time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820560,293.2716979980469,297.1499938964844,293.1499938964844,0.0094513231888413,-594.6839599609375,301.9078674316406,0.5541741251945496,0.050000000745058,0.0457826927304267,294.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700134277344,0.5541741251945496,0.050000000745058,0.0482113808393478,293.2251281738281,297.1499938964844,293.1499938964844,0.1174833253026008,-2026.1436767578125,304.1576538085937,0.860369861125946,0.1830323785543441,0.1288788467645645,293.2406005859375,297.1499938964844,293.1499938964844,0.1820042431354522,-3892.9130859375,304.159423828125,0.9742059707641602,0.2604154944419861,0.2475867867469787,293.33709716796875,297.1499938964844,293.1499938964844,0.0073565156199038,-2524.842041015625,300.30181884765625,0.5541741251945496,0.050000000745058,0.2286940366029739,291.1700134277344,291.1499938964844,274.8139953613281,272.46514892578125,287.8249816894531,294.1360168457031,291.1700134277344,1.0,0.1870866864919662,0.924648106098175,0.924648106098175,1.0,1.0,-0.83903568983078,0.361033946275711,0.4780017137527466,0.1399311423301696,0.0,0.0,0.1442889124155044,25.863922119140625,25.0,0.1067258119583129,-4523.13671875,70.4441909790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3428039550781,304.1475524902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.68359375,18000.0,0.0,0.0,0.1010235473513603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175082176923751,0.1175124570727348,-4.239345798850991e-06,0.0,0.0001025260571623,0.0,0.0,4.5768914222717285,0.0,0.0,0.0,0.2724749445915222,4.0,0.0,1.0
820620,293.2723693847656,297.1499938964844,293.1499938964844,0.0093856044113636,-592.2605590820312,301.8638916015625,0.5538820028305054,0.050000000745058,0.0457846671342849,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5538820028305054,0.050000000745058,0.048213455826044,293.2252502441406,297.1499938964844,293.1499938964844,0.1159600615501403,-2005.01025390625,304.1576538085937,0.8570452332496643,0.1811057329177856,0.127536192536354,293.24005126953125,297.1499938964844,293.1499938964844,0.1801044940948486,-3860.4990234375,304.1594543457031,0.9712164402008056,0.2582338154315948,0.2455275803804397,293.33856201171875,297.1499938964844,293.1499938964844,0.0072794393636286,-2505.838134765625,300.2330017089844,0.5538820028305054,0.050000000745058,0.228703886270523,291.1701965332031,291.1499938964844,274.8315734863281,272.476318359375,287.8358459472656,294.1427917480469,291.1701965332031,1.0,0.1866603940725326,0.9246954321861268,0.9246954321861268,1.0,1.0,-0.8349695205688477,0.3593078255653381,0.4756616950035095,0.138936161994934,0.0,0.0,0.1415868103504181,25.873470306396484,25.0,0.2436583191156387,-4492.3876953125,69.79399871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3432922363281,304.1144104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.671875,18000.0,0.0,0.0,0.1002460420131683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162832826375961,0.1162875220179557,-4.237337634549476e-06,0.0,0.0001017369941109,0.0,0.0,4.525941848754883,0.0,0.0,0.0,0.2722802460193634,4.0,0.0,1.0
820680,293.2723693847656,297.1499938964844,293.1499938964844,0.0093856044113636,-592.2605590820312,301.8638916015625,0.5538820028305054,0.050000000745058,0.0457846671342849,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5538820028305054,0.050000000745058,0.048213455826044,293.2252502441406,297.1499938964844,293.1499938964844,0.1159600615501403,-2005.01025390625,304.1576538085937,0.8570452332496643,0.1811057329177856,0.127536192536354,293.24005126953125,297.1499938964844,293.1499938964844,0.1801044940948486,-3860.4990234375,304.1594543457031,0.9712164402008056,0.2582338154315948,0.2455275803804397,293.33856201171875,297.1499938964844,293.1499938964844,0.0072794393636286,-2505.838134765625,300.2330017089844,0.5538820028305054,0.050000000745058,0.228703886270523,291.1701965332031,291.1499938964844,274.8315734863281,272.476318359375,287.8358459472656,294.1427917480469,291.1701965332031,1.0,0.1866603940725326,0.9246954321861268,0.9246954321861268,1.0,1.0,-0.8349695205688477,0.3593078255653381,0.4756616950035095,0.138936161994934,0.0,0.0,0.1415868103504181,25.873470306396484,25.0,0.2436583191156387,-4492.3876953125,69.79399871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3432922363281,304.1144104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.671875,18000.0,0.0,0.0,0.1002460420131683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162832826375961,0.1162875220179557,-4.237337634549476e-06,0.0,0.0001017369941109,0.0,0.0,4.525941848754883,0.0,0.0,0.0,0.2722802460193634,4.0,0.0,1.0
820740,293.27313232421875,297.1499938964844,293.1499938964844,0.0093197347596287,-589.8074951171875,301.8194885253906,0.5536121129989624,0.050000000745058,0.0457864962518215,294.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5536121129989624,0.050000000745058,0.0482153855264186,293.225341796875,297.1499938964844,293.1499938964844,0.1144404411315918,-1983.86669921875,304.1576232910156,0.8537544012069702,0.1791794300079345,0.1261936426162719,293.2394714355469,297.1499938964844,293.1499938964844,0.1782214045524597,-3828.30078125,304.159423828125,0.968191623687744,0.256069153547287,0.2434842139482498,293.34002685546875,297.1499938964844,293.1499938964844,0.0072025996632874,-2486.682861328125,300.16375732421875,0.5536121129989624,0.050000000745058,0.2287130206823349,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,287.84735107421875,294.1498718261719,291.17047119140625,1.0,0.1862311214208603,0.9247428178787231,0.9247428178787231,1.0,1.0,-0.8309212923049927,0.3575856685638428,0.4733356237411499,0.1379582434892654,0.0,0.0,0.138845756649971,25.8797550201416,25.0,0.3634015619754791,-4461.34033203125,69.14664459228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34228515625,304.0794372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.67578125,18000.0,0.0,0.0,0.0994845032691955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150546818971633,0.115058921277523,-4.235335381963523e-06,0.0,0.0001009641273412,0.0,0.0,4.474935054779053,0.0,0.0,0.0,0.2720854580402374,4.0,0.0,1.0
820800,293.27313232421875,297.1499938964844,293.1499938964844,0.0093197347596287,-589.8074951171875,301.8194885253906,0.5536121129989624,0.050000000745058,0.0457864962518215,294.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5536121129989624,0.050000000745058,0.0482153855264186,293.225341796875,297.1499938964844,293.1499938964844,0.1144404411315918,-1983.86669921875,304.1576232910156,0.8537544012069702,0.1791794300079345,0.1261936426162719,293.2394714355469,297.1499938964844,293.1499938964844,0.1782214045524597,-3828.30078125,304.159423828125,0.968191623687744,0.256069153547287,0.2434842139482498,293.34002685546875,297.1499938964844,293.1499938964844,0.0072025996632874,-2486.682861328125,300.16375732421875,0.5536121129989624,0.050000000745058,0.2287130206823349,291.1704406738281,291.1499938964844,274.8500061035156,272.4881591796875,287.84735107421875,294.1498718261719,291.17047119140625,1.0,0.1862311214208603,0.9247428178787231,0.9247428178787231,1.0,1.0,-0.8309212923049927,0.3575856685638428,0.4733356237411499,0.1379582434892654,0.0,0.0,0.138845756649971,25.8797550201416,25.0,0.3634015619754791,-4461.34033203125,69.14664459228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34228515625,304.0794372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.67578125,18000.0,0.0,0.0,0.0994845032691955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150546818971633,0.115058921277523,-4.235335381963523e-06,0.0,0.0001009641273412,0.0,0.0,4.474935054779053,0.0,0.0,0.0,0.2720854580402374,4.0,0.0,1.0
820860,293.2679748535156,297.1499938964844,293.1499938964844,0.0092812729999423,-588.3787231445312,301.79107666015625,0.5538851022720337,0.050000000745058,0.0457846783101558,294.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5538851022720337,0.050000000745058,0.0482134707272052,293.22021484375,297.1499938964844,293.1499938964844,0.1135711967945098,-1971.8916015625,304.1565246582031,0.8524256348609924,0.1783163696527481,0.1254353374242782,293.2336730957031,297.1499938964844,293.1499938964844,0.1770597994327545,-3808.71826171875,304.158203125,0.9669519066810608,0.254985511302948,0.2422473728656768,293.3353881835937,297.1499938964844,293.1499938964844,0.0071469242684543,-2472.747802734375,300.1106872558594,0.5538851022720337,0.050000000745058,0.2287039458751678,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,287.860107421875,294.15850830078125,291.16949462890625,1.0,0.185835599899292,0.9247998595237732,0.9247998595237732,1.0,1.0,-0.8285108804702759,0.356565922498703,0.4719449877738952,0.1373666673898697,0.0,0.0,0.136213406920433,25.805822372436523,25.0,-1.60439133644104,-4432.85498046875,68.6539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399963378906,304.0391540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.49609375,18000.0,0.0,0.0,0.0987424030900001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113850213587284,0.1138544455170631,-4.233338586345781e-06,0.0,0.0001002109856926,0.0,0.0,4.424973487854004,0.0,0.0,0.0,0.2718945741653442,4.0,0.0,1.0
820920,293.2679748535156,297.1499938964844,293.1499938964844,0.0092812729999423,-588.3787231445312,301.79107666015625,0.5538851022720337,0.050000000745058,0.0457846783101558,294.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5538851022720337,0.050000000745058,0.0482134707272052,293.22021484375,297.1499938964844,293.1499938964844,0.1135711967945098,-1971.8916015625,304.1565246582031,0.8524256348609924,0.1783163696527481,0.1254353374242782,293.2336730957031,297.1499938964844,293.1499938964844,0.1770597994327545,-3808.71826171875,304.158203125,0.9669519066810608,0.254985511302948,0.2422473728656768,293.3353881835937,297.1499938964844,293.1499938964844,0.0071469242684543,-2472.747802734375,300.1106872558594,0.5538851022720337,0.050000000745058,0.2287039458751678,291.1698303222656,291.1499938964844,274.8689270019531,272.500244140625,287.860107421875,294.15850830078125,291.16949462890625,1.0,0.185835599899292,0.9247998595237732,0.9247998595237732,1.0,1.0,-0.8285108804702759,0.356565922498703,0.4719449877738952,0.1373666673898697,0.0,0.0,0.136213406920433,25.805822372436523,25.0,-1.60439133644104,-4432.85498046875,68.6539306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399963378906,304.0391540527344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.49609375,18000.0,0.0,0.0,0.0987424030900001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113850213587284,0.1138544455170631,-4.233338586345781e-06,0.0,0.0001002109856926,0.0,0.0,4.424973487854004,0.0,0.0,0.0,0.2718945741653442,4.0,0.0,1.0
820980,293.2648010253906,297.1499938964844,293.1499938964844,0.0092341369017958,-586.6270751953125,301.7588195800781,0.5539899468421936,0.050000000745058,0.0457839854061603,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.5539899468421936,0.050000000745058,0.048212744295597,293.2177429199219,297.1499938964844,293.1499938964844,0.1126290261745452,-1958.80908203125,304.15594482421875,0.8507072925567627,0.177043929696083,0.1245961710810661,293.2306213378906,297.1499938964844,293.1499938964844,0.1758301854133606,-3787.793701171875,304.15753173828125,0.9653056859970092,0.2534898221492767,0.2409046441316604,293.3326110839844,297.1499938964844,293.1499938964844,0.0070850807242095,-2457.185546875,300.05377197265625,0.5539899468421936,0.050000000745058,0.2287004888057708,291.1684265136719,291.1499938964844,274.8879089355469,272.51202392578125,287.8780212402344,294.1761474609375,291.1684265136719,1.0,0.1854664087295532,0.9248568415641784,0.9248568415641784,1.0,1.0,-0.825886607170105,0.355451375246048,0.4704352021217346,0.1367341130971908,0.0,0.0,0.1338701993227005,25.76002311706543,25.0,-0.9243636727333068,-4405.9248046875,68.16873168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358154296875,304.004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.990234375,18000.0,0.0,0.0,0.0980322211980819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128042563796043,0.1128084808588028,-4.231531420373358e-06,0.0,9.949024388333784e-05,0.0,0.0,4.381576061248779,0.0,0.0,0.0,0.2717269361019134,4.0,0.0,1.0
821040,293.2648010253906,297.1499938964844,293.1499938964844,0.0092341369017958,-586.6270751953125,301.7588195800781,0.5539899468421936,0.050000000745058,0.0457839854061603,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.5539899468421936,0.050000000745058,0.048212744295597,293.2177429199219,297.1499938964844,293.1499938964844,0.1126290261745452,-1958.80908203125,304.15594482421875,0.8507072925567627,0.177043929696083,0.1245961710810661,293.2306213378906,297.1499938964844,293.1499938964844,0.1758301854133606,-3787.793701171875,304.15753173828125,0.9653056859970092,0.2534898221492767,0.2409046441316604,293.3326110839844,297.1499938964844,293.1499938964844,0.0070850807242095,-2457.185546875,300.05377197265625,0.5539899468421936,0.050000000745058,0.2287004888057708,291.1684265136719,291.1499938964844,274.8879089355469,272.51202392578125,287.8780212402344,294.1761474609375,291.1684265136719,1.0,0.1854664087295532,0.9248568415641784,0.9248568415641784,1.0,1.0,-0.825886607170105,0.355451375246048,0.4704352021217346,0.1367341130971908,0.0,0.0,0.1338701993227005,25.76002311706543,25.0,-0.9243636727333068,-4405.9248046875,68.16873168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358154296875,304.004638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.990234375,18000.0,0.0,0.0,0.0980322211980819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128042563796043,0.1128084808588028,-4.231531420373358e-06,0.0,9.949024388333784e-05,0.0,0.0,4.381576061248779,0.0,0.0,0.0,0.2717269361019134,4.0,0.0,1.0
821100,293.2637634277344,297.1499938964844,293.1499938964844,0.0092088272795081,-585.663330078125,301.74176025390625,0.5539699196815491,0.050000000745058,0.0457841269671916,294.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685791015625,0.5539699196815491,0.050000000745058,0.0482128895819187,293.2169494628906,297.1499938964844,293.1499938964844,0.112089104950428,-1951.2633056640625,304.15582275390625,0.8496316075325012,0.1763419359922409,0.1241190806031227,293.22955322265625,297.1499938964844,293.1499938964844,0.1751371324062347,-3775.908203125,304.1574401855469,0.9642588496208192,0.2526773810386657,0.2401545643806457,293.3317565917969,297.1499938964844,293.1499938964844,0.0070530055090785,-2448.98486328125,300.02447509765625,0.5539699196815491,0.050000000745058,0.2287011891603469,291.1686096191406,291.1499938964844,274.8973999023437,272.5177917480469,287.88702392578125,294.1850891113281,291.168701171875,1.0,0.1852854639291763,0.924885392189026,0.924885392189026,1.0,1.0,-0.8244149684906006,0.3548255860805511,0.4695894122123718,0.1363817304372787,0.0,0.0,0.1326140016317367,25.748476028442383,25.0,-0.0083592599257826,-4391.93701171875,67.9175033569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3330078125,303.9875183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.04296875,18000.0,0.0,0.0,0.0976914539933204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122700944542884,0.1122743263840675,-4.230681497574551e-06,0.0,9.914440306602046e-05,0.0,0.0,4.359510898590088,0.0,0.0,0.0,0.2716426253318786,4.0,0.0,1.0
821160,293.2629699707031,297.1499938964844,293.1499938964844,0.0091827614232897,-584.6634521484375,301.7242431640625,0.5539249181747437,0.050000000745058,0.0457844361662864,294.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5539249181747437,0.050000000745058,0.0482132136821746,293.2163391113281,297.1499938964844,293.1499938964844,0.1115246787667274,-1943.3570556640625,304.1557922363281,0.848477840423584,0.1756129115819931,0.12362040579319,293.2286682128906,297.1499938964844,293.1499938964844,0.1744196116924286,-3763.5732421875,304.1573791503906,0.9631295204162598,0.2518426775932312,0.2393784970045089,293.3311767578125,297.1499938964844,293.1499938964844,0.007020435295999,-2440.604248046875,299.9947509765625,0.5539249181747437,0.050000000745058,0.2287027388811111,291.16900634765625,291.1499938964844,274.9068908691406,272.52349853515625,287.8958435058594,294.19366455078125,291.1691589355469,1.0,0.1851057857275009,0.924910306930542,0.924910306930542,1.0,1.0,-0.8228877186775208,0.3541756868362427,0.4687120318412781,0.1360171437263488,0.0,0.0,0.1313049793243408,25.740856170654297,25.0,0.6199474334716797,-4377.4365234375,67.66358184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3299865722656,303.9690856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.17578125,18000.0,0.0,0.0,0.0973589569330215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111711636185646,0.1117158681154251,-4.229811111144954e-06,0.0,9.880695870378986e-05,0.0,0.0,4.336477279663086,0.0,0.0,0.0,0.2715551555156708,4.0,0.0,1.0
821220,293.2620849609375,297.1499938964844,293.1499938964844,0.0091290641576051,-582.5926513671875,301.68780517578125,0.5537858009338379,0.050000000745058,0.0457853823900222,294.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5537858009338379,0.050000000745058,0.0482142120599746,293.215576171875,297.1499938964844,293.1499938964844,0.1103435903787612,-1926.7730712890625,304.1558532714844,0.8460018038749695,0.1740898340940475,0.1225733757019043,293.227294921875,297.1499938964844,293.1499938964844,0.172943115234375,-3738.133544921875,304.1573791503906,0.9606945514678956,0.2501284480094909,0.237776443362236,293.33062744140625,297.1499938964844,293.1499938964844,0.0069543253630399,-2423.478759765625,299.9338684082031,0.5537858009338379,0.050000000745058,0.2287074625492096,291.169921875,291.1499938964844,274.9259033203125,272.53466796875,287.912841796875,294.2097473144531,291.1700439453125,1.0,0.1847483664751052,0.9249601364135742,0.9249601364135742,1.0,1.0,-0.8197163939476013,0.352825403213501,0.4668910205364227,0.135263442993164,0.0,0.0,0.1285866349935531,25.73334503173828,25.0,1.1179733276367188,-4347.60546875,67.15013122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32379150390625,303.92950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.38671875,18000.0,0.0,0.0,0.0967136621475219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105506047606468,0.1105548366904258,-4.227993485983461e-06,0.0,9.815207158681004e-05,0.0,0.0,4.288632392883301,0.0,0.0,0.0,0.271373450756073,4.0,0.0,1.0
821280,293.2620849609375,297.1499938964844,293.1499938964844,0.0091290641576051,-582.5926513671875,301.68780517578125,0.5537858009338379,0.050000000745058,0.0457853823900222,294.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5537858009338379,0.050000000745058,0.0482142120599746,293.215576171875,297.1499938964844,293.1499938964844,0.1103435903787612,-1926.7730712890625,304.1558532714844,0.8460018038749695,0.1740898340940475,0.1225733757019043,293.227294921875,297.1499938964844,293.1499938964844,0.172943115234375,-3738.133544921875,304.1573791503906,0.9606945514678956,0.2501284480094909,0.237776443362236,293.33062744140625,297.1499938964844,293.1499938964844,0.0069543253630399,-2423.478759765625,299.9338684082031,0.5537858009338379,0.050000000745058,0.2287074625492096,291.169921875,291.1499938964844,274.9259033203125,272.53466796875,287.912841796875,294.2097473144531,291.1700439453125,1.0,0.1847483664751052,0.9249601364135742,0.9249601364135742,1.0,1.0,-0.8197163939476013,0.352825403213501,0.4668910205364227,0.135263442993164,0.0,0.0,0.1285866349935531,25.73334503173828,25.0,1.1179733276367188,-4347.60546875,67.15013122558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32379150390625,303.92950439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.38671875,18000.0,0.0,0.0,0.0967136621475219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105506047606468,0.1105548366904258,-4.227993485983461e-06,0.0,9.815207158681004e-05,0.0,0.0,4.288632392883301,0.0,0.0,0.0,0.271373450756073,4.0,0.0,1.0
821340,293.2618103027344,297.1499938964844,293.1499938964844,0.0090738870203495,-580.4521484375,301.64990234375,0.5536057949066162,0.050000000745058,0.0457866042852401,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5536057949066162,0.050000000745058,0.0482155010104179,293.2152404785156,297.1499938964844,293.1499938964844,0.1091100797057151,-1909.4063720703125,304.15594482421875,0.8433647155761719,0.1724978536367416,0.1214748173952102,293.2262878417969,297.1499938964844,293.1499938964844,0.1714343428611755,-3712.0791015625,304.1574401855469,0.9580898880958556,0.2483754307031631,0.236132338643074,293.3306884765625,297.1499938964844,293.1499938964844,0.006887377705425,-2405.992431640625,299.8714599609375,0.5536057949066162,0.050000000745058,0.228713572025299,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,287.92919921875,294.2247009277344,291.1708374023437,1.0,0.1843913346529007,0.9250099062919616,0.9250099062919616,1.0,1.0,-0.8164350986480713,0.3514274358749389,0.4650076627731323,0.1344878226518631,0.0,0.0,0.1257658749818802,25.732215881347656,25.0,1.113205909729004,-4317.23828125,66.63114166259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3181457519531,303.8878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51171875,18000.0,0.0,0.0,0.0960867702960968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109354093670845,0.1093583181500434,-4.226106284477282e-06,0.0,9.751586185302584e-05,0.0,0.0,4.239384651184082,0.0,0.0,0.0,0.2711861431598663,4.0,0.0,1.0
821400,293.2618103027344,297.1499938964844,293.1499938964844,0.0090738870203495,-580.4521484375,301.64990234375,0.5536057949066162,0.050000000745058,0.0457866042852401,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.5536057949066162,0.050000000745058,0.0482155010104179,293.2152404785156,297.1499938964844,293.1499938964844,0.1091100797057151,-1909.4063720703125,304.15594482421875,0.8433647155761719,0.1724978536367416,0.1214748173952102,293.2262878417969,297.1499938964844,293.1499938964844,0.1714343428611755,-3712.0791015625,304.1574401855469,0.9580898880958556,0.2483754307031631,0.236132338643074,293.3306884765625,297.1499938964844,293.1499938964844,0.006887377705425,-2405.992431640625,299.8714599609375,0.5536057949066162,0.050000000745058,0.228713572025299,291.1707458496094,291.1499938964844,274.9449157714844,272.5455322265625,287.92919921875,294.2247009277344,291.1708374023437,1.0,0.1843913346529007,0.9250099062919616,0.9250099062919616,1.0,1.0,-0.8164350986480713,0.3514274358749389,0.4650076627731323,0.1344878226518631,0.0,0.0,0.1257658749818802,25.732215881347656,25.0,1.113205909729004,-4317.23828125,66.63114166259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3181457519531,303.8878173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.51171875,18000.0,0.0,0.0,0.0960867702960968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109354093670845,0.1093583181500434,-4.226106284477282e-06,0.0,9.751586185302584e-05,0.0,0.0,4.239384651184082,0.0,0.0,0.0,0.2711861431598663,4.0,0.0,1.0
821460,293.2619934082031,297.1499938964844,293.1499938964844,0.0090177180245518,-578.2601928710938,301.6108703613281,0.553403377532959,0.050000000745058,0.0457879826426506,294.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.553403377532959,0.050000000745058,0.048216950148344,293.2152099609375,297.1499938964844,293.1499938964844,0.1078367978334426,-1891.435302734375,304.1560974121094,0.8406139612197876,0.1708512157201767,0.1203361302614212,293.2255249023437,297.1499938964844,293.1499938964844,0.1699086725711822,-3685.681884765625,304.1575012207031,0.955364227294922,0.2465994507074356,0.2344635277986526,293.3311462402344,297.1499938964844,293.1499938964844,0.0068199555389583,-2388.237060546875,299.8078918457031,0.553403377532959,0.050000000745058,0.2287204563617706,291.17138671875,291.1499938964844,274.9638671875,272.5561218261719,287.9451599121094,294.239013671875,291.1714782714844,1.0,0.1840330809354782,0.9250723123550416,0.9250723123550416,1.0,1.0,-0.8130773305892944,0.3499965965747833,0.4630807340145111,0.1336983889341354,0.0,0.0,0.1228660270571708,25.73455810546875,25.0,0.9429200291633606,-4286.65234375,66.10800170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31353759765625,303.84478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.587890625,18000.0,0.0,0.0,0.0954699143767356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081346422433853,0.1081388667225837,-4.2241790652042255e-06,0.0,9.688982390798628e-05,0.0,0.0,4.18926477432251,0.0,0.0,0.0,0.2709953784942627,4.0,0.0,1.0
821520,293.2619934082031,297.1499938964844,293.1499938964844,0.0090177180245518,-578.2601928710938,301.6108703613281,0.553403377532959,0.050000000745058,0.0457879826426506,294.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1713562011719,0.553403377532959,0.050000000745058,0.048216950148344,293.2152099609375,297.1499938964844,293.1499938964844,0.1078367978334426,-1891.435302734375,304.1560974121094,0.8406139612197876,0.1708512157201767,0.1203361302614212,293.2255249023437,297.1499938964844,293.1499938964844,0.1699086725711822,-3685.681884765625,304.1575012207031,0.955364227294922,0.2465994507074356,0.2344635277986526,293.3311462402344,297.1499938964844,293.1499938964844,0.0068199555389583,-2388.237060546875,299.8078918457031,0.553403377532959,0.050000000745058,0.2287204563617706,291.17138671875,291.1499938964844,274.9638671875,272.5561218261719,287.9451599121094,294.239013671875,291.1714782714844,1.0,0.1840330809354782,0.9250723123550416,0.9250723123550416,1.0,1.0,-0.8130773305892944,0.3499965965747833,0.4630807340145111,0.1336983889341354,0.0,0.0,0.1228660270571708,25.73455810546875,25.0,0.9429200291633606,-4286.65234375,66.10800170898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31353759765625,303.84478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.587890625,18000.0,0.0,0.0,0.0954699143767356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081346422433853,0.1081388667225837,-4.2241790652042255e-06,0.0,9.688982390798628e-05,0.0,0.0,4.18926477432251,0.0,0.0,0.0,0.2709953784942627,4.0,0.0,1.0
821580,293.2624816894531,297.1499938964844,293.1499938964844,0.0089608374983072,-576.0259399414062,301.57086181640625,0.5531885623931885,0.050000000745058,0.0457894466817379,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5531885623931885,0.050000000745058,0.0482184924185276,293.2154235839844,297.1499938964844,293.1499938964844,0.1065302193164825,-1872.948486328125,304.15625,0.837773859500885,0.169157400727272,0.1191634014248848,293.22491455078125,297.1499938964844,293.1499938964844,0.168374165892601,-3659.082763671875,304.1575622558594,0.9525458812713624,0.2448097467422485,0.232779785990715,293.3318786621094,297.1499938964844,293.1499938964844,0.006752258632332,-2370.259033203125,299.74334716796875,0.5531885623931885,0.050000000745058,0.2287277579307556,291.17193603515625,291.1499938964844,274.9827575683594,272.56640625,287.9609375,294.2529602050781,291.1719970703125,1.0,0.1836727261543274,0.9251347184181212,0.9251347184181212,1.0,1.0,-0.8096614480018616,0.3485404849052429,0.461120992898941,0.1328990310430526,0.0,0.0,0.1199017912149429,25.738788604736328,25.0,0.7837233543395996,-4256.0283203125,65.58152770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3102111816406,303.8009338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.634765625,18000.0,0.0,0.0,0.094856210052967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069005206227302,0.1069047451019287,-4.2222286538162734e-06,0.0,9.626699466025455e-05,0.0,0.0,4.138620376586914,0.0,0.0,0.0,0.2708025276660919,4.0,0.0,1.0
821640,293.2624816894531,297.1499938964844,293.1499938964844,0.0089608374983072,-576.0259399414062,301.57086181640625,0.5531885623931885,0.050000000745058,0.0457894466817379,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.5531885623931885,0.050000000745058,0.0482184924185276,293.2154235839844,297.1499938964844,293.1499938964844,0.1065302193164825,-1872.948486328125,304.15625,0.837773859500885,0.169157400727272,0.1191634014248848,293.22491455078125,297.1499938964844,293.1499938964844,0.168374165892601,-3659.082763671875,304.1575622558594,0.9525458812713624,0.2448097467422485,0.232779785990715,293.3318786621094,297.1499938964844,293.1499938964844,0.006752258632332,-2370.259033203125,299.74334716796875,0.5531885623931885,0.050000000745058,0.2287277579307556,291.17193603515625,291.1499938964844,274.9827575683594,272.56640625,287.9609375,294.2529602050781,291.1719970703125,1.0,0.1836727261543274,0.9251347184181212,0.9251347184181212,1.0,1.0,-0.8096614480018616,0.3485404849052429,0.461120992898941,0.1328990310430526,0.0,0.0,0.1199017912149429,25.738788604736328,25.0,0.7837233543395996,-4256.0283203125,65.58152770996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3102111816406,303.8009338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.634765625,18000.0,0.0,0.0,0.094856210052967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1069005206227302,0.1069047451019287,-4.2222286538162734e-06,0.0,9.626699466025455e-05,0.0,0.0,4.138620376586914,0.0,0.0,0.0,0.2708025276660919,4.0,0.0,1.0
821700,293.2628173828125,297.1499938964844,293.1499938964844,0.0089321648702025,-574.8936157226562,301.5505676269531,0.553078293800354,0.050000000745058,0.0457901991903781,294.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1721496582031,0.553078293800354,0.050000000745058,0.0482192821800708,293.2156066894531,297.1499938964844,293.1499938964844,0.1058649718761444,-1863.5179443359373,304.15631103515625,0.8363232016563416,0.1682934165000915,0.1185648962855339,293.22467041015625,297.1499938964844,293.1499938964844,0.1676050722599029,-3645.732666015625,304.1575927734375,0.9511078596115112,0.2439116537570953,0.2319343388080597,293.33233642578125,297.1499938964844,293.1499938964844,0.0067183286882936,-2361.189208984375,299.71075439453125,0.553078293800354,0.050000000745058,0.2287315130233764,291.1722106933594,291.1499938964844,274.9921875,272.57147216796875,287.9687805175781,294.2598876953125,291.1722717285156,1.0,0.1834915578365326,0.9251658916473388,0.9251658916473388,1.0,1.0,-0.8079348206520081,0.3478042781352997,0.4601305723190307,0.1324963122606277,0.0,0.0,0.1183956488966941,25.741315841674805,25.0,0.7345400452613831,-4240.7197265625,65.31715393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3090515136719,303.7787170410156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.65234375,18000.0,0.0,0.0,0.094548650085926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062787249684333,0.1062829494476318,-4.221248218527762e-06,0.0,9.59548560786061e-05,0.0,0.0,4.113134860992432,0.0,0.0,0.0,0.2707054615020752,4.0,0.0,1.0
821760,293.26318359375,297.1499938964844,293.1499938964844,0.0089033851400017,-573.752685546875,301.5301208496094,0.5529669523239136,0.050000000745058,0.045790959149599,294.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723937988281,0.5529669523239136,0.050000000745058,0.048220083117485,293.2158203125,297.1499938964844,293.1499938964844,0.1051924899220466,-1853.97216796875,304.1563720703125,0.834854245185852,0.1674190461635589,0.1179590076208114,293.22442626953125,297.1499938964844,293.1499938964844,0.1668354570865631,-3632.36083984375,304.1575927734375,0.9496535658836364,0.243012398481369,0.2310874760150909,293.3327941894531,297.1499938964844,293.1499938964844,0.0066843843087553,-2352.074951171875,299.6780090332031,0.5529669523239136,0.050000000745058,0.2287353128194809,291.1724548339844,291.1499938964844,275.0015869140625,272.5764465332031,287.9765930175781,294.2668151855469,291.1725158691406,1.0,0.183309718966484,0.9252051115036012,0.9252051115036012,1.0,1.0,-0.8061977624893188,0.3470637202262878,0.4591340124607086,0.1320922374725341,0.0,0.0,0.116873875260353,25.74399375915528,25.0,0.7049939632415771,-4225.41650390625,65.05216217041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3082275390625,303.75634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.0942397490143776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056541427969932,0.1056583672761917,-4.220265054755146e-06,0.0,9.56413641688414e-05,0.0,0.0,4.0875563621521,0.0,0.0,0.0,0.2706080675125122,4.0,0.0,1.0
821820,293.2640075683594,297.1499938964844,293.1499938964844,0.0088455360382795,-571.445556640625,301.4887084960937,0.5527424216270447,0.050000000745058,0.045792493969202,294.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5527424216270447,0.050000000745058,0.0482217036187648,293.21636962890625,297.1499938964844,293.1499938964844,0.1038264110684394,-1834.5413818359373,304.1565246582031,0.8318618535995483,0.1656394153833389,0.1167256757616996,293.2239990234375,297.1499938964844,293.1499938964844,0.165296122431755,-3605.576904296875,304.1576232910156,0.9467021226882936,0.2412119358778,0.2293913513422012,293.3338623046875,297.1499938964844,293.1499938964844,0.006616469938308,-2333.71533203125,299.61199951171875,0.5527424216270447,0.050000000745058,0.2287429869174957,291.1729431152344,291.1499938964844,275.0202941894531,272.5861511230469,287.9922790527344,294.2807312011719,291.1730041503906,1.0,0.1829439848661422,0.9252836108207704,0.9252836108207704,1.0,1.0,-0.8026949167251587,0.3455702066421509,0.4571247100830078,0.1312799602746963,0.0,0.0,0.1137815490365028,25.74959945678711,25.0,0.6958528161048889,-4194.8076171875,64.52058410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3074951171875,303.7109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.0936160162091255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043964102864265,0.1044006273150444,-4.218290087010246e-06,0.0,9.500835585640743e-05,0.0,0.0,4.036113262176514,0.0,0.0,0.0,0.2704122066497803,4.0,0.0,1.0
821880,293.2640075683594,297.1499938964844,293.1499938964844,0.0088455360382795,-571.445556640625,301.4887084960937,0.5527424216270447,0.050000000745058,0.045792493969202,294.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728820800781,0.5527424216270447,0.050000000745058,0.0482217036187648,293.21636962890625,297.1499938964844,293.1499938964844,0.1038264110684394,-1834.5413818359373,304.1565246582031,0.8318618535995483,0.1656394153833389,0.1167256757616996,293.2239990234375,297.1499938964844,293.1499938964844,0.165296122431755,-3605.576904296875,304.1576232910156,0.9467021226882936,0.2412119358778,0.2293913513422012,293.3338623046875,297.1499938964844,293.1499938964844,0.006616469938308,-2333.71533203125,299.61199951171875,0.5527424216270447,0.050000000745058,0.2287429869174957,291.1729431152344,291.1499938964844,275.0202941894531,272.5861511230469,287.9922790527344,294.2807312011719,291.1730041503906,1.0,0.1829439848661422,0.9252836108207704,0.9252836108207704,1.0,1.0,-0.8026949167251587,0.3455702066421509,0.4571247100830078,0.1312799602746963,0.0,0.0,0.1137815490365028,25.74959945678711,25.0,0.6958528161048889,-4194.8076171875,64.52058410644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3074951171875,303.7109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.705078125,18000.0,0.0,0.0,0.0936160162091255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043964102864265,0.1044006273150444,-4.218290087010246e-06,0.0,9.500835585640743e-05,0.0,0.0,4.036113262176514,0.0,0.0,0.0,0.2704122066497803,4.0,0.0,1.0
821940,293.26495361328125,297.1499938964844,293.1499938964844,0.0087873600423336,-569.1060180664062,301.44677734375,0.5525161623954773,0.050000000745058,0.0457940474152565,294.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5525161623954773,0.050000000745058,0.0482233352959156,293.2170715332031,297.1499938964844,293.1499938964844,0.102431796491146,-1814.64892578125,304.1566772460937,0.82879239320755,0.1638178825378418,0.1154632046818733,293.2236328125,297.1499938964844,293.1499938964844,0.1637580394744873,-3578.76171875,304.1576538085937,0.9437001943588256,0.2394107431173324,0.2276939153671264,293.3349914550781,297.1499938964844,293.1499938964844,0.0065485518425703,-2315.18701171875,299.54541015625,0.5525161623954773,0.050000000745058,0.2287507504224777,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,288.00799560546875,294.2948608398437,291.17352294921875,1.0,0.1825754344463348,0.9253621101379396,0.9253621101379396,1.0,1.0,-0.7991557121276855,0.3440608978271484,0.4550948143005371,0.1304625123739242,0.0,0.0,0.1106182634830474,25.755395889282227,25.0,0.7342196702957153,-4164.14306640625,63.98698806762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.307861328125,303.6644592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.0929818674921989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031257510185241,0.103129968047142,-4.216303750581574e-06,0.0,9.436477557756008e-05,0.0,0.0,3.984230041503906,0.0,0.0,0.0,0.2702147364616394,4.0,0.0,1.0
822000,293.26495361328125,297.1499938964844,293.1499938964844,0.0087873600423336,-569.1060180664062,301.44677734375,0.5525161623954773,0.050000000745058,0.0457940474152565,294.4170227050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17340087890625,0.5525161623954773,0.050000000745058,0.0482233352959156,293.2170715332031,297.1499938964844,293.1499938964844,0.102431796491146,-1814.64892578125,304.1566772460937,0.82879239320755,0.1638178825378418,0.1154632046818733,293.2236328125,297.1499938964844,293.1499938964844,0.1637580394744873,-3578.76171875,304.1576538085937,0.9437001943588256,0.2394107431173324,0.2276939153671264,293.3349914550781,297.1499938964844,293.1499938964844,0.0065485518425703,-2315.18701171875,299.54541015625,0.5525161623954773,0.050000000745058,0.2287507504224777,291.1734619140625,291.1499938964844,275.03887939453125,272.5956115722656,288.00799560546875,294.2948608398437,291.17352294921875,1.0,0.1825754344463348,0.9253621101379396,0.9253621101379396,1.0,1.0,-0.7991557121276855,0.3440608978271484,0.4550948143005371,0.1304625123739242,0.0,0.0,0.1106182634830474,25.755395889282227,25.0,0.7342196702957153,-4164.14306640625,63.98698806762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.307861328125,303.6644592285156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.744140625,18000.0,0.0,0.0,0.0929818674921989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031257510185241,0.103129968047142,-4.216303750581574e-06,0.0,9.436477557756008e-05,0.0,0.0,3.984230041503906,0.0,0.0,0.0,0.2702147364616394,4.0,0.0,1.0
822060,293.2659606933594,297.1499938964844,293.1499938964844,0.0087289186194539,-566.736083984375,301.404296875,0.5522888898849487,0.050000000745058,0.0457956083118915,294.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5522888898849487,0.050000000745058,0.0482249818742275,293.2178649902344,297.1499938964844,293.1499938964844,0.1010075956583023,-1794.2752685546875,304.1568298339844,0.825636088848114,0.1619525253772735,0.1141703873872757,293.22332763671875,297.1499938964844,293.1499938964844,0.1622228175401687,-3551.94287109375,304.1576538085937,0.9406551122665404,0.2376105487346649,0.2259970009326934,293.336181640625,297.1499938964844,293.1499938964844,0.0064806705340743,-2296.499755859375,299.478271484375,0.5522888898849487,0.050000000745058,0.2287585586309433,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,288.0238037109375,294.3092346191406,291.1741027832031,1.0,0.1822039932012558,0.9254509806632996,0.9254509806632996,1.0,1.0,-0.7955807447433472,0.3425364196300506,0.4530443549156189,0.1296402364969253,0.0,0.0,0.1073771715164184,25.761287689208984,25.0,0.7832586765289307,-4133.35400390625,63.451446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091735839844,303.6166381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.78515625,18000.0,0.0,0.0,0.0923347994685173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018400713801384,0.1018442884087562,-4.214301952742972e-06,0.0,9.370808402309194e-05,0.0,0.0,3.9318227767944336,0.0,0.0,0.0,0.2700155675411224,4.0,0.0,1.0
822120,293.2659606933594,297.1499938964844,293.1499938964844,0.0087289186194539,-566.736083984375,301.404296875,0.5522888898849487,0.050000000745058,0.0457956083118915,294.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739501953125,0.5522888898849487,0.050000000745058,0.0482249818742275,293.2178649902344,297.1499938964844,293.1499938964844,0.1010075956583023,-1794.2752685546875,304.1568298339844,0.825636088848114,0.1619525253772735,0.1141703873872757,293.22332763671875,297.1499938964844,293.1499938964844,0.1622228175401687,-3551.94287109375,304.1576538085937,0.9406551122665404,0.2376105487346649,0.2259970009326934,293.336181640625,297.1499938964844,293.1499938964844,0.0064806705340743,-2296.499755859375,299.478271484375,0.5522888898849487,0.050000000745058,0.2287585586309433,291.17401123046875,291.1499938964844,275.0573425292969,272.6048278808594,288.0238037109375,294.3092346191406,291.1741027832031,1.0,0.1822039932012558,0.9254509806632996,0.9254509806632996,1.0,1.0,-0.7955807447433472,0.3425364196300506,0.4530443549156189,0.1296402364969253,0.0,0.0,0.1073771715164184,25.761287689208984,25.0,0.7832586765289307,-4133.35400390625,63.451446533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091735839844,303.6166381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.78515625,18000.0,0.0,0.0,0.0923347994685173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018400713801384,0.1018442884087562,-4.214301952742972e-06,0.0,9.370808402309194e-05,0.0,0.0,3.9318227767944336,0.0,0.0,0.0,0.2700155675411224,4.0,0.0,1.0
822180,293.2670288085937,297.1499938964844,293.1499938964844,0.00867026951164,-564.3378295898438,301.3613586425781,0.5520607233047485,0.050000000745058,0.0457971841096878,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.5520607233047485,0.050000000745058,0.0482266396284103,293.21881103515625,297.1499938964844,293.1499938964844,0.0995529443025589,-1773.4031982421875,304.156982421875,0.8223797082901001,0.1600414961576461,0.1128459945321083,293.2230224609375,297.1499938964844,293.1499938964844,0.160691887140274,-3525.144775390625,304.1576538085937,0.9375736713409424,0.23581263422966,0.2243018895387649,293.3374328613281,297.1499938964844,293.1499938964844,0.0064128567464649,-2277.662841796875,299.4106140136719,0.5520607233047485,0.050000000745058,0.2287664115428924,291.1745910644531,291.1499938964844,275.0755920410156,272.6137390136719,288.0397033691406,294.3239440917969,291.1746826171875,1.0,0.1818296313285827,0.9255398511886596,0.9255398511886596,1.0,1.0,-0.7919701933860779,0.3409965932369232,0.4509736001491546,0.1288128048181533,0.0,0.0,0.1040550470352172,25.767240524291992,25.0,0.8219453692436218,-4102.3955078125,62.91401290893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3112487792969,303.5672302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.826171875,18000.0,0.0,0.0,0.0916732549667358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005387902259826,0.1005429998040199,-4.212283783999737e-06,0.0,9.303669503424317e-05,0.0,0.0,3.8788692951202393,0.0,0.0,0.0,0.269814670085907,4.0,0.0,1.0
822240,293.2670288085937,297.1499938964844,293.1499938964844,0.00867026951164,-564.3378295898438,301.3613586425781,0.5520607233047485,0.050000000745058,0.0457971841096878,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.174560546875,0.5520607233047485,0.050000000745058,0.0482266396284103,293.21881103515625,297.1499938964844,293.1499938964844,0.0995529443025589,-1773.4031982421875,304.156982421875,0.8223797082901001,0.1600414961576461,0.1128459945321083,293.2230224609375,297.1499938964844,293.1499938964844,0.160691887140274,-3525.144775390625,304.1576538085937,0.9375736713409424,0.23581263422966,0.2243018895387649,293.3374328613281,297.1499938964844,293.1499938964844,0.0064128567464649,-2277.662841796875,299.4106140136719,0.5520607233047485,0.050000000745058,0.2287664115428924,291.1745910644531,291.1499938964844,275.0755920410156,272.6137390136719,288.0397033691406,294.3239440917969,291.1746826171875,1.0,0.1818296313285827,0.9255398511886596,0.9255398511886596,1.0,1.0,-0.7919701933860779,0.3409965932369232,0.4509736001491546,0.1288128048181533,0.0,0.0,0.1040550470352172,25.767240524291992,25.0,0.8219453692436218,-4102.3955078125,62.91401290893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3112487792969,303.5672302246094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.826171875,18000.0,0.0,0.0,0.0916732549667358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005387902259826,0.1005429998040199,-4.212283783999737e-06,0.0,9.303669503424317e-05,0.0,0.0,3.8788692951202393,0.0,0.0,0.0,0.269814670085907,4.0,0.0,1.0
822300,293.267578125,297.1499938964844,293.1499938964844,0.0086408806964755,-563.128662109375,301.3396911621094,0.5519462823867798,0.050000000745058,0.045797973871231,294.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1748352050781,0.5519462823867798,0.050000000745058,0.0482274703681468,293.2193298339844,297.1499938964844,293.1499938964844,0.0988136827945709,-1762.772216796875,304.15704345703125,0.8207082748413086,0.1590679883956909,0.1121714040637016,293.222900390625,297.1499938964844,293.1499938964844,0.1599283367395401,-3511.7587890625,304.1576538085937,0.9360212087631226,0.2349147498607635,0.2234552949666977,293.3380432128906,297.1499938964844,293.1499938964844,0.0063789831474423,-2268.19091796875,299.3766174316406,0.5519462823867798,0.050000000745058,0.2287703603506088,291.1748962402344,291.1499938964844,275.08465576171875,272.6181030273437,288.0477294921875,294.3314514160156,291.17498779296875,1.0,0.1816413402557373,0.925584316253662,0.925584316253662,1.0,1.0,-0.7901512384414673,0.3402208089828491,0.4499303996562958,0.128397062420845,0.0,0.0,0.1023628488183021,25.770246505737305,25.0,0.8349542021751404,-4086.83984375,62.644569396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3125,303.5418395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.822265625,18000.0,0.0,0.0,0.0913367569446563,0.0,0.0,0.0,0.0,1.0,2.019727799051907e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0998821929097175,0.0998906642198562,-8.468182386422995e-06,0.0,9.269519796362148e-05,0.0,0.0,3.852346420288086,0.0,0.0,0.0,0.2697140574455261,4.0,0.0,1.0
