time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822360,293.26812744140625,297.1499938964844,293.1499938964844,0.0086114695295691,-561.91357421875,301.31793212890625,0.5518316030502319,0.050000000745058,0.0457987673580646,294.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.5518316030502319,0.050000000745058,0.0482283048331737,293.2198791503906,297.1499938964844,293.1499938964844,0.0980669111013412,-1752.0185546875,304.1571350097656,0.819006085395813,0.1580833047628402,0.1114889979362487,293.2227478027344,297.1499938964844,293.1499938964844,0.1591661274433136,-3498.3828125,304.1576538085937,0.9344619512557985,0.2340176403522491,0.2226093411445617,293.33868408203125,297.1499938964844,293.1499938964844,0.0063451416790485,-2258.6865234375,299.3424987792969,0.5518316030502319,0.050000000745058,0.2287743240594864,291.1752014160156,291.1499938964844,275.0936889648437,272.6224060058594,288.0557556152344,294.33905029296875,291.17529296875,1.0,0.1814523637294769,0.9256345629692078,0.9256345629692078,1.0,1.0,-0.788323700428009,0.3394415080547333,0.4488821625709533,0.1279802173376083,0.0,0.0,0.1006516590714454,25.77326774597168,25.0,0.8424796462059021,-4071.23828125,62.37473678588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138427734375,303.5159912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6796875,18000.0,0.0,0.0,0.0909967422485351,0.0,0.0,0.0,0.0,1.0,0.0001247230393346,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992221161723136,0.0992761254310607,-5.400509689934552e-05,0.0,9.23501283978112e-05,0.0,0.0,3.827294588088989,0.0,0.0,0.0,0.2696169018745422,4.0,0.0,1.0
822420,293.2692565917969,297.1499938964844,293.1499938964844,0.0085525624454021,-559.4652099609375,301.2740783691406,0.5516014695167542,0.050000000745058,0.0458003617823123,294.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5516014695167542,0.050000000745058,0.0482299849390983,293.2210388183594,297.1499938964844,293.1499938964844,0.0965481027960777,-1730.1085205078125,304.15728759765625,0.8154925107955933,0.1560765206813812,0.1100983917713165,293.2225036621094,297.1499938964844,293.1499938964844,0.1576464027166366,-3471.67138671875,304.1576232910156,0.9313265085220336,0.2322261035442352,0.2209198772907257,293.3399658203125,297.1499938964844,293.1499938964844,0.006277548149228,-2239.578857421875,299.2738952636719,0.5516014695167542,0.050000000745058,0.2287822812795639,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,288.07196044921875,294.35455322265625,291.1758728027344,1.0,0.1810721457004547,0.9257349967956544,0.9257349967956544,1.0,1.0,-0.7846406102180481,0.3378709852695465,0.4467696249485016,0.1271422505378723,0.0,0.0,0.0971696972846984,25.77937889099121,25.0,0.8320944309234619,-4039.852294921875,61.8336296081543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,303.46270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.724609375,18000.0,0.0,0.0,0.0903054252266883,0.0,0.0,0.0,0.0,1.0,0.0004618962702807,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097890056669712,0.0983593091368675,-0.0004692531947512,0.0,9.164852963294834e-05,0.0,0.0,3.789332628250122,0.0,0.0,0.0,0.2694530189037323,4.0,0.0,1.0
822480,293.2692565917969,297.1499938964844,293.1499938964844,0.0085525624454021,-559.4652099609375,301.2740783691406,0.5516014695167542,0.050000000745058,0.0458003617823123,294.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1757507324219,0.5516014695167542,0.050000000745058,0.0482299849390983,293.2210388183594,297.1499938964844,293.1499938964844,0.0965481027960777,-1730.1085205078125,304.15728759765625,0.8154925107955933,0.1560765206813812,0.1100983917713165,293.2225036621094,297.1499938964844,293.1499938964844,0.1576464027166366,-3471.67138671875,304.1576232910156,0.9313265085220336,0.2322261035442352,0.2209198772907257,293.3399658203125,297.1499938964844,293.1499938964844,0.006277548149228,-2239.578857421875,299.2738952636719,0.5516014695167542,0.050000000745058,0.2287822812795639,291.1758117675781,291.1499938964844,275.1115417480469,272.6307983398437,288.07196044921875,294.35455322265625,291.1758728027344,1.0,0.1810721457004547,0.9257349967956544,0.9257349967956544,1.0,1.0,-0.7846406102180481,0.3378709852695465,0.4467696249485016,0.1271422505378723,0.0,0.0,0.0971696972846984,25.77937889099121,25.0,0.8320944309234619,-4039.852294921875,61.8336296081543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3168334960937,303.46270751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.724609375,18000.0,0.0,0.0,0.0903054252266883,0.0,0.0,0.0,0.0,1.0,0.0004618962702807,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097890056669712,0.0983593091368675,-0.0004692531947512,0.0,9.164852963294834e-05,0.0,0.0,3.789332628250122,0.0,0.0,0.0,0.2694530189037323,4.0,0.0,1.0
822540,293.2703857421875,297.1499938964844,293.1499938964844,0.0084935743361711,-556.993896484375,301.22979736328125,0.5513700842857361,0.050000000745058,0.045801967382431,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513700842857361,0.050000000745058,0.0482316762208938,293.2223205566406,297.1499938964844,293.1499938964844,0.0949941724538803,-1707.6478271484375,304.1574401855469,0.8118070960044861,0.1540187746286392,0.10867241024971,293.2222595214844,297.1499938964844,293.1499938964844,0.1561332792043686,-3445.021240234375,304.1576232910156,0.9281744360923768,0.2304383814334869,0.2192338705062866,293.3412475585937,297.1499938964844,293.1499938964844,0.0062100826762616,-2220.34375,299.2048034667969,0.5513700842857361,0.050000000745058,0.2287903130054474,291.1763916015625,291.1499938964844,275.1291809082031,272.63897705078125,288.0882568359375,294.3704833984375,291.17645263671875,1.0,0.1806889027357101,0.9258354902267456,0.9258354902267456,1.0,1.0,-0.7809193134307861,0.336284190416336,0.4446351528167724,0.1262983530759811,0.0,0.0,0.0936121642589569,25.78560256958008,25.0,0.8067458868026733,-4008.263671875,61.29058074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,303.4072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.26953125,18000.0,0.0,0.0,0.0895996540784835,0.0,0.0,0.0,0.0,1.0,0.000862747139763,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965455695986747,0.0980405583977699,-0.0014949867036193,0.0,9.093226253753528e-05,0.0,0.0,3.7747180461883545,0.0,0.0,0.0,0.2693493068218231,4.0,0.0,1.0
822600,293.2703857421875,297.1499938964844,293.1499938964844,0.0084935743361711,-556.993896484375,301.22979736328125,0.5513700842857361,0.050000000745058,0.045801967382431,294.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5513700842857361,0.050000000745058,0.0482316762208938,293.2223205566406,297.1499938964844,293.1499938964844,0.0949941724538803,-1707.6478271484375,304.1574401855469,0.8118070960044861,0.1540187746286392,0.10867241024971,293.2222595214844,297.1499938964844,293.1499938964844,0.1561332792043686,-3445.021240234375,304.1576232910156,0.9281744360923768,0.2304383814334869,0.2192338705062866,293.3412475585937,297.1499938964844,293.1499938964844,0.0062100826762616,-2220.34375,299.2048034667969,0.5513700842857361,0.050000000745058,0.2287903130054474,291.1763916015625,291.1499938964844,275.1291809082031,272.63897705078125,288.0882568359375,294.3704833984375,291.17645263671875,1.0,0.1806889027357101,0.9258354902267456,0.9258354902267456,1.0,1.0,-0.7809193134307861,0.336284190416336,0.4446351528167724,0.1262983530759811,0.0,0.0,0.0936121642589569,25.78560256958008,25.0,0.8067458868026733,-4008.263671875,61.29058074951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3200378417969,303.4072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.26953125,18000.0,0.0,0.0,0.0895996540784835,0.0,0.0,0.0,0.0,1.0,0.000862747139763,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0965455695986747,0.0980405583977699,-0.0014949867036193,0.0,9.093226253753528e-05,0.0,0.0,3.7747180461883545,0.0,0.0,0.0,0.2693493068218231,4.0,0.0,1.0
822660,293.27154541015625,297.1499938964844,293.1499938964844,0.0084345145151019,-554.4994506835938,301.18505859375,0.5511374473571777,0.050000000745058,0.0458035878837108,294.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5511374473571777,0.050000000745058,0.0482333824038505,293.22369384765625,297.1499938964844,293.1499938964844,0.0934030041098594,-1684.6156005859375,304.1576232910156,0.8079096078872681,0.1519084125757217,0.1072098165750503,293.2220458984375,297.1499938964844,293.1499938964844,0.1546269804239273,-3418.435791015625,304.1575927734375,0.9250139594078064,0.2286548763513565,0.2175517082214355,293.3425598144531,297.1499938964844,293.1499938964844,0.006142743397504,-2200.980712890625,299.1352233886719,0.5511374473571777,0.050000000745058,0.2287984043359756,291.17694091796875,291.1499938964844,275.14654541015625,272.6468811035156,288.10467529296875,294.3868408203125,291.1770324707031,1.0,0.180302545428276,0.9259462356567384,0.9259462356567384,1.0,1.0,-0.7771588563919067,0.3346810042858124,0.4424778521060943,0.12544846534729,0.0,0.0,0.0899795889854431,25.79193878173828,25.0,0.7919843196868896,-3976.519287109375,60.74552536010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232421875,303.349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.24609375,18000.0,0.0,0.0,0.0888806283473968,0.0,0.0,0.0,0.0,1.0,0.0012356019578874,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951926782727241,0.0981574356555938,-0.0029647606424987,0.0,9.02025421964936e-05,0.0,0.0,3.777240514755249,0.0,0.0,0.0,0.2692931890487671,4.0,0.0,1.0
822720,293.27154541015625,297.1499938964844,293.1499938964844,0.0084345145151019,-554.4994506835938,301.18505859375,0.5511374473571777,0.050000000745058,0.0458035878837108,294.4906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1769104003906,0.5511374473571777,0.050000000745058,0.0482333824038505,293.22369384765625,297.1499938964844,293.1499938964844,0.0934030041098594,-1684.6156005859375,304.1576232910156,0.8079096078872681,0.1519084125757217,0.1072098165750503,293.2220458984375,297.1499938964844,293.1499938964844,0.1546269804239273,-3418.435791015625,304.1575927734375,0.9250139594078064,0.2286548763513565,0.2175517082214355,293.3425598144531,297.1499938964844,293.1499938964844,0.006142743397504,-2200.980712890625,299.1352233886719,0.5511374473571777,0.050000000745058,0.2287984043359756,291.17694091796875,291.1499938964844,275.14654541015625,272.6468811035156,288.10467529296875,294.3868408203125,291.1770324707031,1.0,0.180302545428276,0.9259462356567384,0.9259462356567384,1.0,1.0,-0.7771588563919067,0.3346810042858124,0.4424778521060943,0.12544846534729,0.0,0.0,0.0899795889854431,25.79193878173828,25.0,0.7919843196868896,-3976.519287109375,60.74552536010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232421875,303.349609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.24609375,18000.0,0.0,0.0,0.0888806283473968,0.0,0.0,0.0,0.0,1.0,0.0012356019578874,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951926782727241,0.0981574356555938,-0.0029647606424987,0.0,9.02025421964936e-05,0.0,0.0,3.777240514755249,0.0,0.0,0.0,0.2692931890487671,4.0,0.0,1.0
822780,293.272705078125,297.1499938964844,293.1499938964844,0.0083754006773233,-551.9822998046875,301.1399230957031,0.5509037375450134,0.050000000745058,0.0458052195608615,294.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5509037375450134,0.050000000745058,0.0482350997626781,293.22515869140625,297.1499938964844,293.1499938964844,0.0917736664414405,-1661.0093994140625,304.15777587890625,0.8037647604942322,0.1497454792261123,0.1057105362415313,293.2218017578125,297.1499938964844,293.1499938964844,0.1531275957822799,-3391.916259765625,304.1575622558594,0.9218542575836182,0.2268757820129394,0.2158735990524292,293.3438720703125,297.1499938964844,293.1499938964844,0.0060755368322134,-2181.49169921875,299.0652160644531,0.5509037375450134,0.050000000745058,0.2288065552711486,291.1775207519531,291.1499938964844,275.1636047363281,272.6545715332031,288.1211853027344,294.403564453125,291.1775817871094,1.0,0.17991304397583,0.9260569214820862,0.9260569214820862,1.0,1.0,-0.7733592987060547,0.3330613076686859,0.4402979910373688,0.1245923116803169,0.0,0.0,0.0862722247838974,25.79835700988769,25.0,0.784591794013977,-3944.625244140625,60.19855117797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3263244628906,303.2897644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.88671875,18000.0,0.0,0.0,0.0881505459547042,0.0,0.0,0.0,0.0,1.0,0.001550922053866,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938330069184303,0.0984227582812309,-0.0045897522941231,0.0,8.946159505285323e-05,0.0,0.0,3.785694360733032,0.0,0.0,0.0,0.2692554593086242,4.0,0.0,1.0
822840,293.272705078125,297.1499938964844,293.1499938964844,0.0083754006773233,-551.9822998046875,301.1399230957031,0.5509037375450134,0.050000000745058,0.0458052195608615,294.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1774597167969,0.5509037375450134,0.050000000745058,0.0482350997626781,293.22515869140625,297.1499938964844,293.1499938964844,0.0917736664414405,-1661.0093994140625,304.15777587890625,0.8037647604942322,0.1497454792261123,0.1057105362415313,293.2218017578125,297.1499938964844,293.1499938964844,0.1531275957822799,-3391.916259765625,304.1575622558594,0.9218542575836182,0.2268757820129394,0.2158735990524292,293.3438720703125,297.1499938964844,293.1499938964844,0.0060755368322134,-2181.49169921875,299.0652160644531,0.5509037375450134,0.050000000745058,0.2288065552711486,291.1775207519531,291.1499938964844,275.1636047363281,272.6545715332031,288.1211853027344,294.403564453125,291.1775817871094,1.0,0.17991304397583,0.9260569214820862,0.9260569214820862,1.0,1.0,-0.7733592987060547,0.3330613076686859,0.4402979910373688,0.1245923116803169,0.0,0.0,0.0862722247838974,25.79835700988769,25.0,0.784591794013977,-3944.625244140625,60.19855117797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3263244628906,303.2897644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.88671875,18000.0,0.0,0.0,0.0881505459547042,0.0,0.0,0.0,0.0,1.0,0.001550922053866,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938330069184303,0.0984227582812309,-0.0045897522941231,0.0,8.946159505285323e-05,0.0,0.0,3.785694360733032,0.0,0.0,0.0,0.2692554593086242,4.0,0.0,1.0
822900,293.2732849121094,297.1499938964844,293.1499938964844,0.0083458218723535,-550.7151489257812,301.1172180175781,0.5507864952087402,0.050000000745058,0.0458060391247272,294.5086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.177734375,0.5507864952087402,0.050000000745058,0.0482359640300273,293.2259216308594,297.1499938964844,293.1499938964844,0.0909438952803611,-1648.9835205078125,304.1578674316406,0.8016257882118225,0.1486435979604721,0.1049466431140899,293.2217102050781,297.1499938964844,293.1499938964844,0.1523806303739547,-3378.68359375,304.15753173828125,0.9202778935432434,0.2259879857301712,0.2150361835956573,293.3445129394531,297.1499938964844,293.1499938964844,0.0060419789515435,-2171.698974609375,299.030029296875,0.5507864952087402,0.050000000745058,0.228810653090477,291.17779541015625,291.1499938964844,275.17205810546875,272.6582946777344,288.1294860839844,294.4120788574219,291.1778564453125,1.0,0.1797170788049698,0.9261122941970824,0.9261122941970824,1.0,1.0,-0.7714444398880005,0.3322450816631317,0.4391993284225464,0.124161772429943,0.0,0.0,0.0843899250030517,25.80159378051757,25.0,0.7771548628807068,-3928.611572265625,59.92429733276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3277587890625,303.2588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18000.880859375,18000.0,0.0,0.0,0.0877819508314132,0.0,0.0,0.0,0.0,1.0,0.0016879501054063,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931504070758819,0.0985530093312263,-0.0054026036523282,0.0,8.908752351999283e-05,0.0,0.0,3.789857864379883,0.0,0.0,0.0,0.2692371606826782,4.0,0.0,1.0
822960,293.2738647460937,297.1499938964844,293.1499938964844,0.0083162430673837,-549.4428100585938,301.0943908691406,0.5506690740585327,0.050000000745058,0.0458068624138832,294.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1780090332031,0.5506690740585327,0.050000000745058,0.0482368320226669,293.2266845703125,297.1499938964844,293.1499938964844,0.0901043787598609,-1636.8162841796875,304.157958984375,0.799451470375061,0.1475289314985275,0.1041736751794815,293.2215881347656,297.1499938964844,293.1499938964844,0.1516354978084564,-3365.46923828125,304.15753173828125,0.9187057018280028,0.2251013964414596,0.214199811220169,293.3451843261719,297.1499938964844,293.1499938964844,0.006008458789438,-2161.876708984375,298.9947204589844,0.5506690740585327,0.050000000745058,0.2288147509098053,291.1780700683594,291.1499938964844,275.1803894042969,272.6620178222656,288.13775634765625,294.420654296875,291.1781311035156,1.0,0.179520308971405,0.9261747598648072,0.9261747598648072,1.0,1.0,-0.7695199251174927,0.3314250111579895,0.4380949437618255,0.1237298548221588,0.0,0.0,0.0824900642037391,25.804834365844727,25.0,0.7641839385032654,-3912.562255859375,59.64960479736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3291015625,303.2274169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.919921875,18000.0,0.0,0.0,0.0874114781618118,0.0,0.0,0.0,0.0,1.0,0.0018138707382604,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924664065241813,0.0986715480685234,-0.0062051434069871,0.0,8.87115384102799e-05,0.0,0.0,3.793570280075073,0.0,0.0,0.0,0.269217848777771,4.0,0.0,1.0
823020,293.2750244140625,297.1499938964844,293.1499938964844,0.0082570891827344,-546.8831787109375,301.0484313964844,0.5504339933395386,0.050000000745058,0.0458085127174854,294.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5504339933395386,0.050000000745058,0.048238568007946,293.228271484375,297.1499938964844,293.1499938964844,0.0883967280387878,-1612.0738525390625,304.1581726074219,0.7950006723403931,0.1452621966600418,0.1026015132665634,293.22137451171875,297.1499938964844,293.1499938964844,0.1501509100198745,-3339.099365234375,304.1575012207031,0.9155802726745604,0.2233316898345947,0.2125303745269775,293.34649658203125,297.1499938964844,293.1499938964844,0.0059415367431938,-2142.146484375,298.9237976074219,0.5504339933395386,0.050000000745058,0.2288229912519455,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,288.15435791015625,294.4380798339844,291.1786499023437,1.0,0.179124504327774,0.9262996912002563,0.9262996912002563,1.0,1.0,-0.7656434774398804,0.329773336648941,0.4358701407909393,0.1228616684675216,0.0,0.0,0.0786414742469787,25.81128692626953,25.0,0.7253938913345337,-3880.38037109375,59.09907150268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314819335937,303.1626281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.044921875,18000.0,0.0,0.0,0.0866660997271537,0.0,0.0,0.0,0.0,1.0,0.0020392306614667,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910957083106041,0.0988661125302314,-0.0077704065479338,0.0,8.795507892500609e-05,0.0,0.0,3.799339532852173,0.0,0.0,0.0,0.269175112247467,4.0,0.0,1.0
823080,293.2750244140625,297.1499938964844,293.1499938964844,0.0082570891827344,-546.8831787109375,301.0484313964844,0.5504339933395386,0.050000000745058,0.0458085127174854,294.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785583496094,0.5504339933395386,0.050000000745058,0.048238568007946,293.228271484375,297.1499938964844,293.1499938964844,0.0883967280387878,-1612.0738525390625,304.1581726074219,0.7950006723403931,0.1452621966600418,0.1026015132665634,293.22137451171875,297.1499938964844,293.1499938964844,0.1501509100198745,-3339.099365234375,304.1575012207031,0.9155802726745604,0.2233316898345947,0.2125303745269775,293.34649658203125,297.1499938964844,293.1499938964844,0.0059415367431938,-2142.146484375,298.9237976074219,0.5504339933395386,0.050000000745058,0.2288229912519455,291.1785888671875,291.1499938964844,275.1968688964844,272.6692199707031,288.15435791015625,294.4380798339844,291.1786499023437,1.0,0.179124504327774,0.9262996912002563,0.9262996912002563,1.0,1.0,-0.7656434774398804,0.329773336648941,0.4358701407909393,0.1228616684675216,0.0,0.0,0.0786414742469787,25.81128692626953,25.0,0.7253938913345337,-3880.38037109375,59.09907150268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3314819335937,303.1626281738281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.044921875,18000.0,0.0,0.0,0.0866660997271537,0.0,0.0,0.0,0.0,1.0,0.0020392306614667,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0910957083106041,0.0988661125302314,-0.0077704065479338,0.0,8.795507892500609e-05,0.0,0.0,3.799339532852173,0.0,0.0,0.0,0.269175112247467,4.0,0.0,1.0
823140,293.27618408203125,297.1499938964844,293.1499938964844,0.0081979427486658,-544.3034057617188,301.0021057128906,0.5501988530158997,0.050000000745058,0.0458101667463779,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5501988530158997,0.050000000745058,0.0482403114438056,293.2299194335937,297.1499938964844,293.1499938964844,0.0866497233510017,-1586.7835693359375,304.1583557128906,0.7904148697853088,0.142945647239685,0.1009941026568412,293.2211608886719,297.1499938964844,293.1499938964844,0.1486741155385971,-3312.81201171875,304.1574401855469,0.9124909043312072,0.2215669453144073,0.2108654826879501,293.3477783203125,297.1499938964844,293.1499938964844,0.0058747637085616,-2122.30029296875,298.8524475097656,0.5501988530158997,0.050000000745058,0.228831261396408,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,288.1709289550781,294.4557800292969,291.1791381835937,1.0,0.1787255704402923,0.9264246225357056,0.9264246225357056,1.0,1.0,-0.7617302536964417,0.3281062841415405,0.4336239695549011,0.1219875589013099,0.0,0.0,0.0747297033667564,25.81766128540039,25.0,0.6750094294548035,-3848.105224609375,58.547019958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334350585937,303.0953063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.0859164670109748,0.0,0.0,0.0,0.0,1.0,0.0022376379929482,0.0,-0.0,-0.0,0.0,0.0,0.0,0.089722640812397,0.0990020707249641,-0.0092794280499219,0.0,8.719429024495184e-05,0.0,0.0,3.802820205688477,0.0,0.0,0.0,0.2691263556480407,4.0,0.0,1.0
823200,293.27618408203125,297.1499938964844,293.1499938964844,0.0081979427486658,-544.3034057617188,301.0021057128906,0.5501988530158997,0.050000000745058,0.0458101667463779,294.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1790466308594,0.5501988530158997,0.050000000745058,0.0482403114438056,293.2299194335937,297.1499938964844,293.1499938964844,0.0866497233510017,-1586.7835693359375,304.1583557128906,0.7904148697853088,0.142945647239685,0.1009941026568412,293.2211608886719,297.1499938964844,293.1499938964844,0.1486741155385971,-3312.81201171875,304.1574401855469,0.9124909043312072,0.2215669453144073,0.2108654826879501,293.3477783203125,297.1499938964844,293.1499938964844,0.0058747637085616,-2122.30029296875,298.8524475097656,0.5501988530158997,0.050000000745058,0.228831261396408,291.1790771484375,291.1499938964844,275.21295166015625,272.6762084960937,288.1709289550781,294.4557800292969,291.1791381835937,1.0,0.1787255704402923,0.9264246225357056,0.9264246225357056,1.0,1.0,-0.7617302536964417,0.3281062841415405,0.4336239695549011,0.1219875589013099,0.0,0.0,0.0747297033667564,25.81766128540039,25.0,0.6750094294548035,-3848.105224609375,58.547019958496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334350585937,303.0953063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.18359375,18000.0,0.0,0.0,0.0859164670109748,0.0,0.0,0.0,0.0,1.0,0.0022376379929482,0.0,-0.0,-0.0,0.0,0.0,0.0,0.089722640812397,0.0990020707249641,-0.0092794280499219,0.0,8.719429024495184e-05,0.0,0.0,3.802820205688477,0.0,0.0,0.0,0.2691263556480407,4.0,0.0,1.0
823260,293.27734375,297.1499938964844,293.1499938964844,0.008138827048242,-541.7046508789062,300.95538330078125,0.549964427947998,0.050000000745058,0.0458118207752704,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.549964427947998,0.050000000745058,0.048242051154375,293.2315979003906,297.1499938964844,293.1499938964844,0.0848644375801086,-1560.978759765625,304.1585388183594,0.7857035994529724,0.1405825018882751,0.0993535369634628,293.220947265625,297.1499938964844,293.1499938964844,0.1472053974866867,-3286.612548828125,304.15740966796875,0.9094525575637816,0.2198074012994766,0.2092053741216659,293.3490600585937,297.1499938964844,293.1499938964844,0.0058081466704607,-2102.3427734375,298.7806091308594,0.549964427947998,0.050000000745058,0.2288395315408706,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,288.1874389648437,294.4736328125,291.1795654296875,1.0,0.1783236265182495,0.926560401916504,0.926560401916504,1.0,1.0,-0.7577829360961914,0.3264253437519073,0.431357592344284,0.1211083680391311,0.0,0.0,0.0707616433501243,25.823854446411133,25.0,0.6119929552078247,-3815.794189453125,57.99378967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348999023437,303.0254821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.0851648226380348,0.0,0.0,0.0,0.0,1.0,0.0024175143335014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883500352501869,0.099096804857254,-0.0107467733323574,0.0,8.643147157272324e-05,0.0,0.0,3.8046858310699454,0.0,0.0,0.0,0.2690733075141907,4.0,0.0,1.0
823320,293.27734375,297.1499938964844,293.1499938964844,0.008138827048242,-541.7046508789062,300.95538330078125,0.549964427947998,0.050000000745058,0.0458118207752704,294.5497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794738769531,0.549964427947998,0.050000000745058,0.048242051154375,293.2315979003906,297.1499938964844,293.1499938964844,0.0848644375801086,-1560.978759765625,304.1585388183594,0.7857035994529724,0.1405825018882751,0.0993535369634628,293.220947265625,297.1499938964844,293.1499938964844,0.1472053974866867,-3286.612548828125,304.15740966796875,0.9094525575637816,0.2198074012994766,0.2092053741216659,293.3490600585937,297.1499938964844,293.1499938964844,0.0058081466704607,-2102.3427734375,298.7806091308594,0.549964427947998,0.050000000745058,0.2288395315408706,291.1795349121094,291.1499938964844,275.22869873046875,272.6829833984375,288.1874389648437,294.4736328125,291.1795654296875,1.0,0.1783236265182495,0.926560401916504,0.926560401916504,1.0,1.0,-0.7577829360961914,0.3264253437519073,0.431357592344284,0.1211083680391311,0.0,0.0,0.0707616433501243,25.823854446411133,25.0,0.6119929552078247,-3815.794189453125,57.99378967285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348999023437,303.0254821777344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.0851648226380348,0.0,0.0,0.0,0.0,1.0,0.0024175143335014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883500352501869,0.099096804857254,-0.0107467733323574,0.0,8.643147157272324e-05,0.0,0.0,3.8046858310699454,0.0,0.0,0.0,0.2690733075141907,4.0,0.0,1.0
823380,293.2784729003906,297.1499938964844,293.1499938964844,0.0080797672271728,-539.0879516601562,300.9082946777344,0.5497313737869263,0.050000000745058,0.0458134673535823,294.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.5497313737869263,0.050000000745058,0.0482437871396541,293.2332458496094,297.1499938964844,293.1499938964844,0.083042174577713,-1534.697265625,304.1587219238281,0.7808786630630493,0.1381763666868209,0.097682200372219,293.2207336425781,297.1499938964844,293.1499938964844,0.1457450985908508,-3260.50732421875,304.1573791503906,0.906481683254242,0.2180534154176712,0.2075503468513488,293.350341796875,297.1499938964844,293.1499938964844,0.005741701927036,-2082.2802734375,298.7083740234375,0.5497313737869263,0.050000000745058,0.2288477569818496,291.179931640625,291.1499938964844,275.2440490722656,272.6895751953125,288.20379638671875,294.4916076660156,291.1799621582031,1.0,0.1779188066720962,0.9266961812973022,0.9266961812973022,1.0,1.0,-0.7538047432899475,0.3247316479682922,0.4290730953216553,0.1202244684100151,0.0,0.0,0.0667444914579391,25.82975196838379,25.0,0.5382362008094788,-3783.508544921875,57.43977355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358764648437,302.9532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.0844134017825126,0.0,0.0,0.0,0.0,1.0,0.0025841360911726,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869808867573738,0.0991647094488143,-0.0121838226914405,0.0,8.566887117922306e-05,0.0,0.0,3.805504322052002,0.0,0.0,0.0,0.2690176367759704,4.0,0.0,1.0
823440,293.2784729003906,297.1499938964844,293.1499938964844,0.0080797672271728,-539.0879516601562,300.9082946777344,0.5497313737869263,0.050000000745058,0.0458134673535823,294.56121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1799011230469,0.5497313737869263,0.050000000745058,0.0482437871396541,293.2332458496094,297.1499938964844,293.1499938964844,0.083042174577713,-1534.697265625,304.1587219238281,0.7808786630630493,0.1381763666868209,0.097682200372219,293.2207336425781,297.1499938964844,293.1499938964844,0.1457450985908508,-3260.50732421875,304.1573791503906,0.906481683254242,0.2180534154176712,0.2075503468513488,293.350341796875,297.1499938964844,293.1499938964844,0.005741701927036,-2082.2802734375,298.7083740234375,0.5497313737869263,0.050000000745058,0.2288477569818496,291.179931640625,291.1499938964844,275.2440490722656,272.6895751953125,288.20379638671875,294.4916076660156,291.1799621582031,1.0,0.1779188066720962,0.9266961812973022,0.9266961812973022,1.0,1.0,-0.7538047432899475,0.3247316479682922,0.4290730953216553,0.1202244684100151,0.0,0.0,0.0667444914579391,25.82975196838379,25.0,0.5382362008094788,-3783.508544921875,57.43977355957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358764648437,302.9532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.33984375,18000.0,0.0,0.0,0.0844134017825126,0.0,0.0,0.0,0.0,1.0,0.0025841360911726,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869808867573738,0.0991647094488143,-0.0121838226914405,0.0,8.566887117922306e-05,0.0,0.0,3.805504322052002,0.0,0.0,0.0,0.2690176367759704,4.0,0.0,1.0
823500,293.2790222167969,297.1499938964844,293.1499938964844,0.0080502443015575,-537.772216796875,300.8846130371094,0.5496155619621277,0.050000000745058,0.0458142906427383,294.5669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1800537109375,0.5496155619621277,0.050000000745058,0.0482446514070034,293.2341003417969,297.1499938964844,293.1499938964844,0.0821170434355735,-1521.3819580078125,304.1588134765625,0.7784261107444763,0.1369573473930359,0.0968352407217025,293.2206115722656,297.1499938964844,293.1499938964844,0.1450182646512985,-3247.492919921875,304.1573486328125,0.9050270915031432,0.2171786427497863,0.2067248821258545,293.3509826660156,297.1499938964844,293.1499938964844,0.0057085216976702,-2072.203369140625,298.6720886230469,0.5496155619621277,0.050000000745058,0.2288518548011779,291.1800842285156,291.1499938964844,275.2515563964844,272.6927795410156,288.2119445800781,294.5006103515625,291.1801452636719,1.0,0.1777153313159942,0.9267640709877014,0.9267640709877014,1.0,1.0,-0.7518045902252197,0.3238802552223205,0.4279243350028991,0.1197808384895324,0.0,0.0,0.0647192895412445,25.832565307617188,25.0,0.4996746182441711,-3767.38916015625,57.16253280639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3361511230469,302.9162292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0840384289622306,0.0,0.0,0.0,0.0,1.0,0.0026634722016751,0.0,-0.0,-0.0,0.0,0.0,0.0,0.086298368871212,0.0991907566785812,-0.0128923896700143,0.0,8.528832404408604e-05,0.0,0.0,3.805608749389648,0.0,0.0,0.0,0.268989086151123,4.0,0.0,1.0
823560,293.27960205078125,297.1499938964844,293.1499938964844,0.0080207474529743,-536.4525146484375,300.8608093261719,0.5495002865791321,0.050000000745058,0.0458151064813137,294.5726013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18023681640625,0.5495002865791321,0.050000000745058,0.0482455156743526,293.23492431640625,297.1499938964844,293.1499938964844,0.0811827033758163,-1507.955810546875,304.1589050292969,0.7759489417076111,0.1357283890247345,0.095981128513813,293.22052001953125,297.1499938964844,293.1499938964844,0.1442936658859253,-3234.5048828125,304.1573486328125,0.903596043586731,0.2163054645061493,0.2059008479118347,293.35162353515625,297.1499938964844,293.1499938964844,0.0056753903627395,-2062.102783203125,298.6356811523437,0.5495002865791321,0.050000000745058,0.2288559526205063,291.1802673339844,291.1499938964844,275.25897216796875,272.6959228515625,288.2200012207031,294.5096130371094,291.1802978515625,1.0,0.1775111854076385,0.9268388748168944,0.9268388748168944,1.0,1.0,-0.7497975826263428,0.3230262398719787,0.426771342754364,0.1193363592028617,0.0,0.0,0.0626845359802246,25.835283279418945,25.0,0.4609248340129852,-3751.299072265625,56.88521194458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3363037109375,302.8786315917969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37890625,18000.0,0.0,0.0,0.0836643204092979,0.0,0.0,0.0,0.0,1.0,0.0027406592853367,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0856178104877471,0.0992135778069496,-0.0135957729071378,0.0,8.490865002386272e-05,0.0,0.0,3.805589437484741,0.0,0.0,0.0,0.2689602971076965,4.0,0.0,1.0
823620,293.2807006835937,297.1499938964844,293.1499938964844,0.0079618301242589,-533.8009643554688,300.81298828125,0.5492711663246155,0.050000000745058,0.0458167381584644,294.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5492711663246155,0.050000000745058,0.0482472293078899,293.236572265625,297.1499938964844,293.1499938964844,0.0792874097824096,-1480.795166015625,304.1590881347656,0.7709283232688904,0.1332418322563171,0.0942529812455177,293.2203063964844,297.1499938964844,293.1499938964844,0.1428510099649429,-3208.603759765625,304.15728759765625,0.9007848501205444,0.214563637971878,0.2042569816112518,293.3528747558594,297.1499938964844,293.1499938964844,0.0056092762388288,-2041.8311767578125,298.5625915527344,0.5492711663246155,0.050000000745058,0.2288640886545181,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,288.2359924316406,294.52764892578125,291.1805725097656,1.0,0.1771010905504226,0.9269885420799256,0.9269885420799256,1.0,1.0,-0.7457643151283264,0.3213104009628296,0.4244539439678192,0.1184447184205055,0.0,0.0,0.0585909858345985,25.84045791625977,25.0,0.3949588239192962,-3719.237060546875,56.33062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362731933594,302.8019104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.0829194113612175,0.0,0.0,0.0,0.0,1.0,0.0028895940631628,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842643529176712,0.099253311753273,-0.0149889634922146,0.0,8.415265619987622e-05,0.0,0.0,3.805329322814941,0.0,0.0,0.0,0.2689025998115539,4.0,0.0,1.0
823680,293.2807006835937,297.1499938964844,293.1499938964844,0.0079618301242589,-533.8009643554688,300.81298828125,0.5492711663246155,0.050000000745058,0.0458167381584644,294.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1805114746094,0.5492711663246155,0.050000000745058,0.0482472293078899,293.236572265625,297.1499938964844,293.1499938964844,0.0792874097824096,-1480.795166015625,304.1590881347656,0.7709283232688904,0.1332418322563171,0.0942529812455177,293.2203063964844,297.1499938964844,293.1499938964844,0.1428510099649429,-3208.603759765625,304.15728759765625,0.9007848501205444,0.214563637971878,0.2042569816112518,293.3528747558594,297.1499938964844,293.1499938964844,0.0056092762388288,-2041.8311767578125,298.5625915527344,0.5492711663246155,0.050000000745058,0.2288640886545181,291.1805419921875,291.1499938964844,275.2734680175781,272.7020874023437,288.2359924316406,294.52764892578125,291.1805725097656,1.0,0.1771010905504226,0.9269885420799256,0.9269885420799256,1.0,1.0,-0.7457643151283264,0.3213104009628296,0.4244539439678192,0.1184447184205055,0.0,0.0,0.0585909858345985,25.84045791625977,25.0,0.3949588239192962,-3719.237060546875,56.33062744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3362731933594,302.8019104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.384765625,18000.0,0.0,0.0,0.0829194113612175,0.0,0.0,0.0,0.0,1.0,0.0028895940631628,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0842643529176712,0.099253311753273,-0.0149889634922146,0.0,8.415265619987622e-05,0.0,0.0,3.805329322814941,0.0,0.0,0.0,0.2689025998115539,4.0,0.0,1.0
823740,293.28179931640625,297.1499938964844,293.1499938964844,0.0079029658809304,-531.130615234375,300.7648010253906,0.5490438938140869,0.050000000745058,0.0458183586597442,294.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5490438938140869,0.050000000745058,0.0482489354908466,293.2381896972656,297.1499938964844,293.1499938964844,0.0773523151874542,-1453.18212890625,304.1592712402344,0.7658188939094543,0.1307141482830047,0.0924959033727645,293.2200622558594,297.1499938964844,293.1499938964844,0.1414176225662231,-3182.812255859375,304.1572570800781,0.8979783654212952,0.2128287553787231,0.2026195079088211,293.3541259765625,297.1499938964844,293.1499938964844,0.0055432827211916,-2021.441650390625,298.4890441894531,0.5490438938140869,0.050000000745058,0.2288721799850464,291.1807861328125,291.1499938964844,275.2875061035156,272.70806884765625,288.25177001953125,294.54571533203125,291.1808166503906,1.0,0.1766885071992874,0.9271382093429564,0.9271382093429564,1.0,1.0,-0.7417045831680298,0.3195838630199432,0.4221207201480865,0.1175490468740463,0.0,0.0,0.0544637776911258,25.84528350830078,25.0,0.3534699976444244,-3687.330810546875,55.77596282958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357238769531,302.72296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.404296875,18000.0,0.0,0.0,0.082180880010128,0.0,0.0,0.0,0.0,1.0,0.0030321821104735,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829211622476577,0.0992833599448204,-0.0163621995598077,0.0,8.340314525412396e-05,0.0,0.0,3.8047127723693848,0.0,0.0,0.0,0.2688443958759308,4.0,0.0,1.0
823800,293.28179931640625,297.1499938964844,293.1499938964844,0.0079029658809304,-531.130615234375,300.7648010253906,0.5490438938140869,0.050000000745058,0.0458183586597442,294.594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5490438938140869,0.050000000745058,0.0482489354908466,293.2381896972656,297.1499938964844,293.1499938964844,0.0773523151874542,-1453.18212890625,304.1592712402344,0.7658188939094543,0.1307141482830047,0.0924959033727645,293.2200622558594,297.1499938964844,293.1499938964844,0.1414176225662231,-3182.812255859375,304.1572570800781,0.8979783654212952,0.2128287553787231,0.2026195079088211,293.3541259765625,297.1499938964844,293.1499938964844,0.0055432827211916,-2021.441650390625,298.4890441894531,0.5490438938140869,0.050000000745058,0.2288721799850464,291.1807861328125,291.1499938964844,275.2875061035156,272.70806884765625,288.25177001953125,294.54571533203125,291.1808166503906,1.0,0.1766885071992874,0.9271382093429564,0.9271382093429564,1.0,1.0,-0.7417045831680298,0.3195838630199432,0.4221207201480865,0.1175490468740463,0.0,0.0,0.0544637776911258,25.84528350830078,25.0,0.3534699976444244,-3687.330810546875,55.77596282958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3357238769531,302.72296142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.404296875,18000.0,0.0,0.0,0.082180880010128,0.0,0.0,0.0,0.0,1.0,0.0030321821104735,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829211622476577,0.0992833599448204,-0.0163621995598077,0.0,8.340314525412396e-05,0.0,0.0,3.8047127723693848,0.0,0.0,0.0,0.2688443958759308,4.0,0.0,1.0
823860,293.2828674316406,297.1499938964844,293.1499938964844,0.0078442161902785,-528.44384765625,300.71630859375,0.5488182306289673,0.050000000745058,0.0458199717104435,294.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5488182306289673,0.050000000745058,0.048250637948513,293.23980712890625,297.1499938964844,293.1499938964844,0.0753784105181694,-1425.1514892578125,304.15948486328125,0.7606331706047058,0.1281481683254242,0.0907119214534759,293.2198486328125,297.1499938964844,293.1499938964844,0.1399931162595749,-3157.125,304.1572265625,0.895172655582428,0.2111007422208786,0.2009883821010589,293.3553466796875,297.1499938964844,293.1499938964844,0.0054774866439402,-2000.958984375,298.4151611328125,0.5488182306289673,0.050000000745058,0.2288802415132522,291.1810302734375,291.1499938964844,275.3010559082031,272.7138671875,288.2673034667969,294.5638122558594,291.1810607910156,1.0,0.1762737184762954,0.927301585674286,0.927301585674286,1.0,1.0,-0.7376194000244141,0.3178473711013794,0.4197719991207123,0.1166500821709632,0.0,0.0,0.0503066666424274,25.84984397888184,25.0,0.3282018005847931,-3655.61328125,55.22163772583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33477783203125,302.6420593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0814496874809265,0.0,0.0,0.0,0.0,1.0,0.0031698830425739,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815895572304725,0.099308542907238,-0.0177189875394105,0.0,8.266108488896862e-05,0.0,0.0,3.803922176361084,0.0,0.0,0.0,0.2687865197658539,4.0,0.0,1.0
823920,293.2828674316406,297.1499938964844,293.1499938964844,0.0078442161902785,-528.44384765625,300.71630859375,0.5488182306289673,0.050000000745058,0.0458199717104435,294.60595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1810302734375,0.5488182306289673,0.050000000745058,0.048250637948513,293.23980712890625,297.1499938964844,293.1499938964844,0.0753784105181694,-1425.1514892578125,304.15948486328125,0.7606331706047058,0.1281481683254242,0.0907119214534759,293.2198486328125,297.1499938964844,293.1499938964844,0.1399931162595749,-3157.125,304.1572265625,0.895172655582428,0.2111007422208786,0.2009883821010589,293.3553466796875,297.1499938964844,293.1499938964844,0.0054774866439402,-2000.958984375,298.4151611328125,0.5488182306289673,0.050000000745058,0.2288802415132522,291.1810302734375,291.1499938964844,275.3010559082031,272.7138671875,288.2673034667969,294.5638122558594,291.1810607910156,1.0,0.1762737184762954,0.927301585674286,0.927301585674286,1.0,1.0,-0.7376194000244141,0.3178473711013794,0.4197719991207123,0.1166500821709632,0.0,0.0,0.0503066666424274,25.84984397888184,25.0,0.3282018005847931,-3655.61328125,55.22163772583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33477783203125,302.6420593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0814496874809265,0.0,0.0,0.0,0.0,1.0,0.0031698830425739,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815895572304725,0.099308542907238,-0.0177189875394105,0.0,8.266108488896862e-05,0.0,0.0,3.803922176361084,0.0,0.0,0.0,0.2687865197658539,4.0,0.0,1.0
823980,293.2839050292969,297.1499938964844,293.1499938964844,0.0077855619601905,-525.739501953125,300.66748046875,0.5485942363739014,0.050000000745058,0.0458215773105621,294.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.5485942363739014,0.050000000745058,0.0482523292303085,293.2414245605469,297.1499938964844,293.1499938964844,0.0733633488416671,-1396.6976318359375,304.15966796875,0.7553784251213074,0.1255439966917038,0.0889010950922966,293.2196044921875,297.1499938964844,293.1499938964844,0.1385776996612548,-3131.54443359375,304.1571655273437,0.8923695683479309,0.2093798965215683,0.199363887310028,293.3565368652344,297.1499938964844,293.1499938964844,0.0054118307307362,-1980.3665771484373,298.34088134765625,0.5485942363739014,0.050000000745058,0.2288882732391357,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,288.2826538085937,294.5819396972656,291.1813049316406,1.0,0.1758568584918975,0.9274649620056152,0.9274649620056152,1.0,1.0,-0.733510434627533,0.316101461648941,0.4174089431762695,0.1157475709915161,0.0,0.0,0.0461188144981861,25.854108810424805,25.0,0.3240075409412384,-3624.093505859375,54.66780471801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334655761719,302.5591125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0807268470525741,0.0,0.0,0.0,0.0,1.0,0.0033035743981599,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802697017788887,0.0993288308382034,-0.0190591234713792,0.0,8.192748646251857e-05,0.0,0.0,3.8029627799987793,0.0,0.0,0.0,0.2687287330627441,4.0,0.0,1.0
824040,293.2839050292969,297.1499938964844,293.1499938964844,0.0077855619601905,-525.739501953125,300.66748046875,0.5485942363739014,0.050000000745058,0.0458215773105621,294.6168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.5485942363739014,0.050000000745058,0.0482523292303085,293.2414245605469,297.1499938964844,293.1499938964844,0.0733633488416671,-1396.6976318359375,304.15966796875,0.7553784251213074,0.1255439966917038,0.0889010950922966,293.2196044921875,297.1499938964844,293.1499938964844,0.1385776996612548,-3131.54443359375,304.1571655273437,0.8923695683479309,0.2093798965215683,0.199363887310028,293.3565368652344,297.1499938964844,293.1499938964844,0.0054118307307362,-1980.3665771484373,298.34088134765625,0.5485942363739014,0.050000000745058,0.2288882732391357,291.1812744140625,291.1499938964844,275.3140869140625,272.7195129394531,288.2826538085937,294.5819396972656,291.1813049316406,1.0,0.1758568584918975,0.9274649620056152,0.9274649620056152,1.0,1.0,-0.733510434627533,0.316101461648941,0.4174089431762695,0.1157475709915161,0.0,0.0,0.0461188144981861,25.854108810424805,25.0,0.3240075409412384,-3624.093505859375,54.66780471801758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3334655761719,302.5591125488281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0807268470525741,0.0,0.0,0.0,0.0,1.0,0.0033035743981599,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802697017788887,0.0993288308382034,-0.0190591234713792,0.0,8.192748646251857e-05,0.0,0.0,3.8029627799987793,0.0,0.0,0.0,0.2687287330627441,4.0,0.0,1.0
