time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
824100,293.284423828125,297.1499938964844,293.1499938964844,0.0077562904916703,-524.381591796875,300.6429748535156,0.5484826564788818,0.050000000745058,0.0458223782479763,294.6222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1813659667969,0.5484826564788818,0.050000000745058,0.0482531711459159,293.2422180175781,297.1499938964844,293.1499938964844,0.0723407194018364,-1382.3221435546875,304.1597595214844,0.7527276873588562,0.1242280900478363,0.087986022233963,293.219482421875,297.1499938964844,293.1499938964844,0.1378732323646545,-3118.7919921875,304.1571350097656,0.8909690380096436,0.2085221111774444,0.1985540986061096,293.3571472167969,297.1499938964844,293.1499938964844,0.0053790914826095,-1970.040771484375,298.3036193847656,0.5484826564788818,0.050000000745058,0.2288922667503357,291.181396484375,291.1499938964844,275.3204345703125,272.7222595214844,288.29022216796875,294.59100341796875,291.181396484375,1.0,0.1756476908922195,0.9275466203689576,0.9275466203689576,1.0,1.0,-0.7314466238021851,0.3152247667312622,0.4162218868732452,0.1152950376272201,0.0,0.0,0.0440132990479469,25.85617446899414,25.0,0.3258516192436218,-3608.407958984375,54.39115905761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33270263671875,302.5169372558594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.0803686156868934,0.0,0.0,0.0,0.0,1.0,0.0033692112192511,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0796141773462295,0.0993376076221466,-0.019723430275917,0.0,8.156392868841067e-05,0.0,0.0,3.802435874938965,0.0,0.0,0.0,0.2687000632286072,4.0,0.0,1.0
824160,293.284912109375,297.1499938964844,293.1499938964844,0.0077270474284887,-523.0194091796875,300.618408203125,0.5483716130256653,0.050000000745058,0.0458231791853904,294.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1814880371094,0.5483716130256653,0.050000000745058,0.0482540130615234,293.2430114746094,297.1499938964844,293.1499938964844,0.0713072568178176,-1367.84423828125,304.1598815917969,0.7500621676445007,0.122903287410736,0.0870645642280578,293.2193603515625,297.1499938964844,293.1499938964844,0.1371710449457168,-3106.066162109375,304.1571350097656,0.8895696997642517,0.2076661884784698,0.1977460086345672,293.35772705078125,297.1499938964844,293.1499938964844,0.0053463783115148,-1959.6851806640625,298.2662658691406,0.5483716130256653,0.050000000745058,0.2288962602615356,291.1815185546875,291.1499938964844,275.3266296386719,272.7249450683594,288.2977600097656,294.60009765625,291.1815185546875,1.0,0.1754380762577057,0.9276344776153564,0.9276344776153564,1.0,1.0,-0.7293776273727417,0.3143461942672729,0.4150314629077911,0.114841841161251,0.0,0.0,0.0418997816741466,25.8581600189209,25.0,0.3306551575660705,-3592.7763671875,54.114723205566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3318786621094,302.4742126464844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37890625,18000.0,0.0,0.0,0.0800125822424888,0.0,0.0,0.0,0.0,1.0,0.0034341542050242,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0789615660905838,0.0993454083800315,-0.0203838422894477,0.0,8.120260463329032e-05,0.0,0.0,3.801877021789551,0.0,0.0,0.0,0.2686713933944702,4.0,0.0,1.0
824220,293.2859191894531,297.1499938964844,293.1499938964844,0.0076686572283506,-520.2827758789062,300.5690002441406,0.5481505990028381,0.050000000745058,0.0458247698843479,294.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.5481505990028381,0.050000000745058,0.0482556894421577,293.2445678710937,297.1499938964844,293.1499938964844,0.0692076459527015,-1338.5867919921875,304.1600646972656,0.7446858882904053,0.1202262192964553,0.0852024555206298,293.2191162109375,297.1499938964844,293.1499938964844,0.135773554444313,-3080.697021484375,304.1570739746094,0.8867751359939575,0.2059599757194519,0.1961350589990615,293.35888671875,297.1499938964844,293.1499938964844,0.0052810744382441,-1938.89990234375,298.1912841796875,0.5481505990028381,0.050000000745058,0.2289042174816131,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,288.3125915527344,294.6183166503906,291.1817626953125,1.0,0.1750174760818481,0.9278101325035096,0.9278101325035096,1.0,1.0,-0.7252229452133179,0.3125825226306915,0.4126404225826263,0.1139330044388771,0.0,0.0,0.0376478470861911,25.861949920654297,25.0,0.3416933417320251,-3561.6640625,53.562538146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300476074219,302.38726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.0793072432279586,0.0,0.0,0.0,0.0,1.0,0.0035623195581138,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776647850871086,0.0993580594658851,-0.0216932743787765,0.0,8.04867668193765e-05,0.0,0.0,3.800659894943237,0.0,0.0,0.0,0.2686142325401306,4.0,0.0,1.0
824280,293.2859191894531,297.1499938964844,293.1499938964844,0.0076686572283506,-520.2827758789062,300.5690002441406,0.5481505990028381,0.050000000745058,0.0458247698843479,294.6382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.5481505990028381,0.050000000745058,0.0482556894421577,293.2445678710937,297.1499938964844,293.1499938964844,0.0692076459527015,-1338.5867919921875,304.1600646972656,0.7446858882904053,0.1202262192964553,0.0852024555206298,293.2191162109375,297.1499938964844,293.1499938964844,0.135773554444313,-3080.697021484375,304.1570739746094,0.8867751359939575,0.2059599757194519,0.1961350589990615,293.35888671875,297.1499938964844,293.1499938964844,0.0052810744382441,-1938.89990234375,298.1912841796875,0.5481505990028381,0.050000000745058,0.2289042174816131,291.1817626953125,291.1499938964844,275.3385925292969,272.730224609375,288.3125915527344,294.6183166503906,291.1817626953125,1.0,0.1750174760818481,0.9278101325035096,0.9278101325035096,1.0,1.0,-0.7252229452133179,0.3125825226306915,0.4126404225826263,0.1139330044388771,0.0,0.0,0.0376478470861911,25.861949920654297,25.0,0.3416933417320251,-3561.6640625,53.562538146972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3300476074219,302.38726806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.0793072432279586,0.0,0.0,0.0,0.0,1.0,0.0035623195581138,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776647850871086,0.0993580594658851,-0.0216932743787765,0.0,8.04867668193765e-05,0.0,0.0,3.800659894943237,0.0,0.0,0.0,0.2686142325401306,4.0,0.0,1.0
824340,293.2868957519531,297.1499938964844,293.1499938964844,0.0076104220934212,-517.5311279296875,300.5193786621094,0.5479310750961304,0.050000000745058,0.045826356858015,294.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.5479310750961304,0.050000000745058,0.0482573620975017,293.2461242675781,297.1499938964844,293.1499938964844,0.0670641288161277,-1308.945556640625,304.1602783203125,0.7392460703849792,0.1175144463777542,0.0833159163594245,293.2188720703125,297.1499938964844,293.1499938964844,0.1343851089477539,-3055.43505859375,304.15704345703125,0.88398677110672,0.2042611837387085,0.1945310086011886,293.3600158691406,297.1499938964844,293.1499938964844,0.0052159470506012,-1918.021728515625,298.1159973144531,0.5479310750961304,0.050000000745058,0.2289121448993683,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,288.3271789550781,294.6365661621094,291.1820373535156,1.0,0.174595221877098,0.9279858469963074,0.9279858469963074,1.0,1.0,-0.7210471630096436,0.3108106851577759,0.41023650765419,0.113021083176136,0.0,0.0,0.0333631746470928,25.86551284790039,25.0,0.3543155193328857,-3530.763916015625,53.01148223876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328125,302.2983093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0786104425787925,0.0,0.0,0.0,0.0,1.0,0.003688747761771,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763795301318168,0.0993674248456955,-0.0229878965765237,0.0,7.977960194693878e-05,0.0,0.0,3.799335241317749,0.0,0.0,0.0,0.2685574293136596,4.0,0.0,1.0
824400,293.2868957519531,297.1499938964844,293.1499938964844,0.0076104220934212,-517.5311279296875,300.5193786621094,0.5479310750961304,0.050000000745058,0.045826356858015,294.648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1819763183594,0.5479310750961304,0.050000000745058,0.0482573620975017,293.2461242675781,297.1499938964844,293.1499938964844,0.0670641288161277,-1308.945556640625,304.1602783203125,0.7392460703849792,0.1175144463777542,0.0833159163594245,293.2188720703125,297.1499938964844,293.1499938964844,0.1343851089477539,-3055.43505859375,304.15704345703125,0.88398677110672,0.2042611837387085,0.1945310086011886,293.3600158691406,297.1499938964844,293.1499938964844,0.0052159470506012,-1918.021728515625,298.1159973144531,0.5479310750961304,0.050000000745058,0.2289121448993683,291.1820068359375,291.1499938964844,275.3500061035156,272.7353820800781,288.3271789550781,294.6365661621094,291.1820373535156,1.0,0.174595221877098,0.9279858469963074,0.9279858469963074,1.0,1.0,-0.7210471630096436,0.3108106851577759,0.41023650765419,0.113021083176136,0.0,0.0,0.0333631746470928,25.86551284790039,25.0,0.3543155193328857,-3530.763916015625,53.01148223876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.328125,302.2983093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0786104425787925,0.0,0.0,0.0,0.0,1.0,0.003688747761771,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763795301318168,0.0993674248456955,-0.0229878965765237,0.0,7.977960194693878e-05,0.0,0.0,3.799335241317749,0.0,0.0,0.0,0.2685574293136596,4.0,0.0,1.0
824460,293.2998046875,297.1499938964844,293.1499938964844,0.0075090867467224,-512.6677856445312,300.4367370605469,0.5468177795410156,0.050000000745058,0.0458344034850597,294.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5468177795410156,0.050000000745058,0.0482658334076404,293.2583312988281,297.1499938964844,293.1499938964844,0.0635224655270576,-1260.3251953125,304.1628112792969,0.7294878363609314,0.1125875264406204,0.0802165791392326,293.2291564941406,297.1499938964844,293.1499938964844,0.1316692531108856,-3005.393798828125,304.1592712402344,0.877505362033844,0.2004122287034988,0.1913394778966903,293.37335205078125,297.1499938964844,293.1499938964844,0.0051183230243623,-1886.350830078125,298.0072326660156,0.5468177795410156,0.050000000745058,0.2289523333311081,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,288.3370361328125,294.649169921875,291.1843566894531,1.0,0.1741061508655548,0.9281708598136902,0.9281708598136902,1.0,1.0,-0.713566243648529,0.3076262772083282,0.4059399962425232,0.1114089339971542,0.0,0.0,0.0288103614002466,26.01142883300781,25.0,3.777610540390015,-3496.189453125,52.20411682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326416015625,302.214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.0779186636209487,0.0,0.0,0.0,0.0,1.0,0.0038158781826496,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750738009810447,0.0993603020906448,-0.0242865011096,0.0,7.907753752078861e-05,0.0,0.0,3.797370433807373,0.0,0.0,0.0,0.2684983313083648,4.0,0.0,1.0
824520,293.2998046875,297.1499938964844,293.1499938964844,0.0075090867467224,-512.6677856445312,300.4367370605469,0.5468177795410156,0.050000000745058,0.0458344034850597,294.6707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.5468177795410156,0.050000000745058,0.0482658334076404,293.2583312988281,297.1499938964844,293.1499938964844,0.0635224655270576,-1260.3251953125,304.1628112792969,0.7294878363609314,0.1125875264406204,0.0802165791392326,293.2291564941406,297.1499938964844,293.1499938964844,0.1316692531108856,-3005.393798828125,304.1592712402344,0.877505362033844,0.2004122287034988,0.1913394778966903,293.37335205078125,297.1499938964844,293.1499938964844,0.0051183230243623,-1886.350830078125,298.0072326660156,0.5468177795410156,0.050000000745058,0.2289523333311081,291.18365478515625,291.1499938964844,275.3590393066406,272.7395324707031,288.3370361328125,294.649169921875,291.1843566894531,1.0,0.1741061508655548,0.9281708598136902,0.9281708598136902,1.0,1.0,-0.713566243648529,0.3076262772083282,0.4059399962425232,0.1114089339971542,0.0,0.0,0.0288103614002466,26.01142883300781,25.0,3.777610540390015,-3496.189453125,52.20411682128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.326416015625,302.214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.0779186636209487,0.0,0.0,0.0,0.0,1.0,0.0038158781826496,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750738009810447,0.0993603020906448,-0.0242865011096,0.0,7.907753752078861e-05,0.0,0.0,3.797370433807373,0.0,0.0,0.0,0.2684983313083648,4.0,0.0,1.0
824580,293.3088684082031,297.1499938964844,293.1499938964844,0.0074216141365468,-508.3885192871094,300.3607177734375,0.5459867715835571,0.050000000745058,0.0458404868841171,294.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5459867715835571,0.050000000745058,0.0482722409069538,293.2655334472656,297.1499938964844,293.1499938964844,0.0599935762584209,-1212.654296875,304.16436767578125,0.7199783325195312,0.1083784252405166,0.0771915167570114,293.23406982421875,297.1499938964844,293.1499938964844,0.1291022598743438,-2958.08203125,304.160400390625,0.8717364072799683,0.1974050104618072,0.1883552074432373,293.3828430175781,297.1499938964844,293.1499938964844,0.0050309966318309,-1857.6563720703125,297.9052124023437,0.5459867715835571,0.050000000745058,0.2289827167987823,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,288.3331604003906,294.6406555175781,291.18707275390625,1.0,0.1735625267028808,0.9283559322357178,0.9283559322357178,1.0,1.0,-0.7064053416252136,0.3045853674411773,0.4018199741840362,0.1098595485091209,0.0,0.0,0.0236399341374635,26.10811424255371,25.0,2.727240800857544,-3460.792724609375,51.38896942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262023925781,302.1122131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.0772162452340126,0.0,0.0,0.0,0.0,1.0,0.0039555942639708,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736001208424568,0.0993023067712783,-0.0257021877914667,0.0,7.836466829758137e-05,0.0,0.0,3.793243408203125,0.0,0.0,0.0,0.2684275805950165,4.0,0.0,1.0
824640,293.3088684082031,297.1499938964844,293.1499938964844,0.0074216141365468,-508.3885192871094,300.3607177734375,0.5459867715835571,0.050000000745058,0.0458404868841171,294.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1867370605469,0.5459867715835571,0.050000000745058,0.0482722409069538,293.2655334472656,297.1499938964844,293.1499938964844,0.0599935762584209,-1212.654296875,304.16436767578125,0.7199783325195312,0.1083784252405166,0.0771915167570114,293.23406982421875,297.1499938964844,293.1499938964844,0.1291022598743438,-2958.08203125,304.160400390625,0.8717364072799683,0.1974050104618072,0.1883552074432373,293.3828430175781,297.1499938964844,293.1499938964844,0.0050309966318309,-1857.6563720703125,297.9052124023437,0.5459867715835571,0.050000000745058,0.2289827167987823,291.1868896484375,291.1499938964844,275.36407470703125,272.741943359375,288.3331604003906,294.6406555175781,291.18707275390625,1.0,0.1735625267028808,0.9283559322357178,0.9283559322357178,1.0,1.0,-0.7064053416252136,0.3045853674411773,0.4018199741840362,0.1098595485091209,0.0,0.0,0.0236399341374635,26.10811424255371,25.0,2.727240800857544,-3460.792724609375,51.38896942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3262023925781,302.1122131347656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.703125,18000.0,0.0,0.0,0.0772162452340126,0.0,0.0,0.0,0.0,1.0,0.0039555942639708,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736001208424568,0.0993023067712783,-0.0257021877914667,0.0,7.836466829758137e-05,0.0,0.0,3.793243408203125,0.0,0.0,0.0,0.2684275805950165,4.0,0.0,1.0
824700,293.3123474121094,297.1499938964844,293.1499938964844,0.0073804697021842,-506.3835144042969,300.3239440917969,0.5457021594047546,0.050000000745058,0.0458425879478454,294.6965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1870422363281,0.5457021594047546,0.050000000745058,0.0482744537293911,293.2682189941406,297.1499938964844,293.1499938964844,0.0583331063389778,-1190.50244140625,304.164794921875,0.715437650680542,0.106385089457035,0.0757793262600898,293.2355651855469,297.1499938964844,293.1499938964844,0.1279796808958053,-2937.413330078125,304.1605529785156,0.8693022131919861,0.1960464119911193,0.1870373785495758,293.3865051269531,297.1499938964844,293.1499938964844,0.0049892039969563,-1843.9307861328125,297.8551940917969,0.5457021594047546,0.050000000745058,0.228993222117424,291.18707275390625,291.1499938964844,275.3651733398437,272.7425231933594,288.3310546875,294.6370544433594,291.1869506835937,1.0,0.1732821613550186,0.9284484386444092,0.9284484386444092,1.0,1.0,-0.703146755695343,0.3032028377056122,0.3999438881874084,0.1091556400060653,0.0,0.0,0.0211477130651474,26.13443946838379,25.0,0.945829212665558,-3443.726806640625,51.00019454956055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3266906738281,302.056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.625,18000.0,0.0,0.0,0.0768584385514259,0.0,0.0,0.0,0.0,1.0,0.0040270662866532,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728730633854866,0.0992921590805053,-0.0264190956950187,0.0,7.800153980497271e-05,0.0,0.0,3.791888236999512,0.0,0.0,0.0,0.2683939337730407,4.0,0.0,1.0
824760,293.3153076171875,297.1499938964844,293.1499938964844,0.0073406044393777,-504.4400939941406,300.287841796875,0.5454657673835754,0.050000000745058,0.0458443388342857,294.7039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1866760253906,0.5454657673835754,0.050000000745058,0.0482762977480888,293.2705078125,297.1499938964844,293.1499938964844,0.0567064583301544,-1168.9627685546875,304.1650390625,0.7108410000801086,0.104437306523323,0.074403628706932,293.2366638183594,297.1499938964844,293.1499938964844,0.1269166767597198,-2917.8359375,304.1605834960937,0.8670324683189392,0.1947447657585144,0.185782790184021,293.3896179199219,297.1499938964844,293.1499938964844,0.004948342218995,-1830.4921875,297.80572509765625,0.5454657673835754,0.050000000745058,0.2290019690990448,291.18658447265625,291.1499938964844,275.3653564453125,272.7427062988281,288.329345703125,294.634765625,291.18634033203125,1.0,0.1729985177516937,0.9285672903060912,0.9285672903060912,1.0,1.0,-0.7000048160552979,0.3018710911273956,0.3981336951255798,0.1084781214594841,0.0,0.0,0.0187538061290979,26.152591705322266,25.0,-0.532543957233429,-3427.410888671875,50.61886215209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3274230957031,302.0025329589844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.501953125,18000.0,0.0,0.0,0.0764969363808631,0.0,0.0,0.0,0.0,1.0,0.0040971687994897,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721809566020965,0.0992971062660217,-0.0271161440759897,0.0,7.763466419419274e-05,0.0,0.0,3.7911572456359854,0.0,0.0,0.0,0.2683631479740143,4.0,0.0,1.0
824820,293.3199768066406,297.1499938964844,293.1499938964844,0.0072636590339243,-500.6708679199219,300.2171936035156,0.5450902581214905,0.050000000745058,0.0458471365272998,294.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5450902581214905,0.050000000745058,0.0482792407274246,293.274169921875,297.1499938964844,293.1499938964844,0.0535150580108165,-1127.1328125,304.16534423828125,0.7013603448867798,0.1006402298808097,0.0717297196388244,293.2380676269531,297.1499938964844,293.1499938964844,0.1249102428555488,-2880.83251953125,304.1603698730469,0.8628292679786682,0.1922638863325119,0.1834040731191635,293.3945617675781,297.1499938964844,293.1499938964844,0.0048687057569622,-1804.18701171875,297.7082824707031,0.5450902581214905,0.050000000745058,0.2290159314870834,291.1849060058594,291.1499938964844,275.3631286621094,272.7419128417969,288.3267517089844,294.6338195800781,291.1845092773437,1.0,0.1724258810281753,0.9288049340248108,0.9288049340248108,1.0,1.0,-0.6939645409584045,0.2993128895759582,0.3946516215801239,0.1071772500872612,0.0,0.0,0.0142098907381296,26.17249298095703,25.0,-2.297227621078491,-3396.6015625,49.874114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,301.8997497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.0757689028978347,0.0,0.0,0.0,0.0,1.0,0.0042321770451962,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708881542086601,0.0993258506059646,-0.0284376945346593,0.0,7.689580525038764e-05,0.0,0.0,3.790557622909546,0.0,0.0,0.0,0.2683078646659851,4.0,0.0,1.0
824880,293.3199768066406,297.1499938964844,293.1499938964844,0.0072636590339243,-500.6708679199219,300.2171936035156,0.5450902581214905,0.050000000745058,0.0458471365272998,294.7174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.18505859375,0.5450902581214905,0.050000000745058,0.0482792407274246,293.274169921875,297.1499938964844,293.1499938964844,0.0535150580108165,-1127.1328125,304.16534423828125,0.7013603448867798,0.1006402298808097,0.0717297196388244,293.2380676269531,297.1499938964844,293.1499938964844,0.1249102428555488,-2880.83251953125,304.1603698730469,0.8628292679786682,0.1922638863325119,0.1834040731191635,293.3945617675781,297.1499938964844,293.1499938964844,0.0048687057569622,-1804.18701171875,297.7082824707031,0.5450902581214905,0.050000000745058,0.2290159314870834,291.1849060058594,291.1499938964844,275.3631286621094,272.7419128417969,288.3267517089844,294.6338195800781,291.1845092773437,1.0,0.1724258810281753,0.9288049340248108,0.9288049340248108,1.0,1.0,-0.6939645409584045,0.2993128895759582,0.3946516215801239,0.1071772500872612,0.0,0.0,0.0142098907381296,26.17249298095703,25.0,-2.297227621078491,-3396.6015625,49.874114990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3289489746094,301.8997497558594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.30078125,18000.0,0.0,0.0,0.0757689028978347,0.0,0.0,0.0,0.0,1.0,0.0042321770451962,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708881542086601,0.0993258506059646,-0.0284376945346593,0.0,7.689580525038764e-05,0.0,0.0,3.790557622909546,0.0,0.0,0.0,0.2683078646659851,4.0,0.0,1.0
824940,293.3233642578125,297.1499938964844,293.1499938964844,0.0071914470754563,-497.24407958984375,300.1465759277344,0.5448027849197388,0.050000000745058,0.0458492897450923,294.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5448027849197388,0.050000000745058,0.0482815094292163,293.27691650390625,297.1499938964844,293.1499938964844,0.0504166446626186,-1087.0899658203125,304.1653747558594,0.6918963193893433,0.0969374924898147,0.0691295191645622,293.2386779785156,297.1499938964844,293.1499938964844,0.1230996400117874,-2847.515625,304.159912109375,0.8589469194412231,0.1899072229862213,0.1811537444591522,293.39825439453125,297.1499938964844,293.1499938964844,0.0047913808375597,-1778.9700927734375,297.609619140625,0.5448027849197388,0.050000000745058,0.2290266901254654,291.1771240234375,291.1499938964844,275.35760498046875,272.7396850585937,288.3248596191406,294.6366577148437,291.1719665527344,1.0,0.1718509644269943,0.9290425181388856,0.9290425181388856,1.0,1.0,-0.6881614923477173,0.2968575358390808,0.3913039565086365,0.1059293001890182,0.0,0.0,0.0108853792771697,26.17765998840332,25.0,-27.76633644104004,-3289.4755859375,49.1500129699707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3339538574219,301.5047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.857421875,18000.0,0.0,0.0,0.0749972984194755,0.0,0.0,0.0,0.0,1.0,0.0046469760127365,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654861405491828,0.0977460891008377,-0.0322599485516548,0.0,7.611272303620353e-05,0.0,0.0,3.7241458892822266,0.0,0.0,0.0,0.2679464519023895,4.0,0.0,1.0
825000,293.3233642578125,297.1499938964844,293.1499938964844,0.0071914470754563,-497.24407958984375,300.1465759277344,0.5448027849197388,0.050000000745058,0.0458492897450923,294.72979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17852783203125,0.5448027849197388,0.050000000745058,0.0482815094292163,293.27691650390625,297.1499938964844,293.1499938964844,0.0504166446626186,-1087.0899658203125,304.1653747558594,0.6918963193893433,0.0969374924898147,0.0691295191645622,293.2386779785156,297.1499938964844,293.1499938964844,0.1230996400117874,-2847.515625,304.159912109375,0.8589469194412231,0.1899072229862213,0.1811537444591522,293.39825439453125,297.1499938964844,293.1499938964844,0.0047913808375597,-1778.9700927734375,297.609619140625,0.5448027849197388,0.050000000745058,0.2290266901254654,291.1771240234375,291.1499938964844,275.35760498046875,272.7396850585937,288.3248596191406,294.6366577148437,291.1719665527344,1.0,0.1718509644269943,0.9290425181388856,0.9290425181388856,1.0,1.0,-0.6881614923477173,0.2968575358390808,0.3913039565086365,0.1059293001890182,0.0,0.0,0.0108853792771697,26.17765998840332,25.0,-27.76633644104004,-3289.4755859375,49.1500129699707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3339538574219,301.5047607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.857421875,18000.0,0.0,0.0,0.0749972984194755,0.0,0.0,0.0,0.0,1.0,0.0046469760127365,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0654861405491828,0.0977460891008377,-0.0322599485516548,0.0,7.611272303620353e-05,0.0,0.0,3.7241458892822266,0.0,0.0,0.0,0.2679464519023895,4.0,0.0,1.0
825060,293.3258056640625,297.1499938964844,293.1499938964844,0.0071318042464554,-494.8149719238281,300.0691833496094,0.5445697903633118,0.050000000745058,0.0458510443568229,294.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5445697903633118,0.050000000745058,0.0482833571732044,293.27899169921875,297.1499938964844,293.1499938964844,0.0474617704749107,-1049.5028076171875,304.1651916503906,0.6824297308921814,0.0933005660772323,0.0665783733129501,293.2387390136719,297.1499938964844,293.1499938964844,0.1216016858816146,-2820.30859375,304.1591491699219,0.8552878499031067,0.1876464337110519,0.178998202085495,293.40093994140625,297.1499938964844,293.1499938964844,0.004722636193037,-1757.8629150390625,297.4989624023437,0.5445697903633118,0.050000000745058,0.2290354520082473,291.1433410644531,291.1499938964844,275.3490600585937,272.7361145019531,288.3233337402344,294.6425476074219,291.1448974609375,1.0,0.1712780147790908,0.9292870163917542,0.9292870163917542,1.0,1.0,-0.6825276613235474,0.2944760620594024,0.3880515992641449,0.1047196164727211,0.0,0.0,0.0143017163500189,26.1739444732666,25.0,-8.06884765625,-3362.628173828125,48.4443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35675048828125,301.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.736328125,18000.0,0.0,0.0,0.0739854127168655,0.0,0.0,0.0,0.0,1.0,0.0045390026643872,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696022361516952,0.1009044349193573,-0.031302198767662,0.0,7.508579437853768e-05,0.0,0.0,3.8473634719848633,0.0,0.0,0.0,0.2683559358119964,4.0,0.0,1.0
825120,293.3258056640625,297.1499938964844,293.1499938964844,0.0071318042464554,-494.8149719238281,300.0691833496094,0.5445697903633118,0.050000000745058,0.0458510443568229,294.7410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1447448730469,0.5445697903633118,0.050000000745058,0.0482833571732044,293.27899169921875,297.1499938964844,293.1499938964844,0.0474617704749107,-1049.5028076171875,304.1651916503906,0.6824297308921814,0.0933005660772323,0.0665783733129501,293.2387390136719,297.1499938964844,293.1499938964844,0.1216016858816146,-2820.30859375,304.1591491699219,0.8552878499031067,0.1876464337110519,0.178998202085495,293.40093994140625,297.1499938964844,293.1499938964844,0.004722636193037,-1757.8629150390625,297.4989624023437,0.5445697903633118,0.050000000745058,0.2290354520082473,291.1433410644531,291.1499938964844,275.3490600585937,272.7361145019531,288.3233337402344,294.6425476074219,291.1448974609375,1.0,0.1712780147790908,0.9292870163917542,0.9292870163917542,1.0,1.0,-0.6825276613235474,0.2944760620594024,0.3880515992641449,0.1047196164727211,0.0,0.0,0.0143017163500189,26.1739444732666,25.0,-8.06884765625,-3362.628173828125,48.4443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35675048828125,301.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17987.736328125,18000.0,0.0,0.0,0.0739854127168655,0.0,0.0,0.0,0.0,1.0,0.0045390026643872,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0696022361516952,0.1009044349193573,-0.031302198767662,0.0,7.508579437853768e-05,0.0,0.0,3.8473634719848633,0.0,0.0,0.0,0.2683559358119964,4.0,0.0,1.0
825180,293.3277282714844,297.1499938964844,293.1499938964844,0.0070489277131855,-490.054443359375,300.0121459960937,0.5443693995475769,0.050000000745058,0.0458525605499744,294.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.5443693995475769,0.050000000745058,0.0482849553227424,293.2806396484375,297.1499938964844,293.1499938964844,0.0441841818392276,-1007.5262451171876,304.16558837890625,0.6729452013969421,0.089698240160942,0.064058743417263,293.23846435546875,297.1499938964844,293.1499938964844,0.1195364296436309,-2781.2490234375,304.1595153808594,0.8517881035804749,0.1854539513587951,0.1769151985645294,293.4031066894531,297.1499938964844,293.1499938964844,0.0046412316150963,-1728.32373046875,297.42095947265625,0.5443693995475769,0.050000000745058,0.229043036699295,291.17236328125,291.1499938964844,275.3376770019531,272.73126220703125,288.3210144042969,294.6493835449219,291.1727905273437,1.0,0.1707095354795456,0.9295315146446228,0.9295315146446228,1.0,1.0,-0.6770166754722595,0.2921484410762787,0.3848682641983032,0.1035381034016609,0.0,0.0,0.009417594410479,26.16518211364746,25.0,3.479670763015747,-3249.539306640625,47.75534439086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3428955078125,301.5372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.681640625,18000.0,0.0,0.0,0.0733179375529289,0.0,0.0,0.0,0.0,1.0,0.0048212017863988,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640315562486648,0.0977767258882522,-0.0337451621890068,0.0,7.440838089678437e-05,0.0,0.0,3.72547459602356,0.0,0.0,0.0,0.2678872346878052,4.0,0.0,1.0
825240,293.3277282714844,297.1499938964844,293.1499938964844,0.0070489277131855,-490.054443359375,300.0121459960937,0.5443693995475769,0.050000000745058,0.0458525605499744,294.7518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.5443693995475769,0.050000000745058,0.0482849553227424,293.2806396484375,297.1499938964844,293.1499938964844,0.0441841818392276,-1007.5262451171876,304.16558837890625,0.6729452013969421,0.089698240160942,0.064058743417263,293.23846435546875,297.1499938964844,293.1499938964844,0.1195364296436309,-2781.2490234375,304.1595153808594,0.8517881035804749,0.1854539513587951,0.1769151985645294,293.4031066894531,297.1499938964844,293.1499938964844,0.0046412316150963,-1728.32373046875,297.42095947265625,0.5443693995475769,0.050000000745058,0.229043036699295,291.17236328125,291.1499938964844,275.3376770019531,272.73126220703125,288.3210144042969,294.6493835449219,291.1727905273437,1.0,0.1707095354795456,0.9295315146446228,0.9295315146446228,1.0,1.0,-0.6770166754722595,0.2921484410762787,0.3848682641983032,0.1035381034016609,0.0,0.0,0.009417594410479,26.16518211364746,25.0,3.479670763015747,-3249.539306640625,47.75534439086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3428955078125,301.5372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.681640625,18000.0,0.0,0.0,0.0733179375529289,0.0,0.0,0.0,0.0,1.0,0.0048212017863988,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0640315562486648,0.0977767258882522,-0.0337451621890068,0.0,7.440838089678437e-05,0.0,0.0,3.72547459602356,0.0,0.0,0.0,0.2678872346878052,4.0,0.0,1.0
825300,293.3285522460937,297.1499938964844,293.1499938964844,0.0070201372727751,-488.99810791015625,299.9739685058594,0.5442743897438049,0.050000000745058,0.045853279531002,294.75701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.5442743897438049,0.050000000745058,0.048285711556673,293.2813720703125,297.1499938964844,293.1499938964844,0.0427413657307624,-989.5026245117188,304.1653747558594,0.6681792736053467,0.0879003927111625,0.0628018602728843,293.2382507324219,297.1499938964844,293.1499938964844,0.1189071610569953,-2769.97412109375,304.158935546875,0.850075364112854,0.1843772083520889,0.1758922785520553,293.404052734375,297.1499938964844,293.1499938964844,0.0046056802384555,-1717.675048828125,297.3661499023437,0.5442743897438049,0.050000000745058,0.2290466278791427,291.15606689453125,291.1499938964844,275.3310241699219,272.7283935546875,288.3197021484375,294.6532592773437,291.1411437988281,1.0,0.1704271882772445,0.9296537637710572,0.9296537637710572,1.0,1.0,-0.6742867231369019,0.2909960746765136,0.3832906782627105,0.1029535010457038,0.0,0.0,0.0104113919660449,26.160106658935547,25.0,-60.65570068359375,-3150.754150390625,47.41585159301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3476867675781,300.8160095214844,278.1499938964844,0.0,18000.0,313.1499938964844,18009.93359375,18000.0,0.0,0.0,0.0728831589221954,0.0,0.0,0.0,0.0,1.0,0.0053067794069647,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0590739324688911,0.0964527651667594,-0.0373788364231586,0.0,7.396713772322983e-05,0.0,0.0,3.666183233261109,0.0,0.0,0.0,0.2675876319408417,4.0,0.0,1.0
825360,293.32916259765625,297.1499938964844,293.1499938964844,0.006999148055911,-488.53521728515625,299.9291381835937,0.544183611869812,0.050000000745058,0.0458539687097072,294.761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1234436035156,0.544183611869812,0.050000000745058,0.0482864379882812,293.2820129394531,297.1499938964844,293.1499938964844,0.041352592408657,-972.2919921875,304.16510009765625,0.6634170413017273,0.0861106812953949,0.0615484938025474,293.2379455566406,297.1499938964844,293.1499938964844,0.1184036657214164,-2761.207763671875,304.1582336425781,0.8483911752700806,0.1833174079656601,0.1748836636543274,293.40478515625,297.1499938964844,293.1499938964844,0.0045765722170472,-1709.8734130859375,297.30029296875,0.544183611869812,0.050000000745058,0.2290500700473785,291.118408203125,291.1499938964844,275.3237609863281,272.7252502441406,288.31854248046875,294.65789794921875,291.114990234375,1.0,0.1701463013887405,0.9297814965248108,0.9297814965248108,1.0,1.0,-0.6715779304504395,0.2898532152175903,0.3817246854305267,0.1023739203810691,0.0,0.0,0.0164029505103826,26.15444564819336,25.0,-19.035436630249023,-3349.156982421875,47.08000946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36395263671875,301.36383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.2265625,18000.0,0.0,0.0,0.07230706512928,0.0,0.0,0.0,0.0,1.0,0.0047363750636577,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0695362612605094,0.1025530025362968,-0.0330167412757873,0.0,7.338247814914212e-05,0.0,0.0,3.907592058181762,0.0,0.0,0.0,0.2684634923934936,4.0,0.0,1.0
825420,293.33038330078125,297.1499938964844,293.1499938964844,0.0069065056741237,-482.4977722167969,299.883544921875,0.544011652469635,0.050000000745058,0.045855276286602,294.7718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736755371094,0.544011652469635,0.050000000745058,0.0482878163456916,293.2831420898437,297.1499938964844,293.1499938964844,0.0379086509346962,-928.0382080078124,304.1658020019531,0.6539372205734253,0.0825361683964729,0.0590524263679981,293.2372436523437,297.1499938964844,293.1499938964844,0.1160604730248451,-2715.934814453125,304.1593933105469,0.8450963497161865,0.1812294721603393,0.1729045212268829,293.4062805175781,297.1499938964844,293.1499938964844,0.0044919066131114,-1676.463134765625,297.2400207519531,0.544011652469635,0.050000000745058,0.2290566116571426,291.1791687011719,291.1499938964844,275.3074951171875,272.7181396484375,288.3148193359375,294.666259765625,291.18853759765625,1.0,0.1695892661809921,0.9300369024276732,0.9300369024276732,1.0,1.0,-0.6662181615829468,0.2875931560993194,0.3786250054836273,0.101228579878807,0.0,0.0,0.0093120373785495,26.14193153381348,25.0,54.08980178833008,-3302.290771484375,46.41910552978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3273010253906,301.8810729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.376953125,18000.0,0.0,0.0,0.0718704015016555,0.0,0.0,0.0,0.0,1.0,0.00462241563946,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0676429569721221,0.0997093245387077,-0.0320663601160049,0.0,7.293932139873505e-05,0.0,0.0,3.8043274879455566,0.0,0.0,0.0,0.2681984901428222,4.0,0.0,1.0
825480,293.33038330078125,297.1499938964844,293.1499938964844,0.0069065056741237,-482.4977722167969,299.883544921875,0.544011652469635,0.050000000745058,0.045855276286602,294.7718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736755371094,0.544011652469635,0.050000000745058,0.0482878163456916,293.2831420898437,297.1499938964844,293.1499938964844,0.0379086509346962,-928.0382080078124,304.1658020019531,0.6539372205734253,0.0825361683964729,0.0590524263679981,293.2372436523437,297.1499938964844,293.1499938964844,0.1160604730248451,-2715.934814453125,304.1593933105469,0.8450963497161865,0.1812294721603393,0.1729045212268829,293.4062805175781,297.1499938964844,293.1499938964844,0.0044919066131114,-1676.463134765625,297.2400207519531,0.544011652469635,0.050000000745058,0.2290566116571426,291.1791687011719,291.1499938964844,275.3074951171875,272.7181396484375,288.3148193359375,294.666259765625,291.18853759765625,1.0,0.1695892661809921,0.9300369024276732,0.9300369024276732,1.0,1.0,-0.6662181615829468,0.2875931560993194,0.3786250054836273,0.101228579878807,0.0,0.0,0.0093120373785495,26.14193153381348,25.0,54.08980178833008,-3302.290771484375,46.41910552978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3273010253906,301.8810729980469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.376953125,18000.0,0.0,0.0,0.0718704015016555,0.0,0.0,0.0,0.0,1.0,0.00462241563946,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0676429569721221,0.0997093245387077,-0.0320663601160049,0.0,7.293932139873505e-05,0.0,0.0,3.8043274879455566,0.0,0.0,0.0,0.2681984901428222,4.0,0.0,1.0
825540,293.33135986328125,297.1499938964844,293.1499938964844,0.0068674115464091,-482.2555236816406,299.7923583984375,0.5438364744186401,0.050000000745058,0.0458566136658191,294.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.5438364744186401,0.050000000745058,0.0482892207801342,293.2842102050781,297.1499938964844,293.1499938964844,0.0352644324302673,-895.4481201171875,304.16485595703125,0.644443690776825,0.078943595290184,0.0565428175032138,293.2364807128906,297.1499938964844,293.1499938964844,0.1154101565480232,-2705.723388671875,304.1571655273437,0.841841995716095,0.1791735738515854,0.1709526628255844,293.40753173828125,297.1499938964844,293.1499938964844,0.0044286376796662,-1660.79052734375,297.1058959960937,0.5438364744186401,0.050000000745058,0.2290632873773574,291.1014709472656,291.1499938964844,275.2891540527344,272.7100524902344,288.3105773925781,294.67529296875,291.0618896484375,1.0,0.1690378189086914,0.930292308330536,0.930292308330536,1.0,1.0,-0.660875141620636,0.2853416502475738,0.3755334615707397,0.1000887304544448,0.0,0.0,0.0171997416764497,26.13050079345703,25.0,-141.10958862304688,-3206.260498046875,45.76814651489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3511047363281,299.8578186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17937.505859375,18000.0,0.0,0.0,0.0709389373660087,0.0,0.0,0.0,0.0,1.0,0.0055683222599327,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0625466778874397,0.1016300022602081,-0.0390833206474781,0.0,7.199399988166988e-05,0.0,0.0,3.8558218479156494,0.0,0.0,0.0,0.2681378126144409,4.0,0.0,1.0
825600,293.33135986328125,297.1499938964844,293.1499938964844,0.0068674115464091,-482.2555236816406,299.7923583984375,0.5438364744186401,0.050000000745058,0.0458566136658191,294.7814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168212890625,0.5438364744186401,0.050000000745058,0.0482892207801342,293.2842102050781,297.1499938964844,293.1499938964844,0.0352644324302673,-895.4481201171875,304.16485595703125,0.644443690776825,0.078943595290184,0.0565428175032138,293.2364807128906,297.1499938964844,293.1499938964844,0.1154101565480232,-2705.723388671875,304.1571655273437,0.841841995716095,0.1791735738515854,0.1709526628255844,293.40753173828125,297.1499938964844,293.1499938964844,0.0044286376796662,-1660.79052734375,297.1058959960937,0.5438364744186401,0.050000000745058,0.2290632873773574,291.1014709472656,291.1499938964844,275.2891540527344,272.7100524902344,288.3105773925781,294.67529296875,291.0618896484375,1.0,0.1690378189086914,0.930292308330536,0.930292308330536,1.0,1.0,-0.660875141620636,0.2853416502475738,0.3755334615707397,0.1000887304544448,0.0,0.0,0.0171997416764497,26.13050079345703,25.0,-141.10958862304688,-3206.260498046875,45.76814651489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3511047363281,299.8578186035156,278.1499938964844,0.0,18000.0,313.1499938964844,17937.505859375,18000.0,0.0,0.0,0.0709389373660087,0.0,0.0,0.0,0.0,1.0,0.0055683222599327,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0625466778874397,0.1016300022602081,-0.0390833206474781,0.0,7.199399988166988e-05,0.0,0.0,3.8558218479156494,0.0,0.0,0.0,0.2681378126144409,4.0,0.0,1.0
825660,293.3320007324219,297.1499938964844,293.1499938964844,0.0067785000428557,-476.0256042480469,299.7462158203125,0.5436773300170898,0.050000000745058,0.0458578318357467,294.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5436773300170898,0.050000000745058,0.0482905022799968,293.2850036621094,297.1499938964844,293.1499938964844,0.0318588539958,-850.446533203125,304.1656494140625,0.6350795030593872,0.075383149087429,0.0540526695549488,293.23553466796875,297.1499938964844,293.1499938964844,0.1130009368062019,-2658.536865234375,304.1589660644531,0.8386965990066528,0.1771776229143142,0.169058158993721,293.408447265625,297.1499938964844,293.1499938964844,0.004351386334747,-1628.618408203125,297.0438232421875,0.5436773300170898,0.050000000745058,0.2290693670511245,291.1563720703125,291.1499938964844,275.2689514160156,272.7010803222656,288.3059997558594,294.6854248046875,291.1820983886719,1.0,0.1684929430484771,0.9305607676506042,0.9305607676506042,1.0,1.0,-0.6556233167648315,0.2831305563449859,0.3724927306175232,0.0989702045917511,0.0,0.0,0.0175326727330684,26.11690139770508,25.0,108.47911834716795,-3381.032470703125,45.13212203979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3257751464844,302.218505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.35546875,18000.0,0.0,0.0,0.0703694745898246,0.0,0.0,0.0,0.0,1.0,0.0044391653500497,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727773681282997,0.1031980812549591,-0.0304207075387239,0.0,7.141607056837529e-05,0.0,0.0,3.9429335594177246,0.0,0.0,0.0,0.2687566578388214,4.0,0.0,1.0
825720,293.3320007324219,297.1499938964844,293.1499938964844,0.0067785000428557,-476.0256042480469,299.7462158203125,0.5436773300170898,0.050000000745058,0.0458578318357467,294.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440734863281,0.5436773300170898,0.050000000745058,0.0482905022799968,293.2850036621094,297.1499938964844,293.1499938964844,0.0318588539958,-850.446533203125,304.1656494140625,0.6350795030593872,0.075383149087429,0.0540526695549488,293.23553466796875,297.1499938964844,293.1499938964844,0.1130009368062019,-2658.536865234375,304.1589660644531,0.8386965990066528,0.1771776229143142,0.169058158993721,293.408447265625,297.1499938964844,293.1499938964844,0.004351386334747,-1628.618408203125,297.0438232421875,0.5436773300170898,0.050000000745058,0.2290693670511245,291.1563720703125,291.1499938964844,275.2689514160156,272.7010803222656,288.3059997558594,294.6854248046875,291.1820983886719,1.0,0.1684929430484771,0.9305607676506042,0.9305607676506042,1.0,1.0,-0.6556233167648315,0.2831305563449859,0.3724927306175232,0.0989702045917511,0.0,0.0,0.0175326727330684,26.11690139770508,25.0,108.47911834716795,-3381.032470703125,45.13212203979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3257751464844,302.218505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.35546875,18000.0,0.0,0.0,0.0703694745898246,0.0,0.0,0.0,0.0,1.0,0.0044391653500497,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727773681282997,0.1031980812549591,-0.0304207075387239,0.0,7.141607056837529e-05,0.0,0.0,3.9429335594177246,0.0,0.0,0.0,0.2687566578388214,4.0,0.0,1.0
825780,293.3330078125,297.1499938964844,293.1499938964844,0.0066909482702612,-470.6962585449219,299.6997375488281,0.5435047745704651,0.050000000745058,0.0458591505885124,294.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21368408203125,0.5435047745704651,0.050000000745058,0.0482918955385685,293.2859802246094,297.1499938964844,293.1499938964844,0.02876578271389,-810.7335205078125,304.16552734375,0.6255055069923401,0.07176523655653,0.0515359975397586,293.23468017578125,297.1499938964844,293.1499938964844,0.1110696420073509,-2621.361328125,304.1590881347656,0.8355492949485779,0.1751831918954849,0.1671747267246246,293.4097595214844,297.1499938964844,293.1499938964844,0.0042632590048015,-1595.53515625,296.9818115234375,0.5435047745704651,0.050000000745058,0.2290759533643722,291.2126770019531,291.1499938964844,275.24713134765625,272.6912841796875,288.2989807128906,294.6925354003906,291.19268798828125,1.0,0.167953535914421,0.9308292269706726,0.9308292269706726,1.0,1.0,-0.6503538489341736,0.280913233757019,0.3694405853748321,0.0978502258658409,0.0,0.0,0.0033778874203562,26.106121063232425,25.0,-86.53539276123047,-2622.197509765625,44.50355911254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596740722656,299.96563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.693359375,18000.0,0.0,0.0,0.0704908072948455,0.0,0.0,0.0,0.0,1.0,0.0067721526138484,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0380461849272251,0.0846100822091102,-0.0465638972818851,0.0,7.153920887503773e-05,0.0,0.0,3.2046873569488525,0.0,0.0,0.0,0.2657365202903747,4.0,0.0,1.0
