time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
825840,293.3330078125,297.1499938964844,293.1499938964844,0.0066909482702612,-470.6962585449219,299.6997375488281,0.5435047745704651,0.050000000745058,0.0458591505885124,294.800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21368408203125,0.5435047745704651,0.050000000745058,0.0482918955385685,293.2859802246094,297.1499938964844,293.1499938964844,0.02876578271389,-810.7335205078125,304.16552734375,0.6255055069923401,0.07176523655653,0.0515359975397586,293.23468017578125,297.1499938964844,293.1499938964844,0.1110696420073509,-2621.361328125,304.1590881347656,0.8355492949485779,0.1751831918954849,0.1671747267246246,293.4097595214844,297.1499938964844,293.1499938964844,0.0042632590048015,-1595.53515625,296.9818115234375,0.5435047745704651,0.050000000745058,0.2290759533643722,291.2126770019531,291.1499938964844,275.24713134765625,272.6912841796875,288.2989807128906,294.6925354003906,291.19268798828125,1.0,0.167953535914421,0.9308292269706726,0.9308292269706726,1.0,1.0,-0.6503538489341736,0.280913233757019,0.3694405853748321,0.0978502258658409,0.0,0.0,0.0033778874203562,26.106121063232425,25.0,-86.53539276123047,-2622.197509765625,44.50355911254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596740722656,299.96563720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18106.693359375,18000.0,0.0,0.0,0.0704908072948455,0.0,0.0,0.0,0.0,1.0,0.0067721526138484,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0380461849272251,0.0846100822091102,-0.0465638972818851,0.0,7.153920887503773e-05,0.0,0.0,3.2046873569488525,0.0,0.0,0.0,0.2657365202903747,4.0,0.0,1.0
825900,293.33319091796875,297.1499938964844,293.1499938964844,0.0067078541032969,-474.5855407714844,299.61932373046875,0.5434157252311707,0.050000000745058,0.045859832316637,294.8043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1005249023437,0.5434157252311707,0.050000000745058,0.0482926145195961,293.28643798828125,297.1499938964844,293.1499938964844,0.0276137720793485,-798.910400390625,304.1647033691406,0.6205148100852966,0.0699543952941894,0.0502674579620361,293.23419189453125,297.1499938964844,293.1499938964844,0.1118966862559318,-2640.316650390625,304.1558837890625,0.8339818120002747,0.1742036342620849,0.1662404686212539,293.4100952148437,297.1499938964844,293.1499938964844,0.0042462456040084,-1599.609619140625,296.85845947265625,0.5434157252311707,0.050000000745058,0.2290793657302856,291.0735168457031,291.1499938964844,275.2357177734375,272.68609619140625,288.29644775390625,294.69805908203125,290.99127197265625,1.0,0.1676854789257049,0.9309634566307068,0.9309634566307068,1.0,1.0,-0.6477159857749939,0.2798038125038147,0.3679121434688568,0.0972901955246925,0.0,0.0,0.0212690494954586,26.101356506347656,25.0,-282.3663024902344,-3137.031494140625,44.191986083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32666015625,298.3179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17886.703125,18000.0,0.0,0.0,0.0695540904998779,0.0,0.0,0.0,0.0,1.0,0.0062097366899251,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0597291588783264,0.1028251275420188,-0.0430959649384021,0.0,7.058856135699898e-05,0.0,0.0,3.8875961303710938,0.0,0.0,0.0,0.268162190914154,4.0,0.0,1.0
825960,293.33306884765625,297.1499938964844,293.1499938964844,0.0066998559050261,-474.5098571777344,299.561279296875,0.5433374643325806,0.050000000745058,0.0458604358136653,294.8080139160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9980773925781,0.5433374643325806,0.050000000745058,0.0482932478189468,293.28668212890625,297.1499938964844,293.1499938964844,0.0265553854405879,-780.177734375,304.1640014648437,0.615354061126709,0.0681772530078888,0.0490139536559581,293.2336120605469,297.1499938964844,293.1499938964844,0.1113454923033714,-2630.075927734375,304.1559143066406,0.8324638605117798,0.1732549369335174,0.1653309166431427,293.4100952148437,297.1499938964844,293.1499938964844,0.0042355959303677,-1597.0360107421875,296.7705383300781,0.5433374643325806,0.050000000745058,0.2290823608636856,290.99774169921875,291.1499938964844,275.2239685058594,272.6807861328125,288.2948303222656,294.7056884765625,291.045166015625,1.0,0.1674191653728485,0.9311047792434692,0.9311047792434692,1.0,1.0,-0.6451250910758972,0.2787148356437683,0.3664102554321289,0.0967404842376709,0.0,0.0,0.0410151295363903,26.09488868713379,25.0,72.70417785644531,-3433.80517578125,43.885536193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3674621582031,301.9347839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17943.255859375,18000.0,0.0,0.0,0.0687257722020149,0.0,0.0,0.0,0.0,1.0,0.0047219549305737,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762390717864036,0.1091502457857132,-0.0329111739993095,0.0,6.974791904212907e-05,0.0,0.0,4.167576313018799,0.0,0.0,0.0,0.2692582309246063,4.0,0.0,1.0
826020,293.3337707519531,297.1499938964844,293.1499938964844,0.0065560042858123,-462.95513916015625,299.5747375488281,0.5431850552558899,0.050000000745058,0.0458616092801094,294.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2110595703125,0.5431850552558899,0.050000000745058,0.0482944808900356,293.2873229980469,297.1499938964844,293.1499938964844,0.0231901723891496,-728.3111572265625,304.16485595703125,0.6039738059043884,0.064583383500576,0.0465179048478603,293.2325439453125,297.1499938964844,293.1499938964844,0.1078492999076843,-2559.5302734375,304.1596069335937,0.8294677734375,0.1713525354862213,0.163539782166481,293.4111633300781,297.1499938964844,293.1499938964844,0.0041210721246898,-1543.9041748046875,296.8040466308594,0.5431850552558899,0.050000000745058,0.2290882319211959,291.2221984863281,291.1499938964844,275.1996154785156,272.6696472167969,288.2862243652344,294.7124938964844,291.2402038574219,1.0,0.1668917536735534,0.931387424468994,0.931387424468994,1.0,1.0,-0.6399899125099182,0.2765572965145111,0.3634326457977295,0.0956528782844543,0.0,0.0,0.0143403653055429,26.08171844482422,25.0,143.42164611816406,-3347.085693359375,43.28227233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2475280761719,302.3533630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.482421875,18000.0,0.0,0.0,0.069280095398426,0.0,0.0,0.0,0.0,1.0,0.0043216007761657,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725299641489982,0.1018590107560157,-0.0293290447443723,0.0,7.031048880890012e-05,0.0,0.0,3.89409065246582,0.0,0.0,0.0,0.2686983644962311,4.0,0.0,1.0
826080,293.3337707519531,297.1499938964844,293.1499938964844,0.0065560042858123,-462.95513916015625,299.5747375488281,0.5431850552558899,0.050000000745058,0.0458616092801094,294.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2110595703125,0.5431850552558899,0.050000000745058,0.0482944808900356,293.2873229980469,297.1499938964844,293.1499938964844,0.0231901723891496,-728.3111572265625,304.16485595703125,0.6039738059043884,0.064583383500576,0.0465179048478603,293.2325439453125,297.1499938964844,293.1499938964844,0.1078492999076843,-2559.5302734375,304.1596069335937,0.8294677734375,0.1713525354862213,0.163539782166481,293.4111633300781,297.1499938964844,293.1499938964844,0.0041210721246898,-1543.9041748046875,296.8040466308594,0.5431850552558899,0.050000000745058,0.2290882319211959,291.2221984863281,291.1499938964844,275.1996154785156,272.6696472167969,288.2862243652344,294.7124938964844,291.2402038574219,1.0,0.1668917536735534,0.931387424468994,0.931387424468994,1.0,1.0,-0.6399899125099182,0.2765572965145111,0.3634326457977295,0.0956528782844543,0.0,0.0,0.0143403653055429,26.08171844482422,25.0,143.42164611816406,-3347.085693359375,43.28227233886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2475280761719,302.3533630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18015.482421875,18000.0,0.0,0.0,0.069280095398426,0.0,0.0,0.0,0.0,1.0,0.0043216007761657,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725299641489982,0.1018590107560157,-0.0293290447443723,0.0,7.031048880890012e-05,0.0,0.0,3.89409065246582,0.0,0.0,0.0,0.2686983644962311,4.0,0.0,1.0
826140,293.33465576171875,297.1499938964844,293.1499938964844,0.0064954301342368,-460.5332336425781,299.50396728515625,0.5430005788803101,0.050000000745058,0.0458630248904228,294.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.220947265625,0.5430005788803101,0.050000000745058,0.0482959747314453,293.288330078125,297.1499938964844,293.1499938964844,0.0207986291497945,-690.9267578125,304.1638488769531,0.5910898447036743,0.0609008222818374,0.0439546070992946,293.231689453125,297.1499938964844,293.1499938964844,0.106822945177555,-2541.06884765625,304.15789794921875,0.8263863325119019,0.1694369167089462,0.1617292314767837,293.4123840332031,297.1499938964844,293.1499938964844,0.004042662680149,-1518.9949951171875,296.7027282714844,0.5430005788803101,0.050000000745058,0.229095309972763,291.2085876464844,291.1499938964844,275.1744079589844,272.6579895019531,288.2773132324219,294.7191467285156,291.1266174316406,1.0,0.1663677841424942,0.931670069694519,0.931670069694519,1.0,1.0,-0.6347528100013733,0.2743578553199768,0.3603949546813965,0.0945459678769111,0.0,0.0,0.0037661208771169,26.07441139221192,25.0,-438.66790771484375,-1293.5047607421875,42.67980194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2067565917969,297.652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18131.47265625,18000.0,0.0,0.0,0.0694611594080925,0.0,0.0,0.0,0.0,1.0,0.0093245068565011,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0120929908007383,0.0710502341389656,-0.0589572452008724,0.0,7.049424311844632e-05,0.0,0.0,2.6674511432647705,0.0,0.0,0.0,0.2637196481227875,4.0,0.0,1.0
826200,293.33465576171875,297.1499938964844,293.1499938964844,0.0064954301342368,-460.5332336425781,299.50396728515625,0.5430005788803101,0.050000000745058,0.0458630248904228,294.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.220947265625,0.5430005788803101,0.050000000745058,0.0482959747314453,293.288330078125,297.1499938964844,293.1499938964844,0.0207986291497945,-690.9267578125,304.1638488769531,0.5910898447036743,0.0609008222818374,0.0439546070992946,293.231689453125,297.1499938964844,293.1499938964844,0.106822945177555,-2541.06884765625,304.15789794921875,0.8263863325119019,0.1694369167089462,0.1617292314767837,293.4123840332031,297.1499938964844,293.1499938964844,0.004042662680149,-1518.9949951171875,296.7027282714844,0.5430005788803101,0.050000000745058,0.229095309972763,291.2085876464844,291.1499938964844,275.1744079589844,272.6579895019531,288.2773132324219,294.7191467285156,291.1266174316406,1.0,0.1663677841424942,0.931670069694519,0.931670069694519,1.0,1.0,-0.6347528100013733,0.2743578553199768,0.3603949546813965,0.0945459678769111,0.0,0.0,0.0037661208771169,26.07441139221192,25.0,-438.66790771484375,-1293.5047607421875,42.67980194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2067565917969,297.652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18131.47265625,18000.0,0.0,0.0,0.0694611594080925,0.0,0.0,0.0,0.0,1.0,0.0093245068565011,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0120929908007383,0.0710502341389656,-0.0589572452008724,0.0,7.049424311844632e-05,0.0,0.0,2.6674511432647705,0.0,0.0,0.0,0.2637196481227875,4.0,0.0,1.0
826260,293.3337707519531,297.1499938964844,293.1499938964844,0.0065230168402194,-465.4699096679688,299.34234619140625,0.5428495407104492,0.050000000745058,0.0458641909062862,294.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9099426269531,0.5428495407104492,0.050000000745058,0.0482972040772438,293.2886047363281,297.1499938964844,293.1499938964844,0.0189231764525175,-661.250732421875,304.16259765625,0.5773552060127258,0.0573380962014198,0.0414320304989814,293.2303161621094,297.1499938964844,293.1499938964844,0.107230968773365,-2552.251220703125,304.155517578125,0.8234485983848572,0.1676430106163025,0.1599990874528885,293.41180419921875,297.1499938964844,293.1499938964844,0.0040356134995818,-1527.6925048828125,296.4533386230469,0.5428495407104492,0.050000000745058,0.2291011363267898,290.9332580566406,291.1499938964844,275.1485290527344,272.6459045410156,288.2744445800781,294.73712158203125,291.0367736816406,1.0,0.1658492386341095,0.9319666624069214,0.9319666624069214,1.0,1.0,-0.6296588778495789,0.2722207903861999,0.3574380576610565,0.0934704318642616,0.0,0.0,0.0669066607952117,26.061798095703125,25.0,217.590576171875,-3583.08056640625,42.09371566772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3946838378906,303.02069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.390625,18000.0,0.0,0.0,0.0667685940861702,0.0,0.0,0.0,0.0,1.0,0.0041073085740208,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863798782229423,0.1136317029595375,-0.02725182287395,0.0,6.77616335451603e-05,0.0,0.0,4.357212543487549,0.0,0.0,0.0,0.2701529562473297,4.0,0.0,1.0
826320,293.3337707519531,297.1499938964844,293.1499938964844,0.0065230168402194,-465.4699096679688,299.34234619140625,0.5428495407104492,0.050000000745058,0.0458641909062862,294.83251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9099426269531,0.5428495407104492,0.050000000745058,0.0482972040772438,293.2886047363281,297.1499938964844,293.1499938964844,0.0189231764525175,-661.250732421875,304.16259765625,0.5773552060127258,0.0573380962014198,0.0414320304989814,293.2303161621094,297.1499938964844,293.1499938964844,0.107230968773365,-2552.251220703125,304.155517578125,0.8234485983848572,0.1676430106163025,0.1599990874528885,293.41180419921875,297.1499938964844,293.1499938964844,0.0040356134995818,-1527.6925048828125,296.4533386230469,0.5428495407104492,0.050000000745058,0.2291011363267898,290.9332580566406,291.1499938964844,275.1485290527344,272.6459045410156,288.2744445800781,294.73712158203125,291.0367736816406,1.0,0.1658492386341095,0.9319666624069214,0.9319666624069214,1.0,1.0,-0.6296588778495789,0.2722207903861999,0.3574380576610565,0.0934704318642616,0.0,0.0,0.0669066607952117,26.061798095703125,25.0,217.590576171875,-3583.08056640625,42.09371566772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3946838378906,303.02069091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.390625,18000.0,0.0,0.0,0.0667685940861702,0.0,0.0,0.0,0.0,1.0,0.0041073085740208,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863798782229423,0.1136317029595375,-0.02725182287395,0.0,6.77616335451603e-05,0.0,0.0,4.357212543487549,0.0,0.0,0.0,0.2701529562473297,4.0,0.0,1.0
826380,293.3346252441406,297.1499938964844,293.1499938964844,0.0063471659086644,-450.5393371582031,299.4001159667969,0.5427059531211853,0.050000000745058,0.0458653047680854,294.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.5427059531211853,0.050000000745058,0.0482983738183975,293.2891845703125,297.1499938964844,293.1499938964844,0.0162324197590351,-607.051513671875,304.1628112792969,0.5627483129501343,0.0537129305303096,0.0389317385852336,293.2292175292969,297.1499938964844,293.1499938964844,0.1031285226345062,-2468.0302734375,304.1602478027344,0.8205565214157104,0.165834829211235,0.1583108305931091,293.4130554199219,297.1499938964844,293.1499938964844,0.0038994760252535,-1461.974609375,296.5570373535156,0.5427059531211853,0.050000000745058,0.2291066944599151,291.2712707519531,291.1499938964844,275.1222229003906,272.63348388671875,288.2626647949219,294.74029541015625,291.2931823730469,1.0,0.1653382778167724,0.9322632551193236,0.9322632551193236,1.0,1.0,-0.6246415972709656,0.2701168358325958,0.3545247614383697,0.0924138203263282,0.0,0.0,0.0231521259993314,26.048564910888672,25.0,215.977279663086,-3378.7373046875,41.52123260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971740722656,302.76806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.451171875,18000.0,0.0,0.0,0.0681660920381546,0.0,0.0,0.0,0.0,1.0,0.0039272778667509,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759504362940788,0.1014108210802078,-0.0254603791981935,0.0,6.917991413502023e-05,0.0,0.0,3.883898496627808,0.0,0.0,0.0,0.2688672542572021,4.0,0.0,1.0
826440,293.3346252441406,297.1499938964844,293.1499938964844,0.0063471659086644,-450.5393371582031,299.4001159667969,0.5427059531211853,0.050000000745058,0.0458653047680854,294.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.25750732421875,0.5427059531211853,0.050000000745058,0.0482983738183975,293.2891845703125,297.1499938964844,293.1499938964844,0.0162324197590351,-607.051513671875,304.1628112792969,0.5627483129501343,0.0537129305303096,0.0389317385852336,293.2292175292969,297.1499938964844,293.1499938964844,0.1031285226345062,-2468.0302734375,304.1602478027344,0.8205565214157104,0.165834829211235,0.1583108305931091,293.4130554199219,297.1499938964844,293.1499938964844,0.0038994760252535,-1461.974609375,296.5570373535156,0.5427059531211853,0.050000000745058,0.2291066944599151,291.2712707519531,291.1499938964844,275.1222229003906,272.63348388671875,288.2626647949219,294.74029541015625,291.2931823730469,1.0,0.1653382778167724,0.9322632551193236,0.9322632551193236,1.0,1.0,-0.6246415972709656,0.2701168358325958,0.3545247614383697,0.0924138203263282,0.0,0.0,0.0231521259993314,26.048564910888672,25.0,215.977279663086,-3378.7373046875,41.52123260498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1971740722656,302.76806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.451171875,18000.0,0.0,0.0,0.0681660920381546,0.0,0.0,0.0,0.0,1.0,0.0039272778667509,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759504362940788,0.1014108210802078,-0.0254603791981935,0.0,6.917991413502023e-05,0.0,0.0,3.883898496627808,0.0,0.0,0.0,0.2688672542572021,4.0,0.0,1.0
826500,293.3352355957031,297.1499938964844,293.1499938964844,0.0063028908334672,-447.579833984375,299.3803100585937,0.5426102876663208,0.050000000745058,0.0458660423755645,294.8463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3031921386719,0.5426102876663208,0.050000000745058,0.0482991524040699,293.28973388671875,297.1499938964844,293.1499938964844,0.0151992738246917,-585.4939575195312,304.162353515625,0.5547991394996643,0.0518401786684989,0.0376334898173809,293.22882080078125,297.1499938964844,293.1499938964844,0.1021658331155777,-2449.029052734375,304.1601257324219,0.8190258145332336,0.1649090051651001,0.1574409008026123,293.4138488769531,297.1499938964844,293.1499938964844,0.0038555928040295,-1444.668701171875,296.5313415527344,0.5426102876663208,0.050000000745058,0.2291103899478912,291.3076171875,291.1499938964844,275.1089782714844,272.627197265625,288.25689697265625,294.74200439453125,291.3138732910156,1.0,0.1650834381580352,0.9324116110801696,0.9324116110801696,1.0,1.0,-0.6220458149909973,0.2690285146236419,0.3530172705650329,0.0918680652976036,0.0,0.0,0.008770203217864,26.046161651611328,25.0,134.1985321044922,-3285.850830078125,41.23194122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1277770996094,302.26837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18023.30859375,18000.0,0.0,0.0,0.068839706480503,0.0,0.0,0.0,0.0,1.0,0.0041700261645019,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711094141006469,0.0989645346999168,-0.0278551243245601,0.0,6.986354856053367e-05,0.0,0.0,3.7812845706939697,0.0,0.0,0.0,0.2683858275413513,4.0,0.0,1.0
826560,293.33575439453125,297.1499938964844,293.1499938964844,0.0062691695056855,-445.7506408691406,299.3487854003906,0.5425096154212952,0.050000000745058,0.0458668209612369,294.850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.31256103515625,0.5425096154212952,0.050000000745058,0.0482999719679355,293.2903137207031,297.1499938964844,293.1499938964844,0.0142516326159238,-565.0888061523438,304.1612548828125,0.546567976474762,0.050000000745058,0.036320861428976,293.2284240722656,297.1499938964844,293.1499938964844,0.1014889404177665,-2436.117431640625,304.15948486328125,0.8174704313278198,0.1639846265316009,0.1565670222043991,293.4145812988281,297.1499938964844,293.1499938964844,0.0038167922757565,-1430.92822265625,296.4868469238281,0.5425096154212952,0.050000000745058,0.2291142642498016,291.3120422363281,291.1499938964844,275.095703125,272.620849609375,288.25152587890625,294.7444763183594,291.29296875,1.0,0.1648288369178772,0.932566463947296,0.932566463947296,1.0,1.0,-0.6194283366203308,0.2679315507411957,0.3514967560768127,0.0913182720541954,0.0,0.0,0.0,26.04465675354004,25.0,-102.85601043701172,-1977.4727783203125,40.942665100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.093505859375,299.6751708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18187.10546875,18000.0,0.0,0.0,0.0692710727453231,0.0,0.0,0.0,0.0,1.0,0.0076756062917411,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0221517067402601,0.0736559778451919,-0.0515042692422866,0.0,7.030133565422148e-05,0.0,0.0,2.7835021018981934,0.0,0.0,0.0,0.2641790509223938,4.0,0.0,1.0
826620,293.3343811035156,297.1499938964844,293.1499938964844,0.0064278477802872,-465.9443664550781,299.02508544921875,0.5428774952888489,0.050000000745058,0.0458640307188034,294.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6473693847656,0.5428774952888489,0.050000000745058,0.04829703271389,293.29205322265625,297.1499938964844,293.1499938964844,0.0145532879978418,-581.0098876953125,304.1011962890625,0.5428856015205383,0.050000000745058,0.0356733053922653,293.2271423339844,297.1499938964844,293.1499938964844,0.1059240326285362,-2533.43896484375,304.1493225097656,0.8151029944419861,0.1622588187456131,0.1548804491758346,293.4134521484375,297.1499938964844,293.1499938964844,0.0038633923977613,-1483.7470703125,295.9789733886719,0.5428774952888489,0.050000000745058,0.2291003316640854,290.616455078125,291.1499938964844,275.0692749023437,272.6080627441406,288.2564392089844,294.7744445800781,290.7039794921875,1.0,0.1643630117177963,0.9328761696815492,0.9328761696815492,1.0,1.0,-0.6166027784347534,0.2667571604251861,0.3498456478118896,0.0907139107584953,0.0,0.0,0.111240841448307,25.94605255126953,25.0,26.712421417236328,-3639.376220703125,40.53036880493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5063171386719,302.6111755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17848.501953125,18000.0,0.0,0.0,0.0646349266171455,0.0,0.0,0.0,0.0,1.0,0.0044599985703825,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900290757417678,0.1206006929278373,-0.0305716171860694,0.0,6.559622852364555e-05,0.0,0.0,4.614353179931641,0.0,0.0,0.0,0.2707009613513946,4.0,0.0,1.0
826680,293.3343811035156,297.1499938964844,293.1499938964844,0.0064278477802872,-465.9443664550781,299.02508544921875,0.5428774952888489,0.050000000745058,0.0458640307188034,294.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6473693847656,0.5428774952888489,0.050000000745058,0.04829703271389,293.29205322265625,297.1499938964844,293.1499938964844,0.0145532879978418,-581.0098876953125,304.1011962890625,0.5428856015205383,0.050000000745058,0.0356733053922653,293.2271423339844,297.1499938964844,293.1499938964844,0.1059240326285362,-2533.43896484375,304.1493225097656,0.8151029944419861,0.1622588187456131,0.1548804491758346,293.4134521484375,297.1499938964844,293.1499938964844,0.0038633923977613,-1483.7470703125,295.9789733886719,0.5428774952888489,0.050000000745058,0.2291003316640854,290.616455078125,291.1499938964844,275.0692749023437,272.6080627441406,288.2564392089844,294.7744445800781,290.7039794921875,1.0,0.1643630117177963,0.9328761696815492,0.9328761696815492,1.0,1.0,-0.6166027784347534,0.2667571604251861,0.3498456478118896,0.0907139107584953,0.0,0.0,0.111240841448307,25.94605255126953,25.0,26.712421417236328,-3639.376220703125,40.53036880493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5063171386719,302.6111755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17848.501953125,18000.0,0.0,0.0,0.0646349266171455,0.0,0.0,0.0,0.0,1.0,0.0044599985703825,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900290757417678,0.1206006929278373,-0.0305716171860694,0.0,6.559622852364555e-05,0.0,0.0,4.614353179931641,0.0,0.0,0.0,0.2707009613513946,4.0,0.0,1.0
826740,293.3345031738281,297.1499938964844,293.1499938964844,0.0061695645563304,-440.62255859375,299.19793701171875,0.5433536767959595,0.050000000745058,0.045860432088375,294.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048645019531,0.5433536767959595,0.050000000745058,0.0482932403683662,293.29547119140625,297.1499938964844,293.1499938964844,0.0135294813662767,-551.0585327148438,304.04473876953125,0.5433537364006042,0.050000000745058,0.0356692261993885,293.22564697265625,297.1499938964844,293.1499938964844,0.0992068499326706,-2392.2001953125,304.1603698730469,0.8130552768707275,0.1606069058179855,0.1533342748880386,293.4140319824219,297.1499938964844,293.1499938964844,0.0036979385185986,-1389.637939453125,296.2635192871094,0.5433536767959595,0.050000000745058,0.2290823459625244,291.24005126953125,291.1499938964844,275.0431213378906,272.5952453613281,288.26153564453125,294.8062438964844,291.3066101074219,1.0,0.1639573574066162,0.9331859350204468,0.9331859350204468,1.0,1.0,-0.6147118806838989,0.265973836183548,0.3487380146980285,0.0903112813830375,0.0,0.0,0.055669542402029,25.83387756347656,25.0,410.0060424804688,-3575.790283203125,40.20759201049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.248779296875,303.84814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.5234375,18000.0,0.0,0.0,0.0662220045924186,0.0,0.0,0.0,0.0,1.0,0.0030278007034212,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888137444853782,0.1051948443055152,-0.0163810960948467,0.0,6.720691453665495e-05,0.0,0.0,4.051849365234375,0.0,0.0,0.0,0.2698500454425812,4.0,0.0,1.0
826800,293.3345031738281,297.1499938964844,293.1499938964844,0.0061695645563304,-440.62255859375,299.19793701171875,0.5433536767959595,0.050000000745058,0.045860432088375,294.8636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2048645019531,0.5433536767959595,0.050000000745058,0.0482932403683662,293.29547119140625,297.1499938964844,293.1499938964844,0.0135294813662767,-551.0585327148438,304.04473876953125,0.5433537364006042,0.050000000745058,0.0356692261993885,293.22564697265625,297.1499938964844,293.1499938964844,0.0992068499326706,-2392.2001953125,304.1603698730469,0.8130552768707275,0.1606069058179855,0.1533342748880386,293.4140319824219,297.1499938964844,293.1499938964844,0.0036979385185986,-1389.637939453125,296.2635192871094,0.5433536767959595,0.050000000745058,0.2290823459625244,291.24005126953125,291.1499938964844,275.0431213378906,272.5952453613281,288.26153564453125,294.8062438964844,291.3066101074219,1.0,0.1639573574066162,0.9331859350204468,0.9331859350204468,1.0,1.0,-0.6147118806838989,0.265973836183548,0.3487380146980285,0.0903112813830375,0.0,0.0,0.055669542402029,25.83387756347656,25.0,410.0060424804688,-3575.790283203125,40.20759201049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.248779296875,303.84814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18038.5234375,18000.0,0.0,0.0,0.0662220045924186,0.0,0.0,0.0,0.0,1.0,0.0030278007034212,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888137444853782,0.1051948443055152,-0.0163810960948467,0.0,6.720691453665495e-05,0.0,0.0,4.051849365234375,0.0,0.0,0.0,0.2698500454425812,4.0,0.0,1.0
826860,293.3361511230469,297.1499938964844,293.1499938964844,0.006061035208404,-432.5543212890625,299.185302734375,0.5436912178993225,0.050000000745058,0.0458578951656818,294.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3789978027344,0.5436912178993225,0.050000000745058,0.0482905693352222,293.3009033203125,297.1499938964844,293.1499938964844,0.0132179716601967,-543.373779296875,303.9800109863281,0.5436912178993225,0.050000000745058,0.0356672517955303,293.2250061035156,297.1499938964844,293.1499938964844,0.0969086810946464,-2345.70361328125,304.1606140136719,0.8105793595314026,0.158821165561676,0.1516669690608978,293.41619873046875,297.1499938964844,293.1499938964844,0.0035966844297945,-1347.1256103515625,296.2549133300781,0.5436912178993225,0.050000000745058,0.2290696799755096,291.38262939453125,291.1499938964844,275.0174865722656,272.58251953125,288.2669372558594,294.8370361328125,291.38726806640625,1.0,0.1635929644107818,0.9334844946861268,0.9334844946861268,1.0,1.0,-0.6126871109008789,0.2651355564594269,0.347551554441452,0.0898774191737175,0.0,0.0,0.0114980330690741,25.748924255371094,25.0,158.78094482421875,-3283.7490234375,39.90024185180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04107666015625,302.4505920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18029.689453125,18000.0,0.0,0.0,0.0683724805712699,0.0,0.0,0.0,0.0,1.0,0.0038448926061391,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725293159484863,0.0971260145306587,-0.0245967023074626,0.0,6.938937440281734e-05,0.0,0.0,3.71295166015625,0.0,0.0,0.0,0.2682902812957763,4.0,0.0,1.0
826920,293.3361511230469,297.1499938964844,293.1499938964844,0.006061035208404,-432.5543212890625,299.185302734375,0.5436912178993225,0.050000000745058,0.0458578951656818,294.8733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3789978027344,0.5436912178993225,0.050000000745058,0.0482905693352222,293.3009033203125,297.1499938964844,293.1499938964844,0.0132179716601967,-543.373779296875,303.9800109863281,0.5436912178993225,0.050000000745058,0.0356672517955303,293.2250061035156,297.1499938964844,293.1499938964844,0.0969086810946464,-2345.70361328125,304.1606140136719,0.8105793595314026,0.158821165561676,0.1516669690608978,293.41619873046875,297.1499938964844,293.1499938964844,0.0035966844297945,-1347.1256103515625,296.2549133300781,0.5436912178993225,0.050000000745058,0.2290696799755096,291.38262939453125,291.1499938964844,275.0174865722656,272.58251953125,288.2669372558594,294.8370361328125,291.38726806640625,1.0,0.1635929644107818,0.9334844946861268,0.9334844946861268,1.0,1.0,-0.6126871109008789,0.2651355564594269,0.347551554441452,0.0898774191737175,0.0,0.0,0.0114980330690741,25.748924255371094,25.0,158.78094482421875,-3283.7490234375,39.90024185180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04107666015625,302.4505920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18029.689453125,18000.0,0.0,0.0,0.0683724805712699,0.0,0.0,0.0,0.0,1.0,0.0038448926061391,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0725293159484863,0.0971260145306587,-0.0245967023074626,0.0,6.938937440281734e-05,0.0,0.0,3.71295166015625,0.0,0.0,0.0,0.2682902812957763,4.0,0.0,1.0
826980,293.337158203125,297.1499938964844,293.1499938964844,0.0060601690784096,-437.5689392089844,299.0378723144531,0.5439398288726807,0.050000000745058,0.0458560325205326,294.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2245483398437,0.5439398288726807,0.050000000745058,0.0482886135578155,293.3065795898437,297.1499938964844,293.1499938964844,0.0134347444400191,-553.5467529296875,303.9071655273437,0.5439398288726807,0.050000000745058,0.0356658026576042,293.22442626953125,297.1499938964844,293.1499938964844,0.0981121212244033,-2375.0380859375,304.1545104980469,0.8078675866127014,0.1570385694503784,0.1499683409929275,293.4176330566406,297.1499938964844,293.1499938964844,0.0035309924278408,-1338.6875,296.0313720703125,0.5439398288726807,0.050000000745058,0.2290603816509246,291.1766967773437,291.1499938964844,274.9926452636719,272.5699462890625,288.27764892578125,294.8769226074219,290.9096374511719,1.0,0.1632609963417053,0.9337831139564514,0.9337831139564514,1.0,1.0,-0.6106311082839966,0.2642884850502014,0.3463425934314728,0.0894277542829513,0.0,0.0,0.0112079428508877,25.681638717651367,25.0,-1210.7415771484375,-275.1493835449219,39.60933303833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0992736816406,298.3832702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18064.486328125,18000.0,0.0,0.0,0.068317137658596,0.0,0.0,0.0,0.0,1.0,0.0110625643283128,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0024394227657467,0.0672361403703689,-0.0647967159748077,0.0,6.933321128599346e-05,0.0,0.0,2.506075620651245,0.0,0.0,0.0,0.2628912031650543,4.0,0.0,1.0
827040,293.337158203125,297.1499938964844,293.1499938964844,0.0060601690784096,-437.5689392089844,299.0378723144531,0.5439398288726807,0.050000000745058,0.0458560325205326,294.8815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2245483398437,0.5439398288726807,0.050000000745058,0.0482886135578155,293.3065795898437,297.1499938964844,293.1499938964844,0.0134347444400191,-553.5467529296875,303.9071655273437,0.5439398288726807,0.050000000745058,0.0356658026576042,293.22442626953125,297.1499938964844,293.1499938964844,0.0981121212244033,-2375.0380859375,304.1545104980469,0.8078675866127014,0.1570385694503784,0.1499683409929275,293.4176330566406,297.1499938964844,293.1499938964844,0.0035309924278408,-1338.6875,296.0313720703125,0.5439398288726807,0.050000000745058,0.2290603816509246,291.1766967773437,291.1499938964844,274.9926452636719,272.5699462890625,288.27764892578125,294.8769226074219,290.9096374511719,1.0,0.1632609963417053,0.9337831139564514,0.9337831139564514,1.0,1.0,-0.6106311082839966,0.2642884850502014,0.3463425934314728,0.0894277542829513,0.0,0.0,0.0112079428508877,25.681638717651367,25.0,-1210.7415771484375,-275.1493835449219,39.60933303833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0992736816406,298.3832702636719,278.1499938964844,0.0,18000.0,313.1499938964844,18064.486328125,18000.0,0.0,0.0,0.068317137658596,0.0,0.0,0.0,0.0,1.0,0.0110625643283128,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0024394227657467,0.0672361403703689,-0.0647967159748077,0.0,6.933321128599346e-05,0.0,0.0,2.506075620651245,0.0,0.0,0.0,0.2628912031650543,4.0,0.0,1.0
827100,293.3356628417969,297.1499938964844,293.1499938964844,0.0062140622176229,-455.369873046875,298.7651062011719,0.544053852558136,0.050000000745058,0.0458551831543445,294.8826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6288452148437,0.544053852558136,0.050000000745058,0.0482877157628536,293.3087158203125,297.1499938964844,293.1499938964844,0.0140375327318906,-574.882080078125,303.8595886230469,0.544053852558136,0.050000000745058,0.0356651432812213,293.22369384765625,297.1499938964844,293.1499938964844,0.101939633488655,-2458.568603515625,304.1470031738281,0.8065580129623413,0.1562403738498687,0.1491691470146179,293.4164123535156,297.1499938964844,293.1499938964844,0.0036034814547747,-1392.55810546875,295.60064697265625,0.544053852558136,0.050000000745058,0.2290561348199844,290.5607604980469,291.1499938964844,274.9805908203125,272.5637512207031,288.2739562988281,294.8824157714844,290.5595703125,1.0,0.1631060987710952,0.9339324235916138,0.9339324235916138,1.0,1.0,-0.6096639633178711,0.263892114162445,0.3457718193531036,0.0892123505473136,0.0,0.0,0.1145786046981811,25.65057373046875,25.0,-186.802963256836,-3560.688232421875,39.47356414794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4887084960937,301.9822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17813.265625,18000.0,0.0,0.0,0.0640883520245552,0.0,0.0,0.0,0.0,1.0,0.0049905190244317,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0858895853161811,0.1209242343902587,-0.0350346453487873,0.0,6.504153134301305e-05,0.0,0.0,4.611513137817383,0.0,0.0,0.0,0.2704057395458221,4.0,0.0,1.0
827160,293.3348999023437,297.1499938964844,293.1499938964844,0.0060992273502051,-442.0945129394531,298.84942626953125,0.5441727638244629,0.050000000745058,0.0458542965352535,294.8847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.79949951171875,0.5441727638244629,0.050000000745058,0.0482867807149887,293.3104248046875,297.1499938964844,293.1499938964844,0.0134528428316116,-556.6834716796875,303.8338317871094,0.5441727638244629,0.050000000745058,0.0356644541025161,293.2227783203125,297.1499938964844,293.1499938964844,0.0980728790163993,-2376.103515625,304.1546325683594,0.8053675293922424,0.1554850041866302,0.1484421491622924,293.4160461425781,297.1499938964844,293.1499938964844,0.0035522303078323,-1353.3995361328125,295.7369689941406,0.5441727638244629,0.050000000745058,0.2290517091751098,290.850830078125,291.1499938964844,274.96881103515625,272.5576477050781,288.2690734863281,294.884033203125,291.0294189453125,1.0,0.1629589051008224,0.9340790510177612,0.9340790510177612,1.0,1.0,-0.6087831258773804,0.2635324895381927,0.3452506363391876,0.089013896882534,0.0,0.0,0.1086960211396217,25.619264602661133,25.0,430.16015625,-3838.20654296875,39.34705352783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4300231933594,304.4411926269531,278.1499938964844,0.0,18000.0,313.1499938964844,17930.958984375,18000.0,0.0,0.0,0.0640105307102203,0.0,0.0,0.0,0.0,1.0,0.002878104802221,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049650162458419,0.1198967173695564,-0.0149317048490047,0.0,6.496255082311109e-05,0.0,0.0,4.632014751434326,0.0,0.0,0.0,0.271581619977951,4.0,0.0,1.0
827220,293.3366394042969,297.1499938964844,293.1499938964844,0.0058823060244321,-422.1178894042969,298.9884033203125,0.5443446636199951,0.050000000745058,0.0458530187606811,294.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3499450683594,0.5443446636199951,0.050000000745058,0.0482854358851909,293.3153991699219,297.1499938964844,293.1499938964844,0.0127367805689573,-534.6757202148438,303.7784118652344,0.5443446636199951,0.050000000745058,0.0356634594500064,293.2218933105469,297.1499938964844,293.1499938964844,0.0931697860360145,-2272.597412109375,304.16082763671875,0.8027462959289551,0.1538225263357162,0.1469183713197708,293.4184875488281,297.1499938964844,293.1499938964844,0.0033890528138726,-1271.293701171875,295.9674072265625,0.5443446636199951,0.050000000745058,0.2290453314781189,291.3685607910156,291.1499938964844,274.9461975097656,272.54571533203125,288.2627868652344,294.8926086425781,291.39727783203125,1.0,0.1626820564270019,0.9343722462654114,0.9343722462654114,1.0,1.0,-0.6069424748420715,0.2627799808979034,0.3441624939441681,0.0886010006070137,0.0,0.0,0.0361761860549449,25.56924629211425,25.0,329.17822265625,-3433.40869140625,39.099395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11627197265625,303.3662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18051.724609375,18000.0,0.0,0.0,0.0666917860507965,0.0,0.0,0.0,0.0,1.0,0.0031962872017174,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817357897758483,0.0997644737362861,-0.018028687685728,0.0,6.768367893528193e-05,0.0,0.0,3.8321728706359854,0.0,0.0,0.0,0.2690653204917907,4.0,0.0,1.0
827280,293.3366394042969,297.1499938964844,293.1499938964844,0.0058823060244321,-422.1178894042969,298.9884033203125,0.5443446636199951,0.050000000745058,0.0458530187606811,294.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3499450683594,0.5443446636199951,0.050000000745058,0.0482854358851909,293.3153991699219,297.1499938964844,293.1499938964844,0.0127367805689573,-534.6757202148438,303.7784118652344,0.5443446636199951,0.050000000745058,0.0356634594500064,293.2218933105469,297.1499938964844,293.1499938964844,0.0931697860360145,-2272.597412109375,304.16082763671875,0.8027462959289551,0.1538225263357162,0.1469183713197708,293.4184875488281,297.1499938964844,293.1499938964844,0.0033890528138726,-1271.293701171875,295.9674072265625,0.5443446636199951,0.050000000745058,0.2290453314781189,291.3685607910156,291.1499938964844,274.9461975097656,272.54571533203125,288.2627868652344,294.8926086425781,291.39727783203125,1.0,0.1626820564270019,0.9343722462654114,0.9343722462654114,1.0,1.0,-0.6069424748420715,0.2627799808979034,0.3441624939441681,0.0886010006070137,0.0,0.0,0.0361761860549449,25.56924629211425,25.0,329.17822265625,-3433.40869140625,39.099395751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11627197265625,303.3662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18051.724609375,18000.0,0.0,0.0,0.0666917860507965,0.0,0.0,0.0,0.0,1.0,0.0031962872017174,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817357897758483,0.0997644737362861,-0.018028687685728,0.0,6.768367893528193e-05,0.0,0.0,3.8321728706359854,0.0,0.0,0.0,0.2690653204917907,4.0,0.0,1.0
827340,293.3387451171875,297.1499938964844,293.1499938964844,0.0058034854009747,-416.9282836914063,298.9387512207031,0.5444320440292358,0.050000000745058,0.0458523742854595,294.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4164733886719,0.5444320440292358,0.050000000745058,0.0482847578823566,293.3215637207031,297.1499938964844,293.1499938964844,0.0125285275280475,-530.1063842773438,303.7064208984375,0.5444320440292358,0.050000000745058,0.0356629565358161,293.2216491699219,297.1499938964844,293.1499938964844,0.0915749073028564,-2241.014404296875,304.15985107421875,0.7997326254844666,0.1520511358976364,0.1452562808990478,293.4212646484375,297.1499938964844,293.1499938964844,0.0033039189875125,-1238.479248046875,295.89959716796875,0.5444320440292358,0.050000000745058,0.2290420979261398,291.4169006347656,291.1499938964844,274.9250793457031,272.5343017578125,288.25738525390625,294.90191650390625,291.4130554199219,1.0,0.1624215692281723,0.9346655011177064,0.9346655011177064,1.0,1.0,-0.604941725730896,0.2619587182998657,0.3429830372333526,0.088158518075943,0.0,0.0,0.0,25.53483772277832,25.0,42.433135986328125,-2567.193359375,38.85189056396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9629211425781,301.1161499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18171.1640625,18000.0,0.0,0.0,0.0687220022082328,0.0,0.0,0.0,0.0,1.0,0.0059979814104735,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0383305177092552,0.0802843868732452,-0.04195386916399,0.0,6.974409188842401e-05,0.0,0.0,3.0498549938201904,0.0,0.0,0.0,0.2651762366294861,4.0,0.0,1.0
827400,293.3387451171875,297.1499938964844,293.1499938964844,0.0058034854009747,-416.9282836914063,298.9387512207031,0.5444320440292358,0.050000000745058,0.0458523742854595,294.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4164733886719,0.5444320440292358,0.050000000745058,0.0482847578823566,293.3215637207031,297.1499938964844,293.1499938964844,0.0125285275280475,-530.1063842773438,303.7064208984375,0.5444320440292358,0.050000000745058,0.0356629565358161,293.2216491699219,297.1499938964844,293.1499938964844,0.0915749073028564,-2241.014404296875,304.15985107421875,0.7997326254844666,0.1520511358976364,0.1452562808990478,293.4212646484375,297.1499938964844,293.1499938964844,0.0033039189875125,-1238.479248046875,295.89959716796875,0.5444320440292358,0.050000000745058,0.2290420979261398,291.4169006347656,291.1499938964844,274.9250793457031,272.5343017578125,288.25738525390625,294.90191650390625,291.4130554199219,1.0,0.1624215692281723,0.9346655011177064,0.9346655011177064,1.0,1.0,-0.604941725730896,0.2619587182998657,0.3429830372333526,0.088158518075943,0.0,0.0,0.0,25.53483772277832,25.0,42.433135986328125,-2567.193359375,38.85189056396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9629211425781,301.1161499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18171.1640625,18000.0,0.0,0.0,0.0687220022082328,0.0,0.0,0.0,0.0,1.0,0.0059979814104735,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0383305177092552,0.0802843868732452,-0.04195386916399,0.0,6.974409188842401e-05,0.0,0.0,3.0498549938201904,0.0,0.0,0.0,0.2651762366294861,4.0,0.0,1.0
827460,293.3381652832031,297.1499938964844,293.1499938964844,0.0059761074371635,-441.4994812011719,298.5331115722656,0.5444958806037903,0.050000000745058,0.0458519048988819,294.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.67828369140625,0.5444958806037903,0.050000000745058,0.0482842661440372,293.326904296875,297.1499938964844,293.1499938964844,0.0133873652666807,-564.05419921875,303.5977478027344,0.5444958806037903,0.050000000745058,0.0356625951826572,293.220947265625,297.1499938964844,293.1499938964844,0.0973709374666214,-2370.00244140625,304.146484375,0.7967121005058289,0.1503740102052688,0.1436208188533783,293.4213562011719,297.1499938964844,293.1499938964844,0.0033270751591771,-1288.986328125,295.2650451660156,0.5444958806037903,0.050000000745058,0.2290397733449936,290.5900573730469,291.1499938964844,274.9056701660156,272.5234680175781,288.2506408691406,294.9079895019531,290.4893798828125,1.0,0.1621748954057693,0.9352969527244568,0.9352969527244568,1.0,1.0,-0.6029745936393738,0.2611555159091949,0.3418190777301788,0.0877365618944168,0.0,0.0,0.1054736077785492,25.50553703308105,25.0,-382.3895568847656,-3474.792236328125,38.61421585083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4534606933594,301.31817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17797.677734375,18000.0,0.0,0.0,0.0639868378639221,0.0,0.0,0.0,0.0,1.0,0.0054984982125461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811348408460617,0.1197332963347435,-0.0385984554886817,0.0,6.493850378319621e-05,0.0,0.0,4.553459644317627,0.0,0.0,0.0,0.2699661552906036,4.0,0.0,1.0
827520,293.3381652832031,297.1499938964844,293.1499938964844,0.0059761074371635,-441.4994812011719,298.5331115722656,0.5444958806037903,0.050000000745058,0.0458519048988819,294.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.67828369140625,0.5444958806037903,0.050000000745058,0.0482842661440372,293.326904296875,297.1499938964844,293.1499938964844,0.0133873652666807,-564.05419921875,303.5977478027344,0.5444958806037903,0.050000000745058,0.0356625951826572,293.220947265625,297.1499938964844,293.1499938964844,0.0973709374666214,-2370.00244140625,304.146484375,0.7967121005058289,0.1503740102052688,0.1436208188533783,293.4213562011719,297.1499938964844,293.1499938964844,0.0033270751591771,-1288.986328125,295.2650451660156,0.5444958806037903,0.050000000745058,0.2290397733449936,290.5900573730469,291.1499938964844,274.9056701660156,272.5234680175781,288.2506408691406,294.9079895019531,290.4893798828125,1.0,0.1621748954057693,0.9352969527244568,0.9352969527244568,1.0,1.0,-0.6029745936393738,0.2611555159091949,0.3418190777301788,0.0877365618944168,0.0,0.0,0.1054736077785492,25.50553703308105,25.0,-382.3895568847656,-3474.792236328125,38.61421585083008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4534606933594,301.31817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,17797.677734375,18000.0,0.0,0.0,0.0639868378639221,0.0,0.0,0.0,0.0,1.0,0.0054984982125461,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811348408460617,0.1197332963347435,-0.0385984554886817,0.0,6.493850378319621e-05,0.0,0.0,4.553459644317627,0.0,0.0,0.0,0.2699661552906036,4.0,0.0,1.0
