time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827580,293.3377685546875,297.1499938964844,293.1499938964844,0.0057571236975491,-417.1441955566406,298.70880126953125,0.544589638710022,0.050000000745058,0.0458512157201767,294.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.544589638710022,0.050000000745058,0.0482835359871387,293.33074951171875,297.1499938964844,293.1499938964844,0.0124227562919259,-531.8863525390625,303.55108642578125,0.544589638710022,0.050000000745058,0.0356620550155639,293.2195129394531,297.1499938964844,293.1499938964844,0.0907017290592193,-2226.92236328125,304.1587219238281,0.7941067218780518,0.1488701850175857,0.1421956419944763,293.4218139648437,297.1499938964844,293.1499938964844,0.0032099927775561,-1212.5462646484375,295.5485534667969,0.544589638710022,0.050000000745058,0.2290363162755966,291.16748046875,291.1499938964844,274.8882141113281,272.5133056640625,288.2441711425781,294.9122619628906,291.2800598144531,1.0,0.1619446128606796,0.9359283447265624,0.9359283447265624,1.0,1.0,-0.6012576818466187,0.2604540884494781,0.3408036231994629,0.0873754471540451,0.0,0.0,0.0759903714060783,25.47251510620117,25.0,507.7263793945313,-3690.2197265625,38.39997100830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720947265625,304.4001770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18026.6953125,18000.0,0.0,0.0,0.0647162795066833,0.0,0.0,0.0,0.0,1.0,0.0025901298504322,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975231826305389,0.109821006655693,-0.0122978202998638,0.0,6.56787960906513e-05,0.0,0.0,4.244210720062256,0.0,0.0,0.0,0.2706333696842193,4.0,0.0,1.0
827640,293.3377685546875,297.1499938964844,293.1499938964844,0.0057571236975491,-417.1441955566406,298.70880126953125,0.544589638710022,0.050000000745058,0.0458512157201767,294.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.544589638710022,0.050000000745058,0.0482835359871387,293.33074951171875,297.1499938964844,293.1499938964844,0.0124227562919259,-531.8863525390625,303.55108642578125,0.544589638710022,0.050000000745058,0.0356620550155639,293.2195129394531,297.1499938964844,293.1499938964844,0.0907017290592193,-2226.92236328125,304.1587219238281,0.7941067218780518,0.1488701850175857,0.1421956419944763,293.4218139648437,297.1499938964844,293.1499938964844,0.0032099927775561,-1212.5462646484375,295.5485534667969,0.544589638710022,0.050000000745058,0.2290363162755966,291.16748046875,291.1499938964844,274.8882141113281,272.5133056640625,288.2441711425781,294.9122619628906,291.2800598144531,1.0,0.1619446128606796,0.9359283447265624,0.9359283447265624,1.0,1.0,-0.6012576818466187,0.2604540884494781,0.3408036231994629,0.0873754471540451,0.0,0.0,0.0759903714060783,25.47251510620117,25.0,507.7263793945313,-3690.2197265625,38.39997100830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2720947265625,304.4001770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18026.6953125,18000.0,0.0,0.0,0.0647162795066833,0.0,0.0,0.0,0.0,1.0,0.0025901298504322,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975231826305389,0.109821006655693,-0.0122978202998638,0.0,6.56787960906513e-05,0.0,0.0,4.244210720062256,0.0,0.0,0.0,0.2706333696842193,4.0,0.0,1.0
827700,293.3389892578125,297.1499938964844,293.1499938964844,0.00567063735798,-409.4607238769531,298.75518798828125,0.5446115732192993,0.050000000745058,0.0458510555326938,294.9180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3390808105469,0.5446115732192993,0.050000000745058,0.0482833683490753,293.3335266113281,297.1499938964844,293.1499938964844,0.0121638746932148,-523.6627197265625,303.5220947265625,0.5446115732192993,0.050000000745058,0.0356619320809841,293.21923828125,297.1499938964844,293.1499938964844,0.0888518169522285,-2188.094482421875,304.16046142578125,0.7926801443099976,0.1480419635772705,0.1414385437965393,293.4233703613281,297.1499938964844,293.1499938964844,0.0031385561451315,-1178.9490966796875,295.6269836425781,0.5446115732192993,0.050000000745058,0.2290355116128921,291.3619689941406,291.1499938964844,274.8803100585937,272.508544921875,288.2426452636719,294.91680908203125,291.4002990722656,1.0,0.1618338078260421,0.9362440705299376,0.9362440705299376,1.0,1.0,-0.600347638130188,0.2600802183151245,0.3402674198150635,0.0871874690055847,0.0,0.0,0.0413416624069213,25.460599899291992,25.0,368.34613037109375,-3459.6962890625,38.29243087768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1185607910156,303.5625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.056640625,18000.0,0.0,0.0,0.0661685690283775,0.0,0.0,0.0,0.0,1.0,0.0030529215000569,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839449167251586,0.1005604937672615,-0.0166155751794576,0.0,6.715268682455644e-05,0.0,0.0,3.86694598197937,0.0,0.0,0.0,0.2692556977272033,4.0,0.0,1.0
827760,293.3402404785156,297.1499938964844,293.1499938964844,0.0056221331469714,-405.8666076660156,298.74420166015625,0.5446159243583679,0.050000000745058,0.0458510257303714,294.92266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.41326904296875,0.5446159243583679,0.050000000745058,0.0482833385467529,293.33660888671875,297.1499938964844,293.1499938964844,0.0120322126895189,-520.1918334960938,303.4856262207031,0.5446159243583679,0.050000000745058,0.0356619097292423,293.2191467285156,297.1499938964844,293.1499938964844,0.0878815278410911,-2168.4931640625,304.1603088378906,0.7911460399627686,0.1471827328205108,0.1406397074460983,293.4249572753906,297.1499938964844,293.1499938964844,0.0030892873182892,-1158.8455810546875,295.6149597167969,0.5446159243583679,0.050000000745058,0.2290353626012802,291.4197692871094,291.1499938964844,274.8729553222656,272.5039978027344,288.2415771484375,294.9214782714844,291.4278869628906,1.0,0.1617247313261032,0.9362277388572692,0.9362277388572692,1.0,1.0,-0.5993887186050415,0.2596788704395294,0.3397098183631897,0.0869847014546394,0.0,0.0,0.0171213299036026,25.45179748535156,25.0,218.09120178222656,-3301.7919921875,38.18317031860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0121154785156,302.75848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18041.099609375,18000.0,0.0,0.0,0.0674101337790489,0.0,0.0,0.0,0.0,1.0,0.0035849299747496,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0749127268791198,0.0968613103032112,-0.0219485834240913,0.0,6.841271533630788e-05,0.0,0.0,3.7079594135284415,0.0,0.0,0.0,0.268424242734909,4.0,0.0,1.0
827820,293.3421325683594,297.1499938964844,293.1499938964844,0.0055810455232858,-405.6998901367188,298.63739013671875,0.5446030497550964,0.050000000745058,0.0458511300384998,294.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3576354980469,0.5446030497550964,0.050000000745058,0.0482834465801715,293.3427734375,297.1499938964844,293.1499938964844,0.0120153939351439,-522.87109375,303.3999328613281,0.5446030497550964,0.050000000745058,0.0356619879603385,293.2190246582031,297.1499938964844,293.1499938964844,0.0877459421753883,-2168.71923828125,304.15679931640625,0.7879672646522522,0.1454584300518036,0.1390068531036377,293.42755126953125,297.1499938964844,293.1499938964844,0.0030081097502261,-1135.292236328125,295.45623779296875,0.5446030497550964,0.050000000745058,0.229035884141922,291.3339233398437,291.1499938964844,274.8601379394531,272.4955749511719,288.23974609375,294.9297790527344,291.1545715332031,1.0,0.161511093378067,0.9361950159072876,0.9361950159072876,1.0,1.0,-0.5974300503730774,0.2588566839694977,0.3385733664035797,0.0865736976265907,0.0,0.0,0.0,25.43819999694824,25.0,-924.33740234375,-0.4278541207313537,37.96512985229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877624511719,298.5045471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18126.41796875,18000.0,0.0,0.0,0.0683998465538024,0.0,0.0,0.0,0.0,1.0,0.0104755656793713,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006251080776564,0.063696302473545,-0.0630711913108825,0.0,6.941714673303068e-05,0.0,0.0,2.379844665527344,0.0,0.0,0.0,0.2625152766704559,4.0,0.0,1.0
827880,293.3421325683594,297.1499938964844,293.1499938964844,0.0055810455232858,-405.6998901367188,298.63739013671875,0.5446030497550964,0.050000000745058,0.0458511300384998,294.93072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3576354980469,0.5446030497550964,0.050000000745058,0.0482834465801715,293.3427734375,297.1499938964844,293.1499938964844,0.0120153939351439,-522.87109375,303.3999328613281,0.5446030497550964,0.050000000745058,0.0356619879603385,293.2190246582031,297.1499938964844,293.1499938964844,0.0877459421753883,-2168.71923828125,304.15679931640625,0.7879672646522522,0.1454584300518036,0.1390068531036377,293.42755126953125,297.1499938964844,293.1499938964844,0.0030081097502261,-1135.292236328125,295.45623779296875,0.5446030497550964,0.050000000745058,0.229035884141922,291.3339233398437,291.1499938964844,274.8601379394531,272.4955749511719,288.23974609375,294.9297790527344,291.1545715332031,1.0,0.161511093378067,0.9361950159072876,0.9361950159072876,1.0,1.0,-0.5974300503730774,0.2588566839694977,0.3385733664035797,0.0865736976265907,0.0,0.0,0.0,25.43819999694824,25.0,-924.33740234375,-0.4278541207313537,37.96512985229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9877624511719,298.5045471191406,278.1499938964844,0.0,18000.0,313.1499938964844,18126.41796875,18000.0,0.0,0.0,0.0683998465538024,0.0,0.0,0.0,0.0,1.0,0.0104755656793713,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0006251080776564,0.063696302473545,-0.0630711913108825,0.0,6.941714673303068e-05,0.0,0.0,2.379844665527344,0.0,0.0,0.0,0.2625152766704559,4.0,0.0,1.0
827940,293.3397827148437,297.1499938964844,293.1499938964844,0.0057011470198631,-420.7275695800781,298.296142578125,0.5446199178695679,0.050000000745058,0.0458510108292102,294.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6567687988281,0.5446199178695679,0.050000000745058,0.0482833199203014,293.3465881347656,297.1499938964844,293.1499938964844,0.0123822214081883,-540.0516967773438,303.2808837890625,0.5446199178695679,0.050000000745058,0.0356618985533714,293.2177429199219,297.1499938964844,293.1499938964844,0.0903778001666069,-2228.241943359375,304.1515808105469,0.7850940823554993,0.1439665555953979,0.1375218480825424,293.4259948730469,297.1499938964844,293.1499938964844,0.0030553450342267,-1174.368896484375,294.9212951660156,0.5446199178695679,0.050000000745058,0.2290352880954742,290.6859130859375,291.1499938964844,274.8500061035156,272.4881591796875,288.2358703613281,294.9324645996094,290.879638671875,1.0,0.1613055914640426,0.936162292957306,0.936162292957306,1.0,1.0,-0.5956467390060425,0.2581072151660919,0.3375394940376282,0.08620186150074,0.0,0.0,0.1250444948673248,25.420211791992188,25.0,326.8894348144531,-3824.031982421875,37.76168441772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4673156738281,304.20428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17879.138671875,18000.0,0.0,0.0,0.0629225373268127,0.0,0.0,0.0,0.0,1.0,0.0032386009115725,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051174253225326,0.1235592439770698,-0.0184418223798275,0.0,6.385837332345545e-05,0.0,0.0,4.764396667480469,0.0,0.0,0.0,0.2717873752117157,4.0,0.0,1.0
828000,293.3397827148437,297.1499938964844,293.1499938964844,0.0057011470198631,-420.7275695800781,298.296142578125,0.5446199178695679,0.050000000745058,0.0458510108292102,294.9328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6567687988281,0.5446199178695679,0.050000000745058,0.0482833199203014,293.3465881347656,297.1499938964844,293.1499938964844,0.0123822214081883,-540.0516967773438,303.2808837890625,0.5446199178695679,0.050000000745058,0.0356618985533714,293.2177429199219,297.1499938964844,293.1499938964844,0.0903778001666069,-2228.241943359375,304.1515808105469,0.7850940823554993,0.1439665555953979,0.1375218480825424,293.4259948730469,297.1499938964844,293.1499938964844,0.0030553450342267,-1174.368896484375,294.9212951660156,0.5446199178695679,0.050000000745058,0.2290352880954742,290.6859130859375,291.1499938964844,274.8500061035156,272.4881591796875,288.2358703613281,294.9324645996094,290.879638671875,1.0,0.1613055914640426,0.936162292957306,0.936162292957306,1.0,1.0,-0.5956467390060425,0.2581072151660919,0.3375394940376282,0.08620186150074,0.0,0.0,0.1250444948673248,25.420211791992188,25.0,326.8894348144531,-3824.031982421875,37.76168441772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4673156738281,304.20428466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17879.138671875,18000.0,0.0,0.0,0.0629225373268127,0.0,0.0,0.0,0.0,1.0,0.0032386009115725,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051174253225326,0.1235592439770698,-0.0184418223798275,0.0,6.385837332345545e-05,0.0,0.0,4.764396667480469,0.0,0.0,0.0,0.2717873752117157,4.0,0.0,1.0
828060,293.3413391113281,297.1499938964844,293.1499938964844,0.0054633216932415,-396.8309020996094,298.51593017578125,0.5446447730064392,0.050000000745058,0.0458508320152759,294.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.32177734375,0.5446447730064392,0.050000000745058,0.0482831336557865,293.3511657714844,297.1499938964844,293.1499938964844,0.0115953776985406,-512.051025390625,303.245361328125,0.5446447730064392,0.050000000745058,0.03566175699234,293.2167663574219,297.1499938964844,293.1499938964844,0.0847062319517135,-2107.174072265625,304.1600646972656,0.7824088931083679,0.1424528062343597,0.1361354142427444,293.4283142089844,297.1499938964844,293.1499938964844,0.0028864375781267,-1085.4908447265625,295.2756652832031,0.5446447730064392,0.050000000745058,0.2290343940258026,291.3492126464844,291.1499938964844,274.8423767089844,272.48126220703125,288.2356262207031,294.939208984375,291.39910888671875,1.0,0.1611101478338241,0.9364704489707948,0.9364704489707948,1.0,1.0,-0.5939812064170837,0.2574107348918915,0.3365704715251922,0.0858686342835426,0.0,0.0,0.0458910875022411,25.4017391204834,25.0,407.6301574707031,-3482.928955078125,37.57066345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1353759765625,303.74713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.56640625,18000.0,0.0,0.0,0.0656429901719093,0.0,0.0,0.0,0.0,1.0,0.0029497575014829,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859742239117622,0.1015930995345115,-0.0156188756227493,0.0,6.661929364781827e-05,0.0,0.0,3.910450220108032,0.0,0.0,0.0,0.2694516479969024,4.0,0.0,1.0
828120,293.3413391113281,297.1499938964844,293.1499938964844,0.0054633216932415,-396.8309020996094,298.51593017578125,0.5446447730064392,0.050000000745058,0.0458508320152759,294.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.32177734375,0.5446447730064392,0.050000000745058,0.0482831336557865,293.3511657714844,297.1499938964844,293.1499938964844,0.0115953776985406,-512.051025390625,303.245361328125,0.5446447730064392,0.050000000745058,0.03566175699234,293.2167663574219,297.1499938964844,293.1499938964844,0.0847062319517135,-2107.174072265625,304.1600646972656,0.7824088931083679,0.1424528062343597,0.1361354142427444,293.4283142089844,297.1499938964844,293.1499938964844,0.0028864375781267,-1085.4908447265625,295.2756652832031,0.5446447730064392,0.050000000745058,0.2290343940258026,291.3492126464844,291.1499938964844,274.8423767089844,272.48126220703125,288.2356262207031,294.939208984375,291.39910888671875,1.0,0.1611101478338241,0.9364704489707948,0.9364704489707948,1.0,1.0,-0.5939812064170837,0.2574107348918915,0.3365704715251922,0.0858686342835426,0.0,0.0,0.0458910875022411,25.4017391204834,25.0,407.6301574707031,-3482.928955078125,37.57066345214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1353759765625,303.74713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18056.56640625,18000.0,0.0,0.0,0.0656429901719093,0.0,0.0,0.0,0.0,1.0,0.0029497575014829,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0859742239117622,0.1015930995345115,-0.0156188756227493,0.0,6.661929364781827e-05,0.0,0.0,3.910450220108032,0.0,0.0,0.0,0.2694516479969024,4.0,0.0,1.0
828180,293.3437805175781,297.1499938964844,293.1499938964844,0.0053748018108308,-390.2992858886719,298.48553466796875,0.5446087718009949,0.050000000745058,0.045851107686758,294.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408264160156,0.5446087718009949,0.050000000745058,0.0482834242284297,293.3572082519531,297.1499938964844,293.1499938964844,0.0113568380475044,-505.57269287109375,303.1673278808594,0.5446087718009949,0.050000000745058,0.0356619730591774,293.21661376953125,297.1499938964844,293.1499938964844,0.0829452276229858,-2071.909423828125,304.1595764160156,0.7793124318122864,0.1407888233661651,0.1345842182636261,293.4314270019531,297.1499938964844,293.1499938964844,0.0027924461755901,-1047.7078857421875,295.2376403808594,0.5446087718009949,0.050000000745058,0.2290357649326324,291.4425964355469,291.1499938964844,274.8368530273437,272.4742736816406,288.2372436523437,294.9477844238281,291.443603515625,1.0,0.1609182357788086,0.9367785453796388,0.9367785453796388,1.0,1.0,-0.5921221971511841,0.256628930568695,0.335493266582489,0.0855055302381515,0.0,0.0,0.0,25.393917083740234,25.0,124.24229431152344,-2964.921142578125,37.371124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.949951171875,301.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18112.076171875,18000.0,0.0,0.0,0.0679854750633239,0.0,0.0,0.0,0.0,1.0,0.004713921342045,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0565240383148193,0.0894160270690918,-0.0328919887542724,0.0,6.89966109348461e-05,0.0,0.0,3.4107022285461426,0.0,0.0,0.0,0.2666173875331878,4.0,0.0,1.0
828240,293.3437805175781,297.1499938964844,293.1499938964844,0.0053748018108308,-390.2992858886719,298.48553466796875,0.5446087718009949,0.050000000745058,0.045851107686758,294.9488220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4408264160156,0.5446087718009949,0.050000000745058,0.0482834242284297,293.3572082519531,297.1499938964844,293.1499938964844,0.0113568380475044,-505.57269287109375,303.1673278808594,0.5446087718009949,0.050000000745058,0.0356619730591774,293.21661376953125,297.1499938964844,293.1499938964844,0.0829452276229858,-2071.909423828125,304.1595764160156,0.7793124318122864,0.1407888233661651,0.1345842182636261,293.4314270019531,297.1499938964844,293.1499938964844,0.0027924461755901,-1047.7078857421875,295.2376403808594,0.5446087718009949,0.050000000745058,0.2290357649326324,291.4425964355469,291.1499938964844,274.8368530273437,272.4742736816406,288.2372436523437,294.9477844238281,291.443603515625,1.0,0.1609182357788086,0.9367785453796388,0.9367785453796388,1.0,1.0,-0.5921221971511841,0.256628930568695,0.335493266582489,0.0855055302381515,0.0,0.0,0.0,25.393917083740234,25.0,124.24229431152344,-2964.921142578125,37.371124267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.949951171875,301.9811096191406,278.1499938964844,0.0,18000.0,313.1499938964844,18112.076171875,18000.0,0.0,0.0,0.0679854750633239,0.0,0.0,0.0,0.0,1.0,0.004713921342045,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0565240383148193,0.0894160270690918,-0.0328919887542724,0.0,6.89966109348461e-05,0.0,0.0,3.4107022285461426,0.0,0.0,0.0,0.2666173875331878,4.0,0.0,1.0
828300,293.3446350097656,297.1499938964844,293.1499938964844,0.0053604021668434,-391.2281799316406,298.4185485839844,0.5445843935012817,0.050000000745058,0.0458512902259826,294.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.38970947265625,0.5445843935012817,0.050000000745058,0.0482836179435253,293.36016845703125,297.1499938964844,293.1499938964844,0.0113837411627173,-508.5449523925781,303.1183776855469,0.5445843935012817,0.050000000745058,0.0356621146202087,293.216552734375,297.1499938964844,293.1499938964844,0.0832257494330406,-2079.59619140625,304.1572265625,0.7777221202850342,0.1399567723274231,0.1337936669588089,293.4326171875,297.1499938964844,293.1499938964844,0.0027486162725836,-1036.2130126953125,295.1367492675781,0.5445843935012817,0.050000000745058,0.2290366888046264,291.3716125488281,291.1499938964844,274.8348388671875,272.47076416015625,288.23809814453125,294.9515380859375,291.2185363769531,1.0,0.1608231514692306,0.9369326233863832,0.9369326233863832,1.0,1.0,-0.5911751985549927,0.2562293112277984,0.3349459171295166,0.0853236392140388,0.0,0.0,0.0,25.391185760498047,25.0,-822.8411865234375,-33.97888946533203,37.27102279663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743347167969,298.5703125,278.1499938964844,0.0,18000.0,313.1499938964844,18137.59765625,18000.0,0.0,0.0,0.0681487992405891,0.0,0.0,0.0,0.0,1.0,0.0102634029462933,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0008798863273113,0.0632594525814056,-0.062379565089941,0.0,6.916237180121243e-05,0.0,0.0,2.3650457859039307,0.0,0.0,0.0,0.2625387907028198,4.0,0.0,1.0
828360,293.3437194824219,297.1499938964844,293.1499938964844,0.0054910364560782,-410.2456359863281,298.0970764160156,0.5445665717124939,0.050000000745058,0.0458514280617237,294.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8265075683594,0.5445665717124939,0.050000000745058,0.0482837595045566,293.3624267578125,297.1499938964844,293.1499938964844,0.0119761079549789,-535.270263671875,303.0212097167969,0.5445665717124939,0.050000000745058,0.0356622189283371,293.2161865234375,297.1499938964844,293.1499938964844,0.087922103703022,-2183.444091796875,304.1473693847656,0.7761886119842529,0.139186143875122,0.1330292820930481,293.4320678710937,297.1499938964844,293.1499938964844,0.0027638673782348,-1070.21533203125,294.6333923339844,0.5445665717124939,0.050000000745058,0.2290373742580413,290.7277526855469,291.1499938964844,274.8332824707031,272.4672241210937,288.2379455566406,294.9536437988281,290.4604797363281,1.0,0.1607290655374527,0.9375076293945312,0.9375076293945312,1.0,1.0,-0.5902591347694397,0.2558496296405792,0.3344094753265381,0.0851578563451767,0.0,0.0,0.0783214718103408,25.38744163513184,25.0,-768.0076904296875,-3333.7509765625,37.17325973510742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3777160644531,299.9860534667969,278.1499938964844,0.0,18000.0,313.1499938964844,17767.1015625,18000.0,0.0,0.0,0.0641493797302246,0.0,0.0,0.0,0.0,1.0,0.0063500693067908,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0738123059272766,0.1177281439304351,-0.0439158342778682,0.0,6.510346429422498e-05,0.0,0.0,4.4565253257751465,0.0,0.0,0.0,0.2691850960254669,4.0,0.0,1.0
828420,293.3422546386719,297.1499938964844,293.1499938964844,0.005355748347938,-393.36474609375,298.1927795410156,0.5445859432220459,0.050000000745058,0.0458512902259826,294.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.023193359375,0.5445859432220459,0.050000000745058,0.048283614218235,293.3653259277344,297.1499938964844,293.1499938964844,0.0113144321367144,-510.1629638671875,302.9699401855469,0.5445859432220459,0.050000000745058,0.0356621146202087,293.214599609375,297.1499938964844,293.1499938964844,0.0828281417489051,-2074.156982421875,304.1571655273437,0.7736151814460754,0.1378341764211654,0.131719633936882,293.431396484375,297.1499938964844,293.1499938964844,0.0027093274984508,-1027.83056640625,294.7865600585937,0.5445859432220459,0.050000000745058,0.2290366739034652,291.0795288085937,291.1499938964844,274.8314819335937,272.46014404296875,288.2373352050781,294.9557189941406,291.22686767578125,1.0,0.1605477631092071,0.9386576414108276,0.9386576414108276,1.0,1.0,-0.5886860489845276,0.2551971077919006,0.3334889411926269,0.0848874524235725,0.0,0.0,0.0887218937277793,25.371273040771484,25.0,544.727294921875,-3743.924072265625,36.996055603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32818603515625,304.66668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.11328125,18000.0,0.0,0.0,0.0634401366114616,0.0,0.0,0.0,0.0,1.0,0.0025043545756489,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022480875253677,0.1137955114245414,-0.0115474248304963,0.0,6.438367563532665e-05,0.0,0.0,4.403497219085693,0.0,0.0,0.0,0.2711399793624878,4.0,0.0,1.0
828480,293.3422546386719,297.1499938964844,293.1499938964844,0.005355748347938,-393.36474609375,298.1927795410156,0.5445859432220459,0.050000000745058,0.0458512902259826,294.95654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.023193359375,0.5445859432220459,0.050000000745058,0.048283614218235,293.3653259277344,297.1499938964844,293.1499938964844,0.0113144321367144,-510.1629638671875,302.9699401855469,0.5445859432220459,0.050000000745058,0.0356621146202087,293.214599609375,297.1499938964844,293.1499938964844,0.0828281417489051,-2074.156982421875,304.1571655273437,0.7736151814460754,0.1378341764211654,0.131719633936882,293.431396484375,297.1499938964844,293.1499938964844,0.0027093274984508,-1027.83056640625,294.7865600585937,0.5445859432220459,0.050000000745058,0.2290366739034652,291.0795288085937,291.1499938964844,274.8314819335937,272.46014404296875,288.2373352050781,294.9557189941406,291.22686767578125,1.0,0.1605477631092071,0.9386576414108276,0.9386576414108276,1.0,1.0,-0.5886860489845276,0.2551971077919006,0.3334889411926269,0.0848874524235725,0.0,0.0,0.0887218937277793,25.371273040771484,25.0,544.727294921875,-3743.924072265625,36.996055603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32818603515625,304.66668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.11328125,18000.0,0.0,0.0,0.0634401366114616,0.0,0.0,0.0,0.0,1.0,0.0025043545756489,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022480875253677,0.1137955114245414,-0.0115474248304963,0.0,6.438367563532665e-05,0.0,0.0,4.403497219085693,0.0,0.0,0.0,0.2711399793624878,4.0,0.0,1.0
828540,293.3446960449219,297.1499938964844,293.1499938964844,0.0052021322771906,-379.3752136230469,298.28326416015625,0.5445635318756104,0.050000000745058,0.0458514615893363,294.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42498779296875,0.5445635318756104,0.050000000745058,0.0482837967574596,293.3706359863281,297.1499938964844,293.1499938964844,0.010877888649702,-494.7005310058594,302.9150695800781,0.5445635318756104,0.050000000745058,0.0356622487306594,293.214111328125,297.1499938964844,293.1499938964844,0.0795635655522346,-2006.2197265625,304.1599426269531,0.7707971930503845,0.1362961828708648,0.1303156912326812,293.4345397949219,297.1499938964844,293.1499938964844,0.0025762249715626,-966.9498291015624,294.9377136230469,0.5445635318756104,0.050000000745058,0.2290375381708145,291.4353332519531,291.1499938964844,274.8312683105469,272.4529724121094,288.2408447265625,294.9635925292969,291.4509582519531,1.0,0.1603713482618332,0.9398075938224792,0.9398075938224792,1.0,1.0,-0.5870028734207153,0.2544939517974853,0.33250892162323,0.0846036374568939,0.0,0.0,0.0194249618798494,25.36264610290528,25.0,273.8760070800781,-3306.464599609375,36.81574249267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03643798828125,302.99139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.796875,18000.0,0.0,0.0,0.0662908554077148,0.0,0.0,0.0,0.0,1.0,0.0034801291767507,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762815251946449,0.0971668362617492,-0.0208853129297494,0.0,6.727679283358157e-05,0.0,0.0,3.7231295108795166,0.0,0.0,0.0,0.2685501873493194,4.0,0.0,1.0
828600,293.3446960449219,297.1499938964844,293.1499938964844,0.0052021322771906,-379.3752136230469,298.28326416015625,0.5445635318756104,0.050000000745058,0.0458514615893363,294.9646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42498779296875,0.5445635318756104,0.050000000745058,0.0482837967574596,293.3706359863281,297.1499938964844,293.1499938964844,0.010877888649702,-494.7005310058594,302.9150695800781,0.5445635318756104,0.050000000745058,0.0356622487306594,293.214111328125,297.1499938964844,293.1499938964844,0.0795635655522346,-2006.2197265625,304.1599426269531,0.7707971930503845,0.1362961828708648,0.1303156912326812,293.4345397949219,297.1499938964844,293.1499938964844,0.0025762249715626,-966.9498291015624,294.9377136230469,0.5445635318756104,0.050000000745058,0.2290375381708145,291.4353332519531,291.1499938964844,274.8312683105469,272.4529724121094,288.2408447265625,294.9635925292969,291.4509582519531,1.0,0.1603713482618332,0.9398075938224792,0.9398075938224792,1.0,1.0,-0.5870028734207153,0.2544939517974853,0.33250892162323,0.0846036374568939,0.0,0.0,0.0194249618798494,25.36264610290528,25.0,273.8760070800781,-3306.464599609375,36.81574249267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03643798828125,302.99139404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18048.796875,18000.0,0.0,0.0,0.0662908554077148,0.0,0.0,0.0,0.0,1.0,0.0034801291767507,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762815251946449,0.0971668362617492,-0.0208853129297494,0.0,6.727679283358157e-05,0.0,0.0,3.7231295108795166,0.0,0.0,0.0,0.2685501873493194,4.0,0.0,1.0
828660,293.34674072265625,297.1499938964844,293.1499938964844,0.0051503963768482,-377.7203674316406,298.187255859375,0.5445042252540588,0.050000000745058,0.0458519086241722,294.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4018859863281,0.5445042252540588,0.050000000745058,0.0482842698693275,293.3764343261719,297.1499938964844,293.1499938964844,0.0108030075207352,-495.11273193359375,302.8187255859375,0.5445042252540588,0.050000000745058,0.0356625951826572,293.21405029296875,297.1499938964844,293.1499938964844,0.0791633874177932,-2000.61767578125,304.1570739746094,0.7677010297775269,0.1346866935491562,0.1287971138954162,293.4372253417969,297.1499938964844,293.1499938964844,0.0024870329070836,-937.6881103515624,294.795654296875,0.5445042252540588,0.050000000745058,0.2290397733449936,291.38311767578125,291.1499938964844,274.8324890136719,272.44580078125,288.2456359863281,294.9709777832031,291.2214660644531,1.0,0.1601956039667129,0.939285397529602,0.939285397529602,1.0,1.0,-0.585184633731842,0.2536988258361816,0.3314858078956604,0.0842697322368621,0.0,0.0,0.0,25.36039924621582,25.0,-846.374267578125,-9.408160209655762,36.62871170043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9857177734375,298.6634826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18133.701171875,18000.0,0.0,0.0,0.0674957558512687,0.0,0.0,0.0,0.0,1.0,0.0103345327079296,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007303872844204,0.0633443221449852,-0.0626139342784881,0.0,6.849961209809408e-05,0.0,0.0,2.3676230907440186,0.0,0.0,0.0,0.262525200843811,4.0,0.0,1.0
828720,293.34674072265625,297.1499938964844,293.1499938964844,0.0051503963768482,-377.7203674316406,298.187255859375,0.5445042252540588,0.050000000745058,0.0458519086241722,294.9718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4018859863281,0.5445042252540588,0.050000000745058,0.0482842698693275,293.3764343261719,297.1499938964844,293.1499938964844,0.0108030075207352,-495.11273193359375,302.8187255859375,0.5445042252540588,0.050000000745058,0.0356625951826572,293.21405029296875,297.1499938964844,293.1499938964844,0.0791633874177932,-2000.61767578125,304.1570739746094,0.7677010297775269,0.1346866935491562,0.1287971138954162,293.4372253417969,297.1499938964844,293.1499938964844,0.0024870329070836,-937.6881103515624,294.795654296875,0.5445042252540588,0.050000000745058,0.2290397733449936,291.38311767578125,291.1499938964844,274.8324890136719,272.44580078125,288.2456359863281,294.9709777832031,291.2214660644531,1.0,0.1601956039667129,0.939285397529602,0.939285397529602,1.0,1.0,-0.585184633731842,0.2536988258361816,0.3314858078956604,0.0842697322368621,0.0,0.0,0.0,25.36039924621582,25.0,-846.374267578125,-9.408160209655762,36.62871170043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9857177734375,298.6634826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18133.701171875,18000.0,0.0,0.0,0.0674957558512687,0.0,0.0,0.0,0.0,1.0,0.0103345327079296,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007303872844204,0.0633443221449852,-0.0626139342784881,0.0,6.849961209809408e-05,0.0,0.0,2.3676230907440186,0.0,0.0,0.0,0.262525200843811,4.0,0.0,1.0
828780,293.3438415527344,297.1499938964844,293.1499938964844,0.0052839494310319,-395.2653503417969,297.7690124511719,0.5444834232330322,0.050000000745058,0.045852068811655,294.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.60650634765625,0.5444834232330322,0.050000000745058,0.0482844375073909,293.37939453125,297.1499938964844,293.1499938964844,0.0111916605383157,-515.8479614257812,302.648193359375,0.5444834232330322,0.050000000745058,0.0356627218425273,293.2127685546875,297.1499938964844,293.1499938964844,0.0824876204133033,-2074.81982421875,304.1504211425781,0.764924168586731,0.1333167403936386,0.1274181455373764,293.4350891113281,297.1499938964844,293.1499938964844,0.0025316795799881,-976.7007446289062,294.14068603515625,0.5444834232330322,0.050000000745058,0.229040578007698,290.6226806640625,291.1499938964844,274.8349609375,272.4385986328125,288.24786376953125,294.97247314453125,290.8162536621094,1.0,0.1600232571363449,0.9387632012367249,0.9387632012367249,1.0,1.0,-0.5835312008857727,0.2529676854610443,0.330563485622406,0.0839787051081657,0.0,0.0,0.1301128417253494,25.35200881958008,25.0,287.2381286621094,-3787.5166015625,36.45291519165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5188293457031,304.1091613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17859.865234375,18000.0,0.0,0.0,0.0614564158022403,0.0,0.0,0.0,0.0,1.0,0.0034863909240812,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040248349308967,0.1249709874391555,-0.0209461506456136,0.0,6.237044726731256e-05,0.0,0.0,4.813442230224609,0.0,0.0,0.0,0.2718140780925751,4.0,0.0,1.0
828840,293.3438415527344,297.1499938964844,293.1499938964844,0.0052839494310319,-395.2653503417969,297.7690124511719,0.5444834232330322,0.050000000745058,0.045852068811655,294.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.60650634765625,0.5444834232330322,0.050000000745058,0.0482844375073909,293.37939453125,297.1499938964844,293.1499938964844,0.0111916605383157,-515.8479614257812,302.648193359375,0.5444834232330322,0.050000000745058,0.0356627218425273,293.2127685546875,297.1499938964844,293.1499938964844,0.0824876204133033,-2074.81982421875,304.1504211425781,0.764924168586731,0.1333167403936386,0.1274181455373764,293.4350891113281,297.1499938964844,293.1499938964844,0.0025316795799881,-976.7007446289062,294.14068603515625,0.5444834232330322,0.050000000745058,0.229040578007698,290.6226806640625,291.1499938964844,274.8349609375,272.4385986328125,288.24786376953125,294.97247314453125,290.8162536621094,1.0,0.1600232571363449,0.9387632012367249,0.9387632012367249,1.0,1.0,-0.5835312008857727,0.2529676854610443,0.330563485622406,0.0839787051081657,0.0,0.0,0.1301128417253494,25.35200881958008,25.0,287.2381286621094,-3787.5166015625,36.45291519165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5188293457031,304.1091613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17859.865234375,18000.0,0.0,0.0,0.0614564158022403,0.0,0.0,0.0,0.0,1.0,0.0034863909240812,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040248349308967,0.1249709874391555,-0.0209461506456136,0.0,6.237044726731256e-05,0.0,0.0,4.813442230224609,0.0,0.0,0.0,0.2718140780925751,4.0,0.0,1.0
828900,293.34393310546875,297.1499938964844,293.1499938964844,0.0051490352489054,-380.1053466796875,297.94903564453125,0.5444959402084351,0.050000000745058,0.0458519794046878,294.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0188903808594,0.5444959402084351,0.050000000745058,0.0482843406498432,293.380859375,297.1499938964844,293.1499938964844,0.010735411196947,-496.73333740234375,302.6553955078125,0.5444959402084351,0.050000000745058,0.0356626510620117,293.2120056152344,297.1499938964844,293.1499938964844,0.0788575783371925,-1997.113037109375,304.1568908691406,0.7637501955032349,0.132676288485527,0.1268232613801956,293.435546875,297.1499938964844,293.1499938964844,0.0024492654483765,-929.531494140625,294.4251708984375,0.5444959402084351,0.050000000745058,0.2290401309728622,291.0758361816406,291.1499938964844,274.83660888671875,272.4349975585937,288.2499389648437,294.9740295410156,291.2298583984375,1.0,0.1599402576684951,0.938502073287964,0.938502073287964,1.0,1.0,-0.5828164219856262,0.2526470720767975,0.3301693499088287,0.0838610455393791,0.0,0.0,0.0894661247730255,25.344247817993164,25.0,561.0935668945312,-3738.71533203125,36.37300491333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3466796875,304.73358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.24609375,18000.0,0.0,0.0,0.0625998601317405,0.0,0.0,0.0,0.0,1.0,0.0025028430391103,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027038320899009,0.1142394542694091,-0.0115356240421533,0.0,6.35309042991139e-05,0.0,0.0,4.421599388122559,0.0,0.0,0.0,0.2712006568908691,4.0,0.0,1.0
828960,293.3450622558594,297.1499938964844,293.1499938964844,0.0050517236813902,-370.543701171875,298.04315185546875,0.544492781162262,0.050000000745058,0.0458520054817199,294.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.318359375,0.544492781162262,0.050000000745058,0.0482843704521656,293.3831481933594,297.1499938964844,293.1499938964844,0.0104593141004443,-485.7463684082031,302.6416015625,0.544492781162262,0.050000000745058,0.0356626696884632,293.21160888671875,297.1499938964844,293.1499938964844,0.0767018124461174,-1951.952880859375,304.1595153808594,0.7624728083610535,0.1319688856601715,0.1261860728263855,293.43701171875,297.1499938964844,293.1499938964844,0.0023715570569038,-892.3623046875,294.5766296386719,0.544492781162262,0.050000000745058,0.229040265083313,291.3500366210937,291.1499938964844,274.8385009765625,272.4313659667969,288.2529296875,294.9774169921875,291.4136657714844,1.0,0.1598581969738006,0.9386631846427916,0.9386631846427916,1.0,1.0,-0.5820519924163818,0.2523118853569031,0.3297401070594787,0.0837439373135566,0.0,0.0,0.0474745966494083,25.33924865722656,25.0,456.1123352050781,-3482.44287109375,36.29093933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17138671875,303.9352722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18059.18359375,18000.0,0.0,0.0,0.0641416385769844,0.0,0.0,0.0,0.0,1.0,0.002904042834416,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0872378125786781,0.1024240255355835,-0.0151862166821956,0.0,6.509561353595927e-05,0.0,0.0,3.945311307907105,0.0,0.0,0.0,0.2695972025394439,4.0,0.0,1.0
829020,293.3475341796875,297.1499938964844,293.1499938964844,0.0049594449810683,-363.2565612792969,298.02947998046875,0.5444419384002686,0.050000000745058,0.0458523891866207,294.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4710998535156,0.5444419384002686,0.050000000745058,0.0482847727835178,293.38873291015625,297.1499938964844,293.1499938964844,0.0102190673351287,-478.0419616699219,302.562255859375,0.5444419384002686,0.050000000745058,0.0356629714369773,293.2114562988281,297.1499938964844,293.1499938964844,0.0748925358057022,-1915.9881591796875,304.1592712402344,0.7595805525779724,0.1304397583007812,0.1247692555189132,293.44012451171875,297.1499938964844,293.1499938964844,0.0022724885493516,-852.1844482421875,294.5636901855469,0.5444419384002686,0.050000000745058,0.229042187333107,291.4736633300781,291.1499938964844,274.8429870605469,272.42413330078125,288.2593994140625,294.98486328125,291.4752502441406,1.0,0.1596941202878952,0.9389853477478028,0.9389853477478028,1.0,1.0,-0.5803553462028503,0.2515682876110077,0.3287870287895202,0.0834848880767822,0.0,0.0,0.0,25.336870193481445,25.0,124.59124755859376,-2635.943115234375,36.11785507202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9659423828125,301.5683288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18173.994140625,18000.0,0.0,0.0,0.0665867701172828,0.0,0.0,0.0,0.0,1.0,0.0056551015004515,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0418546460568904,0.0816267356276512,-0.0397720858454704,0.0,6.757710798410699e-05,0.0,0.0,3.105441808700561,0.0,0.0,0.0,0.2654117941856384,4.0,0.0,1.0
829080,293.3475341796875,297.1499938964844,293.1499938964844,0.0049594449810683,-363.2565612792969,298.02947998046875,0.5444419384002686,0.050000000745058,0.0458523891866207,294.9857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4710998535156,0.5444419384002686,0.050000000745058,0.0482847727835178,293.38873291015625,297.1499938964844,293.1499938964844,0.0102190673351287,-478.0419616699219,302.562255859375,0.5444419384002686,0.050000000745058,0.0356629714369773,293.2114562988281,297.1499938964844,293.1499938964844,0.0748925358057022,-1915.9881591796875,304.1592712402344,0.7595805525779724,0.1304397583007812,0.1247692555189132,293.44012451171875,297.1499938964844,293.1499938964844,0.0022724885493516,-852.1844482421875,294.5636901855469,0.5444419384002686,0.050000000745058,0.229042187333107,291.4736633300781,291.1499938964844,274.8429870605469,272.42413330078125,288.2593994140625,294.98486328125,291.4752502441406,1.0,0.1596941202878952,0.9389853477478028,0.9389853477478028,1.0,1.0,-0.5803553462028503,0.2515682876110077,0.3287870287895202,0.0834848880767822,0.0,0.0,0.0,25.336870193481445,25.0,124.59124755859376,-2635.943115234375,36.11785507202149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9659423828125,301.5683288574219,278.1499938964844,0.0,18000.0,313.1499938964844,18173.994140625,18000.0,0.0,0.0,0.0665867701172828,0.0,0.0,0.0,0.0,1.0,0.0056551015004515,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0418546460568904,0.0816267356276512,-0.0397720858454704,0.0,6.757710798410699e-05,0.0,0.0,3.105441808700561,0.0,0.0,0.0,0.2654117941856384,4.0,0.0,1.0
829140,293.3468322753906,297.1499938964844,293.1499938964844,0.0050782160833477,-384.0254821777344,297.5686950683594,0.5443889498710632,0.050000000745058,0.0458527915179729,294.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7602844238281,0.5443889498710632,0.050000000745058,0.0482851974666118,293.3923645019531,297.1499938964844,293.1499938964844,0.0107648307457566,-508.7477111816406,302.36279296875,0.5443889498710632,0.050000000745058,0.0356632806360721,293.2109375,297.1499938964844,293.1499938964844,0.0801498144865036,-2032.262939453125,304.1468200683594,0.7566654682159424,0.1289819180965423,0.1233424991369247,293.4400329589844,297.1499938964844,293.1499938964844,0.0022363278549164,-868.138916015625,293.8465576171875,0.5443889498710632,0.050000000745058,0.2290441840887069,290.6636047363281,291.1499938964844,274.8482360839844,272.4169311523437,288.264404296875,294.9891357421875,290.43426513671875,1.0,0.1595304310321808,0.9393075108528136,0.9393075108528136,1.0,1.0,-0.5786467790603638,0.2508147358894348,0.3278320729732513,0.083234891295433,0.0,0.0,0.0881249010562896,25.335018157958984,25.0,-658.3067626953125,-3350.818359375,35.9446907043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4566955566406,300.5514831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17768.037109375,18000.0,0.0,0.0,0.0619364120066165,0.0,0.0,0.0,0.0,1.0,0.0062914909794926,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757720097899437,0.1193480789661407,-0.0435760766267776,0.0,6.285758718149737e-05,0.0,0.0,4.522698879241943,0.0,0.0,0.0,0.2694714367389679,4.0,0.0,1.0
829200,293.3468322753906,297.1499938964844,293.1499938964844,0.0050782160833477,-384.0254821777344,297.5686950683594,0.5443889498710632,0.050000000745058,0.0458527915179729,294.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7602844238281,0.5443889498710632,0.050000000745058,0.0482851974666118,293.3923645019531,297.1499938964844,293.1499938964844,0.0107648307457566,-508.7477111816406,302.36279296875,0.5443889498710632,0.050000000745058,0.0356632806360721,293.2109375,297.1499938964844,293.1499938964844,0.0801498144865036,-2032.262939453125,304.1468200683594,0.7566654682159424,0.1289819180965423,0.1233424991369247,293.4400329589844,297.1499938964844,293.1499938964844,0.0022363278549164,-868.138916015625,293.8465576171875,0.5443889498710632,0.050000000745058,0.2290441840887069,290.6636047363281,291.1499938964844,274.8482360839844,272.4169311523437,288.264404296875,294.9891357421875,290.43426513671875,1.0,0.1595304310321808,0.9393075108528136,0.9393075108528136,1.0,1.0,-0.5786467790603638,0.2508147358894348,0.3278320729732513,0.083234891295433,0.0,0.0,0.0881249010562896,25.335018157958984,25.0,-658.3067626953125,-3350.818359375,35.9446907043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4566955566406,300.5514831542969,278.1499938964844,0.0,18000.0,313.1499938964844,17768.037109375,18000.0,0.0,0.0,0.0619364120066165,0.0,0.0,0.0,0.0,1.0,0.0062914909794926,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757720097899437,0.1193480789661407,-0.0435760766267776,0.0,6.285758718149737e-05,0.0,0.0,4.522698879241943,0.0,0.0,0.0,0.2694714367389679,4.0,0.0,1.0
829260,293.3449401855469,297.1499938964844,293.1499938964844,0.0049379696138203,-365.8072509765625,297.72393798828125,0.544410765171051,0.050000000745058,0.0458526313304901,294.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543212890625,0.544410765171051,0.050000000745058,0.0482850298285484,293.3927307128906,297.1499938964844,293.1499938964844,0.0101592512801289,-481.7222290039063,302.3378295898437,0.544410765171051,0.050000000745058,0.0356631577014923,293.2091064453125,297.1499938964844,293.1499938964844,0.074843630194664,-1919.4039306640625,304.1570129394531,0.7543986439704895,0.1278084516525268,0.1221975311636924,293.4388427734375,297.1499938964844,293.1499938964844,0.002183259697631,-827.7108154296875,294.09051513671875,0.544410765171051,0.050000000745058,0.2290433943271637,291.1102600097656,291.1499938964844,274.85406494140625,272.40972900390625,288.2680969238281,294.9896850585937,291.2607116699219,1.0,0.1593735367059707,0.9396342635154724,0.9396342635154724,1.0,1.0,-0.5772712230682373,0.2501958310604095,0.3270753622055053,0.0830651298165321,0.0,0.0,0.0852530375123024,25.321176528930664,25.0,576.7918090820312,-3706.188720703125,35.79356384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403015136719,304.739990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.974609375,18000.0,0.0,0.0,0.0617525242269039,0.0,0.0,0.0,0.0,1.0,0.0025221018586307,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015508696436882,0.1132557317614555,-0.011704858392477,0.0,6.267096614465117e-05,0.0,0.0,4.383082866668701,0.0,0.0,0.0,0.2710917890071869,4.0,0.0,1.0
