time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829320,293.3449401855469,297.1499938964844,293.1499938964844,0.0049379696138203,-365.8072509765625,297.72393798828125,0.544410765171051,0.050000000745058,0.0458526313304901,294.99029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0543212890625,0.544410765171051,0.050000000745058,0.0482850298285484,293.3927307128906,297.1499938964844,293.1499938964844,0.0101592512801289,-481.7222290039063,302.3378295898437,0.544410765171051,0.050000000745058,0.0356631577014923,293.2091064453125,297.1499938964844,293.1499938964844,0.074843630194664,-1919.4039306640625,304.1570129394531,0.7543986439704895,0.1278084516525268,0.1221975311636924,293.4388427734375,297.1499938964844,293.1499938964844,0.002183259697631,-827.7108154296875,294.09051513671875,0.544410765171051,0.050000000745058,0.2290433943271637,291.1102600097656,291.1499938964844,274.85406494140625,272.40972900390625,288.2680969238281,294.9896850585937,291.2607116699219,1.0,0.1593735367059707,0.9396342635154724,0.9396342635154724,1.0,1.0,-0.5772712230682373,0.2501958310604095,0.3270753622055053,0.0830651298165321,0.0,0.0,0.0852530375123024,25.321176528930664,25.0,576.7918090820312,-3706.188720703125,35.79356384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3403015136719,304.739990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18012.974609375,18000.0,0.0,0.0,0.0617525242269039,0.0,0.0,0.0,0.0,1.0,0.0025221018586307,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015508696436882,0.1132557317614555,-0.011704858392477,0.0,6.267096614465117e-05,0.0,0.0,4.383082866668701,0.0,0.0,0.0,0.2710917890071869,4.0,0.0,1.0
829380,293.3470458984375,297.1499938964844,293.1499938964844,0.0047948076389729,-352.3901672363281,297.8283996582031,0.544396698474884,0.050000000745058,0.045852743089199,294.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4570617675781,0.544396698474884,0.050000000745058,0.0482851453125476,293.3952941894531,297.1499938964844,293.1499938964844,0.0097888261079788,-466.7402038574219,302.2987670898437,0.544396698474884,0.050000000745058,0.0356632433831691,293.2083740234375,297.1499938964844,293.1499938964844,0.0718239471316337,-1857.5537109375,304.1594543457031,0.7519270777702332,0.1264636367559433,0.1209705397486686,293.4414367675781,297.1499938964844,293.1499938964844,0.0020552473142743,-770.7560424804688,294.2613220214844,0.544396698474884,0.050000000745058,0.2290439456701278,291.46728515625,291.1499938964844,274.8602905273437,272.40252685546875,288.2749328613281,294.9952392578125,291.4836730957031,1.0,0.1592208594083786,0.9399610161781312,0.9399610161781312,1.0,1.0,-0.5757997632026672,0.249532476067543,0.3262673020362854,0.0828853324055671,0.0,0.0,0.0116397505626082,25.3138370513916,25.0,283.0353698730469,-3252.2587890625,35.63969802856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03497314453125,302.92755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.4296875,18000.0,0.0,0.0,0.0647215098142623,0.0,0.0,0.0,0.0,1.0,0.0036183595657348,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074334867298603,0.0966340377926826,-0.0222991704940795,0.0,6.568410026375204e-05,0.0,0.0,3.7002336978912354,0.0,0.0,0.0,0.2684159576892853,4.0,0.0,1.0
829440,293.3470458984375,297.1499938964844,293.1499938964844,0.0047948076389729,-352.3901672363281,297.8283996582031,0.544396698474884,0.050000000745058,0.045852743089199,294.9959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4570617675781,0.544396698474884,0.050000000745058,0.0482851453125476,293.3952941894531,297.1499938964844,293.1499938964844,0.0097888261079788,-466.7402038574219,302.2987670898437,0.544396698474884,0.050000000745058,0.0356632433831691,293.2083740234375,297.1499938964844,293.1499938964844,0.0718239471316337,-1857.5537109375,304.1594543457031,0.7519270777702332,0.1264636367559433,0.1209705397486686,293.4414367675781,297.1499938964844,293.1499938964844,0.0020552473142743,-770.7560424804688,294.2613220214844,0.544396698474884,0.050000000745058,0.2290439456701278,291.46728515625,291.1499938964844,274.8602905273437,272.40252685546875,288.2749328613281,294.9952392578125,291.4836730957031,1.0,0.1592208594083786,0.9399610161781312,0.9399610161781312,1.0,1.0,-0.5757997632026672,0.249532476067543,0.3262673020362854,0.0828853324055671,0.0,0.0,0.0116397505626082,25.3138370513916,25.0,283.0353698730469,-3252.2587890625,35.63969802856445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03497314453125,302.92755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.4296875,18000.0,0.0,0.0,0.0647215098142623,0.0,0.0,0.0,0.0,1.0,0.0036183595657348,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074334867298603,0.0966340377926826,-0.0222991704940795,0.0,6.568410026375204e-05,0.0,0.0,3.7002336978912354,0.0,0.0,0.0,0.2684159576892853,4.0,0.0,1.0
829500,293.347900390625,297.1499938964844,293.1499938964844,0.0047599920071661,-349.9081115722656,297.8037414550781,0.5443753600120544,0.050000000745058,0.0458529032766819,294.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.48699951171875,0.5443753600120544,0.050000000745058,0.0482853166759014,293.3966979980469,297.1499938964844,293.1499938964844,0.0097066350281238,-464.2907104492188,302.2567749023437,0.5443753600120544,0.050000000745058,0.0356633700430393,293.2081604003906,297.1499938964844,293.1499938964844,0.0711936801671981,-1845.5223388671875,304.15887451171875,0.7505858540534973,0.1257648766040802,0.1203122660517692,293.4425354003906,297.1499938964844,293.1499938964844,0.002012193435803,-754.2622680664062,294.22625732421875,0.5443753600120544,0.050000000745058,0.2290447503328323,291.48907470703125,291.1499938964844,274.8634948730469,272.3989562988281,288.2781677246094,294.9976806640625,291.4832458496094,1.0,0.1591447740793228,0.9401243925094604,0.9401243925094604,1.0,1.0,-0.5750113129615784,0.2491777241230011,0.3258335888385772,0.0827867314219474,0.0,0.0,0.0,25.3126277923584,25.0,33.699031829833984,-1977.59814453125,35.56010437011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9612731933594,300.4731750488281,278.1499938964844,0.0,18000.0,313.1499938964844,18211.390625,18000.0,0.0,0.0,0.0657742097973823,0.0,0.0,0.0,0.0,1.0,0.0071504637598991,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0227963607758283,0.0715226978063583,-0.0487263388931751,0.0,6.675245822407305e-05,0.0,0.0,2.706265687942505,0.0,0.0,0.0,0.2640802264213562,4.0,0.0,1.0
829560,293.3480224609375,297.1499938964844,293.1499938964844,0.0047707920894026,-354.873779296875,297.6632995605469,0.5443549156188965,0.050000000745058,0.0458530597388744,294.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.32208251953125,0.5443549156188965,0.050000000745058,0.0482854805886745,293.3978271484375,297.1499938964844,293.1499938964844,0.0098435198888182,-473.6593933105469,302.17938232421875,0.5443549156188965,0.050000000745058,0.0356634892523288,293.2078552246094,297.1499938964844,293.1499938964844,0.0728134363889694,-1881.4197998046875,304.1541748046875,0.7492544054985046,0.1250869929790496,0.1196582987904548,293.4429016113281,297.1499938964844,293.1499938964844,0.0019587560091167,-743.1304321289062,294.00927734375,0.5443549156188965,0.050000000745058,0.2290455251932144,291.2776184082031,291.1499938964844,274.86676025390625,272.3954162597656,288.28076171875,294.9994201660156,290.9937438964844,1.0,0.1590689867734909,0.9407631158828736,0.9407631158828736,1.0,1.0,-0.5742279291152954,0.2488331049680709,0.3253948390483856,0.0826984047889709,0.0,0.0,0.0,25.311304092407227,25.0,-1201.4412841796875,-0.0,35.48102569580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06329345703125,298.879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.15625,18000.0,0.0,0.0,0.0650829449295997,0.0,0.0,0.0,0.0,1.0,0.0112925805151462,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001057821791619,0.065565750002861,-0.0654599666595459,0.0,6.60509176668711e-05,0.0,0.0,2.444409847259521,0.0,0.0,0.0,0.2624483704566955,4.0,0.0,1.0
829620,293.343505859375,297.1499938964844,293.1499938964844,0.0048537733964622,-364.9877014160156,297.3290710449219,0.5443729758262634,0.050000000745058,0.0458529293537139,294.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6890869140625,0.5443729758262634,0.050000000745058,0.0482853390276432,293.3966064453125,297.1499938964844,293.1499938964844,0.0099828513339161,-483.4207458496094,302.0098571777344,0.5443729758262634,0.050000000745058,0.0356633886694908,293.2057800292969,297.1499938964844,293.1499938964844,0.0742252841591835,-1913.1583251953125,304.1517944335937,0.7470996975898743,0.1240406706929206,0.1185718923807144,293.4389953613281,297.1499938964844,293.1499938964844,0.0019991912413388,-768.029052734375,293.4838562011719,0.5443729758262634,0.050000000745058,0.2290448695421219,290.72967529296875,291.1499938964844,274.8733215332031,272.3883056640625,288.28253173828125,294.9967956542969,290.94610595703125,1.0,0.1589223742485046,0.9420405030250548,0.9420405030250548,1.0,1.0,-0.5729228258132935,0.248254120349884,0.3246687054634094,0.0825774744153022,0.0,0.0,0.1235315725207328,25.299034118652344,25.0,439.1981201171875,-3807.7578125,35.339752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5033569335937,304.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17895.3125,18000.0,0.0,0.0,0.0596089549362659,0.0,0.0,0.0,0.0,1.0,0.0030600507743656,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076666489243507,0.1243535503745079,-0.0166869051754474,0.0,6.049551302567125e-05,0.0,0.0,4.804530143737793,0.0,0.0,0.0,0.272036463022232,4.0,0.0,1.0
829680,293.343505859375,297.1499938964844,293.1499938964844,0.0048537733964622,-364.9877014160156,297.3290710449219,0.5443729758262634,0.050000000745058,0.0458529293537139,294.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6890869140625,0.5443729758262634,0.050000000745058,0.0482853390276432,293.3966064453125,297.1499938964844,293.1499938964844,0.0099828513339161,-483.4207458496094,302.0098571777344,0.5443729758262634,0.050000000745058,0.0356633886694908,293.2057800292969,297.1499938964844,293.1499938964844,0.0742252841591835,-1913.1583251953125,304.1517944335937,0.7470996975898743,0.1240406706929206,0.1185718923807144,293.4389953613281,297.1499938964844,293.1499938964844,0.0019991912413388,-768.029052734375,293.4838562011719,0.5443729758262634,0.050000000745058,0.2290448695421219,290.72967529296875,291.1499938964844,274.8733215332031,272.3883056640625,288.28253173828125,294.9967956542969,290.94610595703125,1.0,0.1589223742485046,0.9420405030250548,0.9420405030250548,1.0,1.0,-0.5729228258132935,0.248254120349884,0.3246687054634094,0.0825774744153022,0.0,0.0,0.1235315725207328,25.299034118652344,25.0,439.1981201171875,-3807.7578125,35.339752197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5033569335937,304.63653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17895.3125,18000.0,0.0,0.0,0.0596089549362659,0.0,0.0,0.0,0.0,1.0,0.0030600507743656,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076666489243507,0.1243535503745079,-0.0166869051754474,0.0,6.049551302567125e-05,0.0,0.0,4.804530143737793,0.0,0.0,0.0,0.272036463022232,4.0,0.0,1.0
829740,293.3441467285156,297.1499938964844,293.1499938964844,0.0046507273800671,-343.2995910644531,297.60601806640625,0.5444093942642212,0.050000000745058,0.0458526611328125,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38055419921875,0.5444093942642212,0.050000000745058,0.0482850596308708,293.3974914550781,297.1499938964844,293.1499938964844,0.0094219492748379,-457.316162109375,302.032470703125,0.5444093942642212,0.050000000745058,0.0356631800532341,293.2041015625,297.1499938964844,293.1499938964844,0.0693724229931831,-1811.965576171875,304.1589050292969,0.7452117800712585,0.1229694038629531,0.1176092773675918,293.44012451171875,297.1499938964844,293.1499938964844,0.0018501594895496,-694.9783935546875,293.9207458496094,0.5444093942642212,0.050000000745058,0.2290435284376144,291.40655517578125,291.1499938964844,274.8797607421875,272.3812866210937,288.2874755859375,294.999267578125,291.4583740234375,1.0,0.1587841957807541,0.9433179497718812,0.9433179497718812,1.0,1.0,-0.571765124797821,0.2477366775274276,0.3240284621715545,0.0824866294860839,0.0,0.0,0.035087514668703,25.28432846069336,25.0,434.44049072265625,-3390.021484375,35.211029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12908935546875,303.7200012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18063.068359375,18000.0,0.0,0.0,0.0627157017588615,0.0,0.0,0.0,0.0,1.0,0.0031284859869629,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830736607313156,0.1004406362771987,-0.0173669755458831,0.0,6.364846922224388e-05,0.0,0.0,3.862730741500856,0.0,0.0,0.0,0.2692348062992096,4.0,0.0,1.0
829800,293.3441467285156,297.1499938964844,293.1499938964844,0.0046507273800671,-343.2995910644531,297.60601806640625,0.5444093942642212,0.050000000745058,0.0458526611328125,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.38055419921875,0.5444093942642212,0.050000000745058,0.0482850596308708,293.3974914550781,297.1499938964844,293.1499938964844,0.0094219492748379,-457.316162109375,302.032470703125,0.5444093942642212,0.050000000745058,0.0356631800532341,293.2041015625,297.1499938964844,293.1499938964844,0.0693724229931831,-1811.965576171875,304.1589050292969,0.7452117800712585,0.1229694038629531,0.1176092773675918,293.44012451171875,297.1499938964844,293.1499938964844,0.0018501594895496,-694.9783935546875,293.9207458496094,0.5444093942642212,0.050000000745058,0.2290435284376144,291.40655517578125,291.1499938964844,274.8797607421875,272.3812866210937,288.2874755859375,294.999267578125,291.4583740234375,1.0,0.1587841957807541,0.9433179497718812,0.9433179497718812,1.0,1.0,-0.571765124797821,0.2477366775274276,0.3240284621715545,0.0824866294860839,0.0,0.0,0.035087514668703,25.28432846069336,25.0,434.44049072265625,-3390.021484375,35.211029052734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12908935546875,303.7200012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18063.068359375,18000.0,0.0,0.0,0.0627157017588615,0.0,0.0,0.0,0.0,1.0,0.0031284859869629,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830736607313156,0.1004406362771987,-0.0173669755458831,0.0,6.364846922224388e-05,0.0,0.0,3.862730741500856,0.0,0.0,0.0,0.2692348062992096,4.0,0.0,1.0
829860,293.3455505371094,297.1499938964844,293.1499938964844,0.0045727947726845,-337.3706970214844,297.58209228515625,0.5443838834762573,0.050000000745058,0.045852854847908,295.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4954833984375,0.5443838834762573,0.050000000745058,0.0482852645218372,293.4000244140625,297.1499938964844,293.1499938964844,0.0092456359416246,-451.3701477050781,301.95672607421875,0.5443838834762573,0.050000000745058,0.035663329064846,293.20343017578125,297.1499938964844,293.1499938964844,0.0680647194385528,-1786.8673095703125,304.15802001953125,0.7428898811340332,0.121734619140625,0.1164639443159103,293.4419860839844,297.1499938964844,293.1499938964844,0.001755655859597,-658.2098999023438,293.8887939453125,0.5443838834762573,0.050000000745058,0.229044497013092,291.4949645996094,291.1499938964844,274.8859558105469,272.3743591308594,288.2940979003906,295.0035095214844,291.4583435058594,1.0,0.1586477756500244,0.9427014589309692,0.9427014589309692,1.0,1.0,-0.5703924894332886,0.2470975071191787,0.3232949674129486,0.0823131129145622,0.0,0.0,0.0,25.280118942260746,25.0,-212.07476806640625,-797.4806518554688,35.07167053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9493103027344,299.2862243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18208.12109375,18000.0,0.0,0.0,0.0650503411889076,0.0,0.0,0.0,0.0,1.0,0.0087757678702473,0.0,-0.0,-0.0,0.0,0.0,0.0,0.007203378714621,0.0639030560851097,-0.0566996783018112,0.0,6.60178266116418e-05,0.0,0.0,2.4033541679382324,0.0,0.0,0.0,0.2629778087139129,4.0,0.0,1.0
829920,293.3455505371094,297.1499938964844,293.1499938964844,0.0045727947726845,-337.3706970214844,297.58209228515625,0.5443838834762573,0.050000000745058,0.045852854847908,295.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4954833984375,0.5443838834762573,0.050000000745058,0.0482852645218372,293.4000244140625,297.1499938964844,293.1499938964844,0.0092456359416246,-451.3701477050781,301.95672607421875,0.5443838834762573,0.050000000745058,0.035663329064846,293.20343017578125,297.1499938964844,293.1499938964844,0.0680647194385528,-1786.8673095703125,304.15802001953125,0.7428898811340332,0.121734619140625,0.1164639443159103,293.4419860839844,297.1499938964844,293.1499938964844,0.001755655859597,-658.2098999023438,293.8887939453125,0.5443838834762573,0.050000000745058,0.229044497013092,291.4949645996094,291.1499938964844,274.8859558105469,272.3743591308594,288.2940979003906,295.0035095214844,291.4583435058594,1.0,0.1586477756500244,0.9427014589309692,0.9427014589309692,1.0,1.0,-0.5703924894332886,0.2470975071191787,0.3232949674129486,0.0823131129145622,0.0,0.0,0.0,25.280118942260746,25.0,-212.07476806640625,-797.4806518554688,35.07167053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9493103027344,299.2862243652344,278.1499938964844,0.0,18000.0,313.1499938964844,18208.12109375,18000.0,0.0,0.0,0.0650503411889076,0.0,0.0,0.0,0.0,1.0,0.0087757678702473,0.0,-0.0,-0.0,0.0,0.0,0.0,0.007203378714621,0.0639030560851097,-0.0566996783018112,0.0,6.60178266116418e-05,0.0,0.0,2.4033541679382324,0.0,0.0,0.0,0.2629778087139129,4.0,0.0,1.0
829980,293.3419189453125,297.1499938964844,293.1499938964844,0.004725111182779,-360.6754150390625,297.0053100585937,0.5443712472915649,0.050000000745058,0.0458529517054557,295.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5594177246094,0.5443712472915649,0.050000000745058,0.0482853651046752,293.39996337890625,297.1499938964844,293.1499938964844,0.0097539247944951,-483.1185607910156,301.6922912597656,0.5443712472915649,0.050000000745058,0.0356634072959423,293.2019958496094,297.1499938964844,293.1499938964844,0.0736946538090705,-1908.428955078125,304.1462097167969,0.7406936883926392,0.1206694915890693,0.1153752729296684,293.4388732910156,297.1499938964844,293.1499938964844,0.0017557275714352,-682.9429321289062,292.98583984375,0.5443712472915649,0.050000000745058,0.2290449887514114,290.5018005371094,291.1499938964844,274.8916931152344,272.3675231933594,288.2976989746094,295.0029602050781,290.52899169921875,1.0,0.1585136950016021,0.9420849680900574,0.9420849680900574,1.0,1.0,-0.5690868496894836,0.2464877665042877,0.3225990831851959,0.0821470692753791,0.0,0.0,0.1241137310862541,25.27383041381836,25.0,-116.4550552368164,-3536.995849609375,34.9372673034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5574645996094,302.5769348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17796.376953125,18000.0,0.0,0.0,0.0587711147964,0.0,0.0,0.0,0.0,1.0,0.0050829509273171,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889676958322525,0.1247141808271408,-0.0357464887201786,0.0,5.96452082390897e-05,0.0,0.0,4.76088809967041,0.0,0.0,0.0,0.2708756923675537,4.0,0.0,1.0
830040,293.3419189453125,297.1499938964844,293.1499938964844,0.004725111182779,-360.6754150390625,297.0053100585937,0.5443712472915649,0.050000000745058,0.0458529517054557,295.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5594177246094,0.5443712472915649,0.050000000745058,0.0482853651046752,293.39996337890625,297.1499938964844,293.1499938964844,0.0097539247944951,-483.1185607910156,301.6922912597656,0.5443712472915649,0.050000000745058,0.0356634072959423,293.2019958496094,297.1499938964844,293.1499938964844,0.0736946538090705,-1908.428955078125,304.1462097167969,0.7406936883926392,0.1206694915890693,0.1153752729296684,293.4388732910156,297.1499938964844,293.1499938964844,0.0017557275714352,-682.9429321289062,292.98583984375,0.5443712472915649,0.050000000745058,0.2290449887514114,290.5018005371094,291.1499938964844,274.8916931152344,272.3675231933594,288.2976989746094,295.0029602050781,290.52899169921875,1.0,0.1585136950016021,0.9420849680900574,0.9420849680900574,1.0,1.0,-0.5690868496894836,0.2464877665042877,0.3225990831851959,0.0821470692753791,0.0,0.0,0.1241137310862541,25.27383041381836,25.0,-116.4550552368164,-3536.995849609375,34.9372673034668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5574645996094,302.5769348144531,278.1499938964844,0.0,18000.0,313.1499938964844,17796.376953125,18000.0,0.0,0.0,0.0587711147964,0.0,0.0,0.0,0.0,1.0,0.0050829509273171,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889676958322525,0.1247141808271408,-0.0357464887201786,0.0,5.96452082390897e-05,0.0,0.0,4.76088809967041,0.0,0.0,0.0,0.2708756923675537,4.0,0.0,1.0
830100,293.340087890625,297.1499938964844,293.1499938964844,0.0046440730802714,-349.1956787109375,297.1539611816406,0.5444014668464661,0.050000000745058,0.0458527281880378,295.0010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7879638671875,0.5444014668464661,0.050000000745058,0.0482851304113864,293.3990173339844,297.1499938964844,293.1499938964844,0.0094242999330163,-465.8479309082031,301.7122802734375,0.5444014668464661,0.050000000745058,0.0356632322072982,293.2006530761719,297.1499938964844,293.1499938964844,0.0704367980360984,-1839.454345703125,304.15283203125,0.7399197220802307,0.120272010564804,0.1149736270308494,293.4374084472656,297.1499938964844,293.1499938964844,0.0017356558237224,-664.0380859375,293.21600341796875,0.5444014668464661,0.050000000745058,0.2290438711643219,290.8408203125,291.1499938964844,274.8943786621094,272.3641357421875,288.298828125,295.0011901855469,291.0533447265625,1.0,0.1584501713514328,0.941776692867279,0.941776692867279,1.0,1.0,-0.5686026811599731,0.2462538033723831,0.3223488926887512,0.0820983275771141,0.0,0.0,0.113967478275299,25.2647705078125,25.0,527.3633422851562,-3793.37255859375,34.881011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4509582519531,304.8565673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17931.65234375,18000.0,0.0,0.0,0.0590834617614746,0.0,0.0,0.0,0.0,1.0,0.0027930773794651,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081082969903945,0.1222511902451515,-0.0141428941860795,0.0,5.9962203522445634e-05,0.0,0.0,4.7310309410095215,0.0,0.0,0.0,0.2719711661338806,4.0,0.0,1.0
830160,293.3401794433594,297.1499938964844,293.1499938964844,0.0045327600091695,-336.8885498046875,297.33563232421875,0.5444278717041016,0.050000000745058,0.0458525344729423,295.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.20166015625,0.5444278717041016,0.050000000745058,0.04828492552042,293.399169921875,297.1499938964844,293.1499938964844,0.0091242399066686,-450.8054809570313,301.74420166015625,0.5444278717041016,0.050000000745058,0.035663079470396,293.1996765136719,297.1499938964844,293.1499938964844,0.0677032545208931,-1782.61083984375,304.1572265625,0.7391493320465088,0.1198223754763603,0.1145760938525199,293.437744140625,297.1499938964844,293.1499938964844,0.0016581444069743,-625.81005859375,293.5008544921875,0.5444278717041016,0.050000000745058,0.2290429025888443,291.2487487792969,291.1499938964844,274.8968505859375,272.3608093261719,288.30108642578125,295.0019226074219,291.3653564453125,1.0,0.1583886742591858,0.9419447779655457,0.9419447779655457,1.0,1.0,-0.5681238174438477,0.2460300177335739,0.3220937848091125,0.0820594578981399,0.0,0.0,0.0654072761535644,25.256526947021484,25.0,569.9154663085938,-3570.531494140625,34.826114654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2454833984375,304.4876403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18046.171875,18000.0,0.0,0.0,0.0607437007129192,0.0,0.0,0.0,0.0,1.0,0.0026960202958434,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0948043763637542,0.1080617606639862,-0.0132573852315545,0.0,6.164713704492897e-05,0.0,0.0,4.175065517425537,0.0,0.0,0.0,0.2704223394393921,4.0,0.0,1.0
830220,293.3416748046875,297.1499938964844,293.1499938964844,0.0044225482270121,-326.8465270996094,297.40106201171875,0.5444219708442688,0.050000000745058,0.0458525791764259,295.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4951171875,0.5444219708442688,0.050000000745058,0.0482849739491939,293.4013977050781,297.1499938964844,293.1499938964844,0.0088631696999073,-439.5919189453125,301.7014465332031,0.5444219708442688,0.050000000745058,0.035663116723299,293.19879150390625,297.1499938964844,293.1499938964844,0.0655660480260849,-1740.0390625,304.1582336425781,0.7371917963027954,0.1187450438737869,0.1136056780815124,293.439697265625,297.1499938964844,293.1499938964844,0.001547994907014,-579.8789672851562,293.6073303222656,0.5444219708442688,0.050000000745058,0.2290431261062622,291.5015563964844,291.1499938964844,274.9012451171875,272.35418701171875,288.306396484375,295.0058898925781,291.5115966796875,1.0,0.1582671552896499,0.9422809481620787,0.9422809481620787,1.0,1.0,-0.5669597387313843,0.245497465133667,0.3214622735977173,0.0819395706057548,0.0,0.0,0.0,25.250038146972656,25.0,235.8922119140625,-3070.2529296875,34.70597839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9639892578125,302.4942321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18091.87109375,18000.0,0.0,0.0,0.0638096779584884,0.0,0.0,0.0,0.0,1.0,0.004214126151055,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0647914707660675,0.0931118503212928,-0.0283203814178705,0.0,6.475871487054974e-05,0.0,0.0,3.5596890449523926,0.0,0.0,0.0,0.2673606872558594,4.0,0.0,1.0
830280,293.3416748046875,297.1499938964844,293.1499938964844,0.0044225482270121,-326.8465270996094,297.40106201171875,0.5444219708442688,0.050000000745058,0.0458525791764259,295.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4951171875,0.5444219708442688,0.050000000745058,0.0482849739491939,293.4013977050781,297.1499938964844,293.1499938964844,0.0088631696999073,-439.5919189453125,301.7014465332031,0.5444219708442688,0.050000000745058,0.035663116723299,293.19879150390625,297.1499938964844,293.1499938964844,0.0655660480260849,-1740.0390625,304.1582336425781,0.7371917963027954,0.1187450438737869,0.1136056780815124,293.439697265625,297.1499938964844,293.1499938964844,0.001547994907014,-579.8789672851562,293.6073303222656,0.5444219708442688,0.050000000745058,0.2290431261062622,291.5015563964844,291.1499938964844,274.9012451171875,272.35418701171875,288.306396484375,295.0058898925781,291.5115966796875,1.0,0.1582671552896499,0.9422809481620787,0.9422809481620787,1.0,1.0,-0.5669597387313843,0.245497465133667,0.3214622735977173,0.0819395706057548,0.0,0.0,0.0,25.250038146972656,25.0,235.8922119140625,-3070.2529296875,34.70597839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9639892578125,302.4942321777344,278.1499938964844,0.0,18000.0,313.1499938964844,18091.87109375,18000.0,0.0,0.0,0.0638096779584884,0.0,0.0,0.0,0.0,1.0,0.004214126151055,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0647914707660675,0.0931118503212928,-0.0283203814178705,0.0,6.475871487054974e-05,0.0,0.0,3.5596890449523926,0.0,0.0,0.0,0.2673606872558594,4.0,0.0,1.0
830340,293.3406982421875,297.1499938964844,293.1499938964844,0.0044741644524037,-339.8812561035156,297.01617431640625,0.5443912744522095,0.050000000745058,0.0458528138697147,295.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99102783203125,0.5443912744522095,0.050000000745058,0.0482852198183536,293.40289306640625,297.1499938964844,293.1499938964844,0.0091548869386315,-461.23724365234375,301.491455078125,0.5443912744522095,0.050000000745058,0.0356632992625236,293.197998046875,297.1499938964844,293.1499938964844,0.0695861503481864,-1826.8572998046875,304.1480712890625,0.7350490689277649,0.1176703497767448,0.1125585883855819,293.43914794921875,297.1499938964844,293.1499938964844,0.0014582904987037,-561.9846801757812,293.0072021484375,0.5443912744522095,0.050000000745058,0.2290442883968353,290.90283203125,291.1499938964844,274.9046630859375,272.3477478027344,288.30987548828125,295.0078430175781,290.5468444824219,1.0,0.1581461727619171,0.942617118358612,0.942617118358612,1.0,1.0,-0.5657052993774414,0.2449279725551605,0.3207772970199585,0.0817990377545356,0.0,0.0,0.0458572767674922,25.24773406982422,25.0,-1238.8260498046875,-2988.966796875,34.58135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666320800781,298.501708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17651.708984375,18000.0,0.0,0.0,0.0613741166889667,0.0,0.0,0.0,0.0,1.0,0.0081272004172205,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0569935888051986,0.1102899238467216,-0.0532963313162326,0.0,6.228692654985934e-05,0.0,0.0,4.118714332580566,0.0,0.0,0.0,0.2691079080104828,4.0,0.0,1.0
830400,293.3406982421875,297.1499938964844,293.1499938964844,0.0044741644524037,-339.8812561035156,297.01617431640625,0.5443912744522095,0.050000000745058,0.0458528138697147,295.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.99102783203125,0.5443912744522095,0.050000000745058,0.0482852198183536,293.40289306640625,297.1499938964844,293.1499938964844,0.0091548869386315,-461.23724365234375,301.491455078125,0.5443912744522095,0.050000000745058,0.0356632992625236,293.197998046875,297.1499938964844,293.1499938964844,0.0695861503481864,-1826.8572998046875,304.1480712890625,0.7350490689277649,0.1176703497767448,0.1125585883855819,293.43914794921875,297.1499938964844,293.1499938964844,0.0014582904987037,-561.9846801757812,293.0072021484375,0.5443912744522095,0.050000000745058,0.2290442883968353,290.90283203125,291.1499938964844,274.9046630859375,272.3477478027344,288.30987548828125,295.0078430175781,290.5468444824219,1.0,0.1581461727619171,0.942617118358612,0.942617118358612,1.0,1.0,-0.5657052993774414,0.2449279725551605,0.3207772970199585,0.0817990377545356,0.0,0.0,0.0458572767674922,25.24773406982422,25.0,-1238.8260498046875,-2988.966796875,34.58135986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2666320800781,298.501708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17651.708984375,18000.0,0.0,0.0,0.0613741166889667,0.0,0.0,0.0,0.0,1.0,0.0081272004172205,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0569935888051986,0.1102899238467216,-0.0532963313162326,0.0,6.228692654985934e-05,0.0,0.0,4.118714332580566,0.0,0.0,0.0,0.2691079080104828,4.0,0.0,1.0
830460,293.3360595703125,297.1499938964844,293.1499938964844,0.0044410116970539,-333.6225891113281,296.9971008300781,0.5444385409355164,0.050000000745058,0.0458524636924266,295.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9090576171875,0.5444385409355164,0.050000000745058,0.0482848510146141,293.4008178710937,297.1499938964844,293.1499938964844,0.0089012905955314,-448.1574096679688,301.4218139648437,0.5444385409355164,0.050000000745058,0.0356630273163318,293.19549560546875,297.1499938964844,293.1499938964844,0.0669710710644722,-1772.652099609375,304.1539306640625,0.7335874438285828,0.1169573739171028,0.1118112877011299,293.4351501464844,297.1499938964844,293.1499938964844,0.0014737623278051,-561.3428344726562,292.97100830078125,0.5444385409355164,0.050000000745058,0.2290425449609756,290.9671936035156,291.1499938964844,274.9070129394531,272.3414611816406,288.30987548828125,295.0039978027344,291.16180419921875,1.0,0.1580321043729782,0.942955195903778,0.942955195903778,1.0,1.0,-0.5648050904273987,0.2445075213909149,0.3202975690364837,0.0817301645874977,0.0,0.0,0.1013028919696807,25.232744216918945,25.0,588.2048950195312,-3746.2158203125,34.47931289672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38165283203125,304.9245910644531,278.1499938964844,0.0,18000.0,313.1499938964844,17972.1328125,18000.0,0.0,0.0,0.0589181445538997,0.0,0.0,0.0,0.0,1.0,0.0026252083480358,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062539294362068,0.1188700869679451,-0.0126161547377705,0.0,5.979442721582018e-05,0.0,0.0,4.6035919189453125,0.0,0.0,0.0,0.2717009484767914,4.0,0.0,1.0
830520,293.3360595703125,297.1499938964844,293.1499938964844,0.0044410116970539,-333.6225891113281,296.9971008300781,0.5444385409355164,0.050000000745058,0.0458524636924266,295.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9090576171875,0.5444385409355164,0.050000000745058,0.0482848510146141,293.4008178710937,297.1499938964844,293.1499938964844,0.0089012905955314,-448.1574096679688,301.4218139648437,0.5444385409355164,0.050000000745058,0.0356630273163318,293.19549560546875,297.1499938964844,293.1499938964844,0.0669710710644722,-1772.652099609375,304.1539306640625,0.7335874438285828,0.1169573739171028,0.1118112877011299,293.4351501464844,297.1499938964844,293.1499938964844,0.0014737623278051,-561.3428344726562,292.97100830078125,0.5444385409355164,0.050000000745058,0.2290425449609756,290.9671936035156,291.1499938964844,274.9070129394531,272.3414611816406,288.30987548828125,295.0039978027344,291.16180419921875,1.0,0.1580321043729782,0.942955195903778,0.942955195903778,1.0,1.0,-0.5648050904273987,0.2445075213909149,0.3202975690364837,0.0817301645874977,0.0,0.0,0.1013028919696807,25.232744216918945,25.0,588.2048950195312,-3746.2158203125,34.47931289672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38165283203125,304.9245910644531,278.1499938964844,0.0,18000.0,313.1499938964844,17972.1328125,18000.0,0.0,0.0,0.0589181445538997,0.0,0.0,0.0,0.0,1.0,0.0026252083480358,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062539294362068,0.1188700869679451,-0.0126161547377705,0.0,5.979442721582018e-05,0.0,0.0,4.6035919189453125,0.0,0.0,0.0,0.2717009484767914,4.0,0.0,1.0
830580,293.337158203125,297.1499938964844,293.1499938964844,0.0042851618491113,-317.6090087890625,297.2046813964844,0.5444630980491638,0.050000000745058,0.045852281153202,295.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4546203613281,0.5444630980491638,0.050000000745058,0.0482846610248088,293.4023132324219,297.1499938964844,293.1499938964844,0.0085226083174347,-429.2445983886719,301.43768310546875,0.5444630980491638,0.050000000745058,0.0356628857553005,293.1941833496094,297.1499938964844,293.1499938964844,0.0635683014988899,-1703.502197265625,304.1579895019531,0.7320536971092224,0.1160769835114479,0.1110425591468811,293.4367370605469,297.1499938964844,293.1499938964844,0.0013436918379738,-503.7326354980469,293.2975158691406,0.5444630980491638,0.050000000745058,0.229041650891304,291.4707336425781,291.1499938964844,274.9080505371094,272.3353881835937,288.3131408691406,295.0066833496094,291.5009765625,1.0,0.1579243689775467,0.943293273448944,0.943293273448944,1.0,1.0,-0.5638809204101562,0.2440778315067291,0.3198030889034271,0.0816545337438583,0.0,0.0,0.0159910582005977,25.22207260131836,25.0,359.5502014160156,-3259.221435546875,34.379276275634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02374267578125,303.22052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.470703125,18000.0,0.0,0.0,0.0623491592705249,0.0,0.0,0.0,0.0,1.0,0.0035069070290774,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076500117778778,0.0976729840040206,-0.0211728643625974,0.0,6.327647133730352e-05,0.0,0.0,3.745260238647461,0.0,0.0,0.0,0.2686553597450256,4.0,0.0,1.0
830640,293.337158203125,297.1499938964844,293.1499938964844,0.0042851618491113,-317.6090087890625,297.2046813964844,0.5444630980491638,0.050000000745058,0.045852281153202,295.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4546203613281,0.5444630980491638,0.050000000745058,0.0482846610248088,293.4023132324219,297.1499938964844,293.1499938964844,0.0085226083174347,-429.2445983886719,301.43768310546875,0.5444630980491638,0.050000000745058,0.0356628857553005,293.1941833496094,297.1499938964844,293.1499938964844,0.0635683014988899,-1703.502197265625,304.1579895019531,0.7320536971092224,0.1160769835114479,0.1110425591468811,293.4367370605469,297.1499938964844,293.1499938964844,0.0013436918379738,-503.7326354980469,293.2975158691406,0.5444630980491638,0.050000000745058,0.229041650891304,291.4707336425781,291.1499938964844,274.9080505371094,272.3353881835937,288.3131408691406,295.0066833496094,291.5009765625,1.0,0.1579243689775467,0.943293273448944,0.943293273448944,1.0,1.0,-0.5638809204101562,0.2440778315067291,0.3198030889034271,0.0816545337438583,0.0,0.0,0.0159910582005977,25.22207260131836,25.0,359.5502014160156,-3259.221435546875,34.379276275634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02374267578125,303.22052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.470703125,18000.0,0.0,0.0,0.0623491592705249,0.0,0.0,0.0,0.0,1.0,0.0035069070290774,0.0,-0.0,-0.0,0.0,0.0,0.0,0.076500117778778,0.0976729840040206,-0.0211728643625974,0.0,6.327647133730352e-05,0.0,0.0,3.745260238647461,0.0,0.0,0.0,0.2686553597450256,4.0,0.0,1.0
830700,293.3378295898437,297.1499938964844,293.1499938964844,0.0042492360807955,-314.7415771484375,297.1954345703125,0.5444502234458923,0.050000000745058,0.0458523817360401,295.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.5100402832031,0.5444502234458923,0.050000000745058,0.0482847653329372,293.4035949707031,297.1499938964844,293.1499938964844,0.0084416288882493,-426.1289978027344,301.4012145996094,0.5444502234458923,0.050000000745058,0.0356629639863967,293.19390869140625,297.1499938964844,293.1499938964844,0.0629700496792793,-1692.14404296875,304.1576232910156,0.7310971021652222,0.1155729070305824,0.1105789169669151,293.4376220703125,297.1499938964844,293.1499938964844,0.001299456343986,-486.5781555175781,293.284423828125,0.5444502234458923,0.050000000745058,0.2290421277284622,291.5145874023437,291.1499938964844,274.9080505371094,272.3323974609375,288.3146057128906,295.0083923339844,291.5190734863281,1.0,0.1578706353902816,0.9434623122215272,0.9434623122215272,1.0,1.0,-0.5633254647254944,0.2438247501850128,0.3195006847381592,0.0815955102443695,0.0,0.0,0.0,25.22095489501953,25.0,153.55767822265625,-2398.137451171875,34.32432174682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241943359375,301.3506164550781,278.1499938964844,0.0,18000.0,313.1499938964844,18203.271484375,18000.0,0.0,0.0,0.0637073889374733,0.0,0.0,0.0,0.0,1.0,0.0062212008051574,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0340914689004421,0.0774481296539306,-0.0433566570281982,0.0,6.465490150731057e-05,0.0,0.0,2.942051649093628,0.0,0.0,0.0,0.2648619711399078,4.0,0.0,1.0
830760,293.33795166015625,297.1499938964844,293.1499938964844,0.004239865578711,-316.6745300292969,297.0920715332031,0.5444329977035522,0.050000000745058,0.0458525083959102,295.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4146423339844,0.5444329977035522,0.050000000745058,0.0482848994433879,293.4046630859375,297.1499938964844,293.1499938964844,0.0084827002137899,-430.9756774902344,301.3268737792969,0.5444329977035522,0.050000000745058,0.0356630645692348,293.193603515625,297.1499938964844,293.1499938964844,0.0639461129903793,-1713.476806640625,304.1543273925781,0.7301046252250671,0.1150719821453094,0.1101011484861373,293.43798828125,297.1499938964844,293.1499938964844,0.0012383472640067,-467.5121154785156,293.1236267089844,0.5444329977035522,0.050000000745058,0.2290427833795547,291.3855895996094,291.1499938964844,274.9076538085937,272.3294677734375,288.3153686523437,295.0096130371094,291.15313720703125,1.0,0.1578169018030166,0.9440672993659972,0.9440672993659972,1.0,1.0,-0.5627533197402954,0.2435726523399353,0.3191806375980377,0.0815389752388,0.0,0.0,0.0,25.22054672241211,25.0,-1033.2515869140625,-0.0,34.268489837646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9759521484375,299.0003356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18104.94140625,18000.0,0.0,0.0,0.0636356398463249,0.0,0.0,0.0,0.0,1.0,0.0109309097751975,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002019756211666,0.0646603927016258,-0.0644584149122238,0.0,6.458208372350782e-05,0.0,0.0,2.412962913513184,0.0,0.0,0.0,0.2624786496162414,4.0,0.0,1.0
830820,293.33233642578125,297.1499938964844,293.1499938964844,0.0043571987189352,-332.0819396972656,296.6145935058594,0.5444493293762207,0.050000000745058,0.045852392911911,295.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5967102050781,0.5444493293762207,0.050000000745058,0.0482847765088081,293.4028015136719,297.1499938964844,293.1499938964844,0.0087233390659093,-448.4106140136719,301.0694580078125,0.5444493293762207,0.050000000745058,0.0356629714369773,293.19158935546875,297.1499938964844,293.1499938964844,0.0670782029628753,-1780.0001220703125,304.1488647460937,0.7285497784614563,0.114373467862606,0.1093338653445243,293.4329833984375,297.1499938964844,293.1499938964844,0.0012754019116982,-492.1900329589844,292.36920166015625,0.5444493293762207,0.050000000745058,0.229042187333107,290.6162109375,291.1499938964844,274.9056091308594,272.32379150390625,288.31256103515625,295.0057678222656,290.8276672363281,1.0,0.1577129960060119,0.9452773332595824,0.9452773332595824,1.0,1.0,-0.5618312954902649,0.2431641370058059,0.3186671435832977,0.0814685747027397,0.0,0.0,0.1306931227445602,25.21137046813965,25.0,347.3529663085937,-3740.6533203125,34.17051315307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50543212890625,304.325927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17859.640625,18000.0,0.0,0.0,0.0575847253203392,0.0,0.0,0.0,0.0,1.0,0.0035579637624323,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049697324633598,0.12665955722332,-0.0216898266226053,0.0,5.844117913511582e-05,0.0,0.0,4.881967067718506,0.0,0.0,0.0,0.2720314562320709,4.0,0.0,1.0
830880,293.33233642578125,297.1499938964844,293.1499938964844,0.0043571987189352,-332.0819396972656,296.6145935058594,0.5444493293762207,0.050000000745058,0.045852392911911,295.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5967102050781,0.5444493293762207,0.050000000745058,0.0482847765088081,293.4028015136719,297.1499938964844,293.1499938964844,0.0087233390659093,-448.4106140136719,301.0694580078125,0.5444493293762207,0.050000000745058,0.0356629714369773,293.19158935546875,297.1499938964844,293.1499938964844,0.0670782029628753,-1780.0001220703125,304.1488647460937,0.7285497784614563,0.114373467862606,0.1093338653445243,293.4329833984375,297.1499938964844,293.1499938964844,0.0012754019116982,-492.1900329589844,292.36920166015625,0.5444493293762207,0.050000000745058,0.229042187333107,290.6162109375,291.1499938964844,274.9056091308594,272.32379150390625,288.31256103515625,295.0057678222656,290.8276672363281,1.0,0.1577129960060119,0.9452773332595824,0.9452773332595824,1.0,1.0,-0.5618312954902649,0.2431641370058059,0.3186671435832977,0.0814685747027397,0.0,0.0,0.1306931227445602,25.21137046813965,25.0,347.3529663085937,-3740.6533203125,34.17051315307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50543212890625,304.325927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17859.640625,18000.0,0.0,0.0,0.0575847253203392,0.0,0.0,0.0,0.0,1.0,0.0035579637624323,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049697324633598,0.12665955722332,-0.0216898266226053,0.0,5.844117913511582e-05,0.0,0.0,4.881967067718506,0.0,0.0,0.0,0.2720314562320709,4.0,0.0,1.0
830940,293.33203125,297.1499938964844,293.1499938964844,0.0041650002822279,-310.018798828125,296.97998046875,0.5445050597190857,0.050000000745058,0.0458519794046878,295.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3495483398437,0.5445050597190857,0.050000000745058,0.0482843406498432,293.4029541015625,297.1499938964844,293.1499938964844,0.0082226060330867,-420.4787902832031,301.15802001953125,0.5445050597190857,0.050000000745058,0.0356626510620117,293.18963623046875,297.1499938964844,293.1499938964844,0.0620904825627803,-1677.4334716796875,304.1571960449219,0.7274308800697327,0.1137201264500618,0.108762539923191,293.4332580566406,297.1499938964844,293.1499938964844,0.0011484924471005,-431.6569519042969,292.938720703125,0.5445050597190857,0.050000000745058,0.229040116071701,291.3816833496094,291.1499938964844,274.9017944335937,272.318359375,288.3116149902344,295.0057373046875,291.4536437988281,1.0,0.1576177924871444,0.9464873671531676,0.9464873671531676,1.0,1.0,-0.5611417889595032,0.242854505777359,0.3182872831821441,0.0814419090747833,0.0,0.0,0.041131105273962,25.1961669921875,25.0,495.7222900390625,-3405.471923828125,34.08940124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11309814453125,303.96368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.4765625,18000.0,0.0,0.0,0.0608749836683273,0.0,0.0,0.0,0.0,1.0,0.0030403141863644,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857911556959152,0.102300189435482,-0.0165090393275022,0.0,6.178036710480228e-05,0.0,0.0,3.939561367034912,0.0,0.0,0.0,0.2695415019989013,4.0,0.0,1.0
831000,293.33203125,297.1499938964844,293.1499938964844,0.0041650002822279,-310.018798828125,296.97998046875,0.5445050597190857,0.050000000745058,0.0458519794046878,295.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3495483398437,0.5445050597190857,0.050000000745058,0.0482843406498432,293.4029541015625,297.1499938964844,293.1499938964844,0.0082226060330867,-420.4787902832031,301.15802001953125,0.5445050597190857,0.050000000745058,0.0356626510620117,293.18963623046875,297.1499938964844,293.1499938964844,0.0620904825627803,-1677.4334716796875,304.1571960449219,0.7274308800697327,0.1137201264500618,0.108762539923191,293.4332580566406,297.1499938964844,293.1499938964844,0.0011484924471005,-431.6569519042969,292.938720703125,0.5445050597190857,0.050000000745058,0.229040116071701,291.3816833496094,291.1499938964844,274.9017944335937,272.318359375,288.3116149902344,295.0057373046875,291.4536437988281,1.0,0.1576177924871444,0.9464873671531676,0.9464873671531676,1.0,1.0,-0.5611417889595032,0.242854505777359,0.3182872831821441,0.0814419090747833,0.0,0.0,0.041131105273962,25.1961669921875,25.0,495.7222900390625,-3405.471923828125,34.08940124511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11309814453125,303.96368408203125,278.1499938964844,0.0,18000.0,313.1499938964844,18064.4765625,18000.0,0.0,0.0,0.0608749836683273,0.0,0.0,0.0,0.0,1.0,0.0030403141863644,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857911556959152,0.102300189435482,-0.0165090393275022,0.0,6.178036710480228e-05,0.0,0.0,3.939561367034912,0.0,0.0,0.0,0.2695415019989013,4.0,0.0,1.0
