time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
831060,293.3333435058594,297.1499938964844,293.1499938964844,0.0040848203934729,-303.2659606933594,296.9924011230469,0.5444889068603516,0.050000000745058,0.0458521023392677,295.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5172424316406,0.5444889068603516,0.050000000745058,0.0482844710350036,293.40545654296875,297.1499938964844,293.1499938964844,0.0080478759482502,-413.0370178222656,301.09832763671875,0.5444889068603516,0.050000000745058,0.0356627441942691,293.1889953613281,297.1499938964844,293.1499938964844,0.0607893280684948,-1652.4884033203125,304.1568603515625,0.7257782220840454,0.1128472611308097,0.1079727932810783,293.4350280761719,297.1499938964844,293.1499938964844,0.0010529906721785,-394.3269653320313,292.95928955078125,0.5444889068603516,0.050000000745058,0.2290407419204712,291.5191955566406,291.1499938964844,274.8960266113281,272.31317138671875,288.3119506835937,295.008544921875,291.5003356933594,1.0,0.1575239151716232,0.9459568858146667,0.9459568858146667,1.0,1.0,-0.5601952075958252,0.2424113452434539,0.3177838623523712,0.0813241675496101,0.0,0.0,0.0,25.193065643310547,25.0,-75.96493530273438,-1185.10205078125,33.99519729614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973083496094,299.6804504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18220.013671875,18000.0,0.0,0.0,0.0637037009000778,0.0,0.0,0.0,0.0,1.0,0.0082914931699633,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0111634200438857,0.0656869634985923,-0.054523542523384,0.0,6.465116166509688e-05,0.0,0.0,2.475674152374268,0.0,0.0,0.0,0.2632604837417602,4.0,0.0,1.0
831120,293.3333435058594,297.1499938964844,293.1499938964844,0.0040848203934729,-303.2659606933594,296.9924011230469,0.5444889068603516,0.050000000745058,0.0458521023392677,295.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5172424316406,0.5444889068603516,0.050000000745058,0.0482844710350036,293.40545654296875,297.1499938964844,293.1499938964844,0.0080478759482502,-413.0370178222656,301.09832763671875,0.5444889068603516,0.050000000745058,0.0356627441942691,293.1889953613281,297.1499938964844,293.1499938964844,0.0607893280684948,-1652.4884033203125,304.1568603515625,0.7257782220840454,0.1128472611308097,0.1079727932810783,293.4350280761719,297.1499938964844,293.1499938964844,0.0010529906721785,-394.3269653320313,292.95928955078125,0.5444889068603516,0.050000000745058,0.2290407419204712,291.5191955566406,291.1499938964844,274.8960266113281,272.31317138671875,288.3119506835937,295.008544921875,291.5003356933594,1.0,0.1575239151716232,0.9459568858146667,0.9459568858146667,1.0,1.0,-0.5601952075958252,0.2424113452434539,0.3177838623523712,0.0813241675496101,0.0,0.0,0.0,25.193065643310547,25.0,-75.96493530273438,-1185.10205078125,33.99519729614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8973083496094,299.6804504394531,278.1499938964844,0.0,18000.0,313.1499938964844,18220.013671875,18000.0,0.0,0.0,0.0637037009000778,0.0,0.0,0.0,0.0,1.0,0.0082914931699633,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0111634200438857,0.0656869634985923,-0.054523542523384,0.0,6.465116166509688e-05,0.0,0.0,2.475674152374268,0.0,0.0,0.0,0.2632604837417602,4.0,0.0,1.0
831180,293.3295288085937,297.1499938964844,293.1499938964844,0.0042106267064809,-324.4249572753906,296.3738098144531,0.5444749593734741,0.050000000745058,0.045852206647396,295.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6016845703125,0.5444749593734741,0.050000000745058,0.0482845827937126,293.4052734375,297.1499938964844,293.1499938964844,0.0084446761757135,-443.1272277832031,300.7650146484375,0.5444749593734741,0.050000000745058,0.035662829875946,293.187744140625,297.1499938964844,293.1499938964844,0.0666526407003402,-1775.80908203125,304.1447448730469,0.7241436839103699,0.1121083721518516,0.107197031378746,293.4317626953125,297.1499938964844,293.1499938964844,0.0010081415530294,-392.4632263183594,291.9855041503906,0.5444749593734741,0.050000000745058,0.2290412783622741,290.5267333984375,291.1499938964844,274.8881530761719,272.3082275390625,288.3086242675781,295.00689697265625,290.4540100097656,1.0,0.1574310064315796,0.9454264044761658,0.9454264044761658,1.0,1.0,-0.5592651963233948,0.2419783622026443,0.3172868192195892,0.0811994969844818,0.0,0.0,0.112761951982975,25.18952178955078,25.0,-301.70587158203125,-3427.55224609375,33.9023551940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50616455078125,301.9234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17781.044921875,18000.0,0.0,0.0,0.0577613376080989,0.0,0.0,0.0,0.0,1.0,0.0057635512202978,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833189934492111,0.1236511468887329,-0.0403321497142314,0.0,5.862041143700481e-05,0.0,0.0,4.705860137939453,0.0,0.0,0.0,0.2703997194766998,4.0,0.0,1.0
831240,293.3295288085937,297.1499938964844,293.1499938964844,0.0042106267064809,-324.4249572753906,296.3738098144531,0.5444749593734741,0.050000000745058,0.045852206647396,295.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6016845703125,0.5444749593734741,0.050000000745058,0.0482845827937126,293.4052734375,297.1499938964844,293.1499938964844,0.0084446761757135,-443.1272277832031,300.7650146484375,0.5444749593734741,0.050000000745058,0.035662829875946,293.187744140625,297.1499938964844,293.1499938964844,0.0666526407003402,-1775.80908203125,304.1447448730469,0.7241436839103699,0.1121083721518516,0.107197031378746,293.4317626953125,297.1499938964844,293.1499938964844,0.0010081415530294,-392.4632263183594,291.9855041503906,0.5444749593734741,0.050000000745058,0.2290412783622741,290.5267333984375,291.1499938964844,274.8881530761719,272.3082275390625,288.3086242675781,295.00689697265625,290.4540100097656,1.0,0.1574310064315796,0.9454264044761658,0.9454264044761658,1.0,1.0,-0.5592651963233948,0.2419783622026443,0.3172868192195892,0.0811994969844818,0.0,0.0,0.112761951982975,25.18952178955078,25.0,-301.70587158203125,-3427.55224609375,33.9023551940918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50616455078125,301.9234619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17781.044921875,18000.0,0.0,0.0,0.0577613376080989,0.0,0.0,0.0,0.0,1.0,0.0057635512202978,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833189934492111,0.1236511468887329,-0.0403321497142314,0.0,5.862041143700481e-05,0.0,0.0,4.705860137939453,0.0,0.0,0.0,0.2703997194766998,4.0,0.0,1.0
831300,293.32684326171875,297.1499938964844,293.1499938964844,0.0041710147634148,-317.0306396484375,296.47686767578125,0.5445082783699036,0.050000000745058,0.0458519607782363,295.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7065734863281,0.5445082783699036,0.050000000745058,0.0482843220233917,293.4038391113281,297.1499938964844,293.1499938964844,0.0082358568906784,-429.8579406738281,300.77935791015625,0.5445082783699036,0.050000000745058,0.0356626361608505,293.18634033203125,297.1499938964844,293.1499938964844,0.0640915408730506,-1722.4041748046875,304.1504211425781,0.7236868143081665,0.1119052395224571,0.1069632098078727,293.4294738769531,297.1499938964844,293.1499938964844,0.0010274079395458,-394.3441467285156,292.1411437988281,0.5445082783699036,0.050000000745058,0.229040041565895,290.7503356933594,291.1499938964844,274.8833312988281,272.3058776855469,288.30548095703125,295.0038146972656,290.9752197265625,1.0,0.157387763261795,0.9451611638069152,0.9451611638069152,1.0,1.0,-0.5589821934700012,0.2418393343687057,0.3171428740024566,0.081171914935112,0.0,0.0,0.121680349111557,25.18116569519043,25.0,487.7218933105469,-3770.86181640625,33.86722183227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4443054199219,304.76739501953125,278.1499938964844,0.0,18000.0,313.1499938964844,17904.669921875,18000.0,0.0,0.0,0.0576689019799232,0.0,0.0,0.0,0.0,1.0,0.0030386922881007,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082069426774978,0.1246941238641738,-0.016487181186676,0.0,5.852660251548514e-05,0.0,0.0,4.821412563323975,0.0,0.0,0.0,0.2721314430236816,4.0,0.0,1.0
831360,293.32647705078125,297.1499938964844,293.1499938964844,0.0040676654316484,-304.9129638671875,296.7023010253906,0.5445443391799927,0.050000000745058,0.0458516925573349,295.0032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5445443391799927,0.050000000745058,0.048284038901329,293.4037170410156,297.1499938964844,293.1499938964844,0.0079754879698157,-414.4241333007813,300.8481750488281,0.5445443391799927,0.050000000745058,0.0356624275445938,293.18524169921875,297.1499938964844,293.1499938964844,0.0613576471805572,-1666.316162109375,304.1552734375,0.7232902646064758,0.1116624772548675,0.1067573055624961,293.429443359375,297.1499938964844,293.1499938964844,0.0009627470280975,-363.9403991699219,292.4918518066406,0.5445443391799927,0.050000000745058,0.2290387004613876,291.1953125,291.1499938964844,274.8779602050781,272.3035888671875,288.3033447265625,295.0031433105469,291.3340759277344,1.0,0.1573467999696731,0.9453330636024476,0.9453330636024476,1.0,1.0,-0.5587326288223267,0.241722285747528,0.3170103132724762,0.0811566337943077,0.0,0.0,0.0731862932443618,25.17251205444336,25.0,602.2197265625,-3591.727294921875,33.83502578735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23358154296875,304.6560363769531,278.1499938964844,0.0,18000.0,313.1499938964844,18036.103515625,18000.0,0.0,0.0,0.0593970641493797,0.0,0.0,0.0,0.0,1.0,0.0026503161061555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0977681800723075,0.1106149703264236,-0.0128467930480837,0.0,6.0280468460405245e-05,0.0,0.0,4.278054237365723,0.0,0.0,0.0,0.2707628905773163,4.0,0.0,1.0
831420,293.3277282714844,297.1499938964844,293.1499938964844,0.0039574680849909,-294.2621154785156,296.81903076171875,0.5445532202720642,0.050000000745058,0.0458516292273998,295.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4991455078125,0.5445532202720642,0.050000000745058,0.0482839718461036,293.40594482421875,297.1499938964844,293.1499938964844,0.0077311871573328,-401.93994140625,300.83648681640625,0.5445532202720642,0.050000000745058,0.0356623791158199,293.1842956542969,297.1499938964844,293.1499938964844,0.0592562407255172,-1624.7288818359375,304.1568298339844,0.7220286130905151,0.1109649613499641,0.1061573028564453,293.43121337890625,297.1499938964844,293.1499938964844,0.0008545073796994,-319.9980163574219,292.6739196777344,0.5445532202720642,0.050000000745058,0.2290383726358413,291.5075378417969,291.1499938964844,274.86529541015625,272.2992248535156,288.2995910644531,295.0051574707031,291.5221862792969,1.0,0.1572664231061935,0.9456769227981568,0.9456769227981568,1.0,1.0,-0.5580120086669922,0.2414005994796753,0.3166114091873169,0.0810723230242729,0.0,0.0,0.0,25.16584014892578,25.0,271.0434875488281,-3146.461181640625,33.75956726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9277648925781,302.6698913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18050.755859375,18000.0,0.0,0.0,0.0628038421273231,0.0,0.0,0.0,0.0,1.0,0.0039043917786329,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0705216899514198,0.095735415816307,-0.0252137221395969,0.0,6.373791256919503e-05,0.0,0.0,3.6605725288391113,0.0,0.0,0.0,0.268139511346817,4.0,0.0,1.0
831480,293.3277282714844,297.1499938964844,293.1499938964844,0.0039574680849909,-294.2621154785156,296.81903076171875,0.5445532202720642,0.050000000745058,0.0458516292273998,295.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.4991455078125,0.5445532202720642,0.050000000745058,0.0482839718461036,293.40594482421875,297.1499938964844,293.1499938964844,0.0077311871573328,-401.93994140625,300.83648681640625,0.5445532202720642,0.050000000745058,0.0356623791158199,293.1842956542969,297.1499938964844,293.1499938964844,0.0592562407255172,-1624.7288818359375,304.1568298339844,0.7220286130905151,0.1109649613499641,0.1061573028564453,293.43121337890625,297.1499938964844,293.1499938964844,0.0008545073796994,-319.9980163574219,292.6739196777344,0.5445532202720642,0.050000000745058,0.2290383726358413,291.5075378417969,291.1499938964844,274.86529541015625,272.2992248535156,288.2995910644531,295.0051574707031,291.5221862792969,1.0,0.1572664231061935,0.9456769227981568,0.9456769227981568,1.0,1.0,-0.5580120086669922,0.2414005994796753,0.3166114091873169,0.0810723230242729,0.0,0.0,0.0,25.16584014892578,25.0,271.0434875488281,-3146.461181640625,33.75956726074219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9277648925781,302.6698913574219,278.1499938964844,0.0,18000.0,313.1499938964844,18050.755859375,18000.0,0.0,0.0,0.0628038421273231,0.0,0.0,0.0,0.0,1.0,0.0039043917786329,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0705216899514198,0.095735415816307,-0.0252137221395969,0.0,6.373791256919503e-05,0.0,0.0,3.6605725288391113,0.0,0.0,0.0,0.268139511346817,4.0,0.0,1.0
831540,293.3268127441406,297.1499938964844,293.1499938964844,0.0039769746363162,-302.93072509765625,296.4754638671875,0.5445258021354675,0.050000000745058,0.0458518341183662,295.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962829589844,0.5445258021354675,0.050000000745058,0.0482841916382312,293.4076232910156,297.1499938964844,293.1499938964844,0.0078872246667742,-417.5085144042969,300.6132507324219,0.5445258021354675,0.050000000745058,0.0356625393033027,293.1836242675781,297.1499938964844,293.1499938964844,0.0626528263092041,-1696.263916015625,304.1482238769531,0.7204657196998596,0.1102285385131836,0.1054399907588958,293.43084716796875,297.1499938964844,293.1499938964844,0.0007384830969385,-283.3630065917969,292.1324157714844,0.5445258021354675,0.050000000745058,0.2290394157171249,291.0185546875,291.1499938964844,274.8500061035156,272.2951354980469,288.2933654785156,295.00567626953125,290.6559753417969,1.0,0.1571858376264572,0.9460207223892212,0.9460207223892212,1.0,1.0,-0.5571531057357788,0.2410270422697067,0.3161260783672333,0.0809461772441864,0.0,0.0,0.0272546242922544,25.16508674621582,25.0,-1393.455078125,-1792.7467041015625,33.67660903930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1406555175781,298.6926574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17830.54296875,18000.0,0.0,0.0,0.0615226365625858,0.0,0.0,0.0,0.0,1.0,0.0109522948041558,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0190369915217161,0.0832656025886535,-0.0642286092042923,0.0,6.243765528779477e-05,0.0,0.0,3.0868120193481445,0.0,0.0,0.0,0.2656925618648529,4.0,0.0,1.0
831600,293.3268127441406,297.1499938964844,293.1499938964844,0.0039769746363162,-302.93072509765625,296.4754638671875,0.5445258021354675,0.050000000745058,0.0458518341183662,295.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0962829589844,0.5445258021354675,0.050000000745058,0.0482841916382312,293.4076232910156,297.1499938964844,293.1499938964844,0.0078872246667742,-417.5085144042969,300.6132507324219,0.5445258021354675,0.050000000745058,0.0356625393033027,293.1836242675781,297.1499938964844,293.1499938964844,0.0626528263092041,-1696.263916015625,304.1482238769531,0.7204657196998596,0.1102285385131836,0.1054399907588958,293.43084716796875,297.1499938964844,293.1499938964844,0.0007384830969385,-283.3630065917969,292.1324157714844,0.5445258021354675,0.050000000745058,0.2290394157171249,291.0185546875,291.1499938964844,274.8500061035156,272.2951354980469,288.2933654785156,295.00567626953125,290.6559753417969,1.0,0.1571858376264572,0.9460207223892212,0.9460207223892212,1.0,1.0,-0.5571531057357788,0.2410270422697067,0.3161260783672333,0.0809461772441864,0.0,0.0,0.0272546242922544,25.16508674621582,25.0,-1393.455078125,-1792.7467041015625,33.67660903930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1406555175781,298.6926574707031,278.1499938964844,0.0,18000.0,313.1499938964844,17830.54296875,18000.0,0.0,0.0,0.0615226365625858,0.0,0.0,0.0,0.0,1.0,0.0109522948041558,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0190369915217161,0.0832656025886535,-0.0642286092042923,0.0,6.243765528779477e-05,0.0,0.0,3.0868120193481445,0.0,0.0,0.0,0.2656925618648529,4.0,0.0,1.0
831660,293.32086181640625,297.1499938964844,293.1499938964844,0.0039941500872373,-302.8347473144531,296.3492736816406,0.5445778965950012,0.050000000745058,0.0458514504134655,294.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8262634277344,0.5445778965950012,0.050000000745058,0.0482837855815887,293.4048767089844,297.1499938964844,293.1499938964844,0.007786909583956,-412.0531005859375,300.49285888671875,0.5445778965950012,0.050000000745058,0.0356622375547885,293.1810913085937,297.1499938964844,293.1499938964844,0.0616063140332698,-1674.9708251953125,304.1515808105469,0.7196221947669983,0.1098882555961608,0.1050241962075233,293.4256286621094,297.1499938964844,293.1499938964844,0.0007802221225574,-298.0567626953125,291.9216003417969,0.5445778965950012,0.050000000745058,0.2290374785661697,290.8806457519531,291.1499938964844,274.8326721191406,272.2906188964844,288.28253173828125,294.9994812011719,291.0927734375,1.0,0.1571113020181656,0.9463645219802856,0.9463645219802856,1.0,1.0,-0.5566504001617432,0.2408045530319214,0.3158458471298218,0.0808888971805572,0.0,0.0,0.1105027198791503,25.15132141113281,25.0,566.242919921875,-3756.53662109375,33.61550521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3784484863281,304.9384460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17947.169921875,18000.0,0.0,0.0,0.0580271258950233,0.0,0.0,0.0,0.0,1.0,0.0027277574408799,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080648228526115,0.1216095611453056,-0.0135447401553392,0.0,5.889015301363543e-05,0.0,0.0,4.709345817565918,0.0,0.0,0.0,0.2719729244709015,4.0,0.0,1.0
831720,293.32086181640625,297.1499938964844,293.1499938964844,0.0039941500872373,-302.8347473144531,296.3492736816406,0.5445778965950012,0.050000000745058,0.0458514504134655,294.9990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8262634277344,0.5445778965950012,0.050000000745058,0.0482837855815887,293.4048767089844,297.1499938964844,293.1499938964844,0.007786909583956,-412.0531005859375,300.49285888671875,0.5445778965950012,0.050000000745058,0.0356622375547885,293.1810913085937,297.1499938964844,293.1499938964844,0.0616063140332698,-1674.9708251953125,304.1515808105469,0.7196221947669983,0.1098882555961608,0.1050241962075233,293.4256286621094,297.1499938964844,293.1499938964844,0.0007802221225574,-298.0567626953125,291.9216003417969,0.5445778965950012,0.050000000745058,0.2290374785661697,290.8806457519531,291.1499938964844,274.8326721191406,272.2906188964844,288.28253173828125,294.9994812011719,291.0927734375,1.0,0.1571113020181656,0.9463645219802856,0.9463645219802856,1.0,1.0,-0.5566504001617432,0.2408045530319214,0.3158458471298218,0.0808888971805572,0.0,0.0,0.1105027198791503,25.15132141113281,25.0,566.242919921875,-3756.53662109375,33.61550521850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3784484863281,304.9384460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17947.169921875,18000.0,0.0,0.0,0.0580271258950233,0.0,0.0,0.0,0.0,1.0,0.0027277574408799,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080648228526115,0.1216095611453056,-0.0135447401553392,0.0,5.889015301363543e-05,0.0,0.0,4.709345817565918,0.0,0.0,0.0,0.2719729244709015,4.0,0.0,1.0
831780,293.3213806152344,297.1499938964844,293.1499938964844,0.0038433214649558,-286.55194091796875,296.628173828125,0.5446230173110962,0.050000000745058,0.0458511151373386,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43609619140625,0.5446230173110962,0.050000000745058,0.0482834316790103,293.4060974121094,297.1499938964844,293.1499938964844,0.0074447938241064,-392.0555114746094,300.5622253417969,0.5446230173110962,0.050000000745058,0.0356619767844677,293.1795654296875,297.1499938964844,293.1499938964844,0.0582141131162643,-1606.5257568359375,304.1564025878906,0.7188417911529541,0.1094138920307159,0.10464359074831,293.4267883300781,297.1499938964844,293.1499938964844,0.0006609569536522,-247.8827972412109,292.3550109863281,0.5446230173110962,0.050000000745058,0.229035809636116,291.4554138183594,291.1499938964844,274.8139953613281,272.2848815917969,288.2750549316406,294.9996337890625,291.49493408203125,1.0,0.1570439636707306,0.9467083811759948,0.9467083811759948,1.0,1.0,-0.556190550327301,0.2405987232923507,0.3155918419361114,0.0808432176709175,0.0,0.0,0.0222013294696807,25.13933181762696,25.0,396.7888488769531,-3281.68359375,33.560237884521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028381347656,303.41387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.92578125,18000.0,0.0,0.0,0.0616772659122943,0.0,0.0,0.0,0.0,1.0,0.0033764708787202,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787248536944389,0.0985751673579216,-0.0198503173887729,0.0,6.259458314161748e-05,0.0,0.0,3.7840309143066406,0.0,0.0,0.0,0.2688585519790649,4.0,0.0,1.0
831840,293.3213806152344,297.1499938964844,293.1499938964844,0.0038433214649558,-286.55194091796875,296.628173828125,0.5446230173110962,0.050000000745058,0.0458511151373386,294.9998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.43609619140625,0.5446230173110962,0.050000000745058,0.0482834316790103,293.4060974121094,297.1499938964844,293.1499938964844,0.0074447938241064,-392.0555114746094,300.5622253417969,0.5446230173110962,0.050000000745058,0.0356619767844677,293.1795654296875,297.1499938964844,293.1499938964844,0.0582141131162643,-1606.5257568359375,304.1564025878906,0.7188417911529541,0.1094138920307159,0.10464359074831,293.4267883300781,297.1499938964844,293.1499938964844,0.0006609569536522,-247.8827972412109,292.3550109863281,0.5446230173110962,0.050000000745058,0.229035809636116,291.4554138183594,291.1499938964844,274.8139953613281,272.2848815917969,288.2750549316406,294.9996337890625,291.49493408203125,1.0,0.1570439636707306,0.9467083811759948,0.9467083811759948,1.0,1.0,-0.556190550327301,0.2405987232923507,0.3155918419361114,0.0808432176709175,0.0,0.0,0.0222013294696807,25.13933181762696,25.0,396.7888488769531,-3281.68359375,33.560237884521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028381347656,303.41387939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18062.92578125,18000.0,0.0,0.0,0.0616772659122943,0.0,0.0,0.0,0.0,1.0,0.0033764708787202,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0787248536944389,0.0985751673579216,-0.0198503173887729,0.0,6.259458314161748e-05,0.0,0.0,3.7840309143066406,0.0,0.0,0.0,0.2688585519790649,4.0,0.0,1.0
831900,293.3219299316406,297.1499938964844,293.1499938964844,0.0038085137493908,-283.5986633300781,296.63238525390625,0.5446167588233948,0.050000000745058,0.0458511635661125,295.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5076599121094,0.5446167588233948,0.050000000745058,0.0482834801077842,293.4073791503906,297.1499938964844,293.1499938964844,0.0073696142062544,-388.6077270507813,300.5321960449219,0.5446167588233948,0.050000000745058,0.0356620140373706,293.17926025390625,297.1499938964844,293.1499938964844,0.0576982125639915,-1596.7196044921875,304.1561584472656,0.7182179093360901,0.1090966910123825,0.1043614670634269,293.4276428222656,297.1499938964844,293.1499938964844,0.0006173076690174,-231.1392822265625,292.3603210449219,0.5446167588233948,0.050000000745058,0.2290360480546951,291.5136413574219,291.1499938964844,274.8041687011719,272.28155517578125,288.27130126953125,295.0003662109375,291.5234375,1.0,0.1570104360580444,0.9468802809715272,0.9468802809715272,1.0,1.0,-0.5558524131774902,0.2404507398605346,0.3154017031192779,0.0807976350188255,0.0,0.0,0.0,25.13818550109864,25.0,224.03515625,-2849.466552734375,33.52688980102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8907165527344,302.2040405273437,278.1499938964844,0.0,18000.0,313.1499938964844,18145.095703125,18000.0,0.0,0.0,0.0632138028740882,0.0,0.0,0.0,0.0,1.0,0.0048669506795704,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0535305216908454,0.0877167284488678,-0.0341862104833126,0.0,6.41539809294045e-05,0.0,0.0,3.347646474838257,0.0,0.0,0.0,0.2663570344448089,4.0,0.0,1.0
831960,293.32208251953125,297.1499938964844,293.1499938964844,0.0037880085874348,-283.35137939453125,296.56982421875,0.5446040034294128,0.050000000745058,0.0458512566983699,295.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4727478027344,0.5446040034294128,0.050000000745058,0.0482835844159126,293.40850830078125,297.1499938964844,293.1499938964844,0.0073535498231649,-389.6838684082031,300.4696655273437,0.5446040034294128,0.050000000745058,0.0356620885431766,293.17901611328125,297.1499938964844,293.1499938964844,0.0581298843026161,-1606.2550048828125,304.1541748046875,0.7175337672233582,0.1087737902998924,0.1040568053722381,293.4281005859375,297.1499938964844,293.1499938964844,0.000559467531275,-210.3798828125,292.2603454589844,0.5446040034294128,0.050000000745058,0.2290365248918533,291.4580993652344,291.1499938964844,274.79400634765625,272.2779541015625,288.2670593261719,295.000732421875,291.3002014160156,1.0,0.1569767594337463,0.947311282157898,0.947311282157898,1.0,1.0,-0.5554877519607544,0.2402958869934082,0.3151918351650238,0.0807505771517753,0.0,0.0,0.0,25.138118743896484,25.0,-795.6728515625,-0.0068834093399345,33.49205017089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8957214355469,298.9654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18134.0703125,18000.0,0.0,0.0,0.0637127757072448,0.0,0.0,0.0,0.0,1.0,0.0103901028633117,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005792899755761,0.0633795037865638,-0.0628002136945724,0.0,6.466036575147882e-05,0.0,0.0,2.368881225585937,0.0,0.0,0.0,0.2625330984592438,4.0,0.0,1.0
832020,293.3160705566406,297.1499938964844,293.1499938964844,0.0039167390204966,-301.5243835449219,295.9692687988281,0.5446199178695679,0.050000000745058,0.0458511412143707,294.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.53680419921875,0.5446199178695679,0.050000000745058,0.0482834614813327,293.406494140625,297.1499938964844,293.1499938964844,0.0076212221756577,-411.8456726074219,300.1112670898437,0.5446199178695679,0.050000000745058,0.0356619991362094,293.1772155761719,297.1499938964844,293.1499938964844,0.0627061054110527,-1700.849609375,304.14605712890625,0.7165340781211853,0.108400247991085,0.1035988479852676,293.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.47369384765625,0.5446199178695679,0.050000000745058,0.2290359437465667,290.52880859375,291.1499938964844,274.7726745605469,272.2698059082031,288.2545471191406,294.9954528808594,290.6974792480469,1.0,0.156912013888359,0.9481734037399292,0.9481734037399292,1.0,1.0,-0.554936945438385,0.2400612831115722,0.3148756623268127,0.0806941166520118,0.0,0.0,0.134176567196846,25.131193161010746,25.0,198.8489227294922,-3665.354248046875,33.43304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4952087402344,303.8091735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17829.66796875,18000.0,0.0,0.0,0.0573475807905197,0.0,0.0,0.0,0.0,1.0,0.0040977597236633,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002174541354179,0.1273545026779174,-0.0271370410919189,0.0,5.820050500915386e-05,0.0,0.0,4.89311408996582,0.0,0.0,0.0,0.2717853188514709,4.0,0.0,1.0
832080,293.3160705566406,297.1499938964844,293.1499938964844,0.0039167390204966,-301.5243835449219,295.9692687988281,0.5446199178695679,0.050000000745058,0.0458511412143707,294.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.53680419921875,0.5446199178695679,0.050000000745058,0.0482834614813327,293.406494140625,297.1499938964844,293.1499938964844,0.0076212221756577,-411.8456726074219,300.1112670898437,0.5446199178695679,0.050000000745058,0.0356619991362094,293.1772155761719,297.1499938964844,293.1499938964844,0.0627061054110527,-1700.849609375,304.14605712890625,0.7165340781211853,0.108400247991085,0.1035988479852676,293.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.47369384765625,0.5446199178695679,0.050000000745058,0.2290359437465667,290.52880859375,291.1499938964844,274.7726745605469,272.2698059082031,288.2545471191406,294.9954528808594,290.6974792480469,1.0,0.156912013888359,0.9481734037399292,0.9481734037399292,1.0,1.0,-0.554936945438385,0.2400612831115722,0.3148756623268127,0.0806941166520118,0.0,0.0,0.134176567196846,25.131193161010746,25.0,198.8489227294922,-3665.354248046875,33.43304443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4952087402344,303.8091735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17829.66796875,18000.0,0.0,0.0,0.0573475807905197,0.0,0.0,0.0,0.0,1.0,0.0040977597236633,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002174541354179,0.1273545026779174,-0.0271370410919189,0.0,5.820050500915386e-05,0.0,0.0,4.89311408996582,0.0,0.0,0.0,0.2717853188514709,4.0,0.0,1.0
832140,293.3148193359375,297.1499938964844,293.1499938964844,0.0037484050262719,-280.82879638671875,296.39483642578125,0.5446925163269043,0.050000000745058,0.0458506010472774,294.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2880554199219,0.5446925163269043,0.050000000745058,0.0482828915119171,293.4060363769531,297.1499938964844,293.1499938964844,0.0071978657506406,-384.1773376464844,300.2618103027344,0.5446925163269043,0.050000000745058,0.0356615781784057,293.1750793457031,297.1499938964844,293.1499938964844,0.057783305644989,-1600.26513671875,304.1552429199219,0.7161502242088318,0.1081469804048538,0.1033926978707313,293.4224853515625,297.1499938964844,293.1499938964844,0.000415452523157,-94.6698760986328,291.9676818847656,0.5446925163269043,0.050000000745058,0.2290332615375518,291.32550048828125,291.1499938964844,274.75,272.2604675292969,288.24334716796875,294.992431640625,291.4174194335937,1.0,0.1568560898303985,0.9490354657173156,0.9490354657173156,1.0,1.0,-0.5546845197677612,0.2399500757455825,0.3147344291210174,0.0807019174098968,0.0,0.0,0.0533359572291374,25.115455627441406,25.0,535.7117919921875,-3466.434814453125,33.3941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1136474609375,304.2269897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18060.3828125,18000.0,0.0,0.0,0.0605091229081153,0.0,0.0,0.0,0.0,1.0,0.0028297647368162,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902048200368881,0.1046980693936348,-0.0144932502880692,0.0,6.140906771179289e-05,0.0,0.0,4.039031505584717,0.0,0.0,0.0,0.269955962896347,4.0,0.0,1.0
832200,293.3148193359375,297.1499938964844,293.1499938964844,0.0037484050262719,-280.82879638671875,296.39483642578125,0.5446925163269043,0.050000000745058,0.0458506010472774,294.99249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2880554199219,0.5446925163269043,0.050000000745058,0.0482828915119171,293.4060363769531,297.1499938964844,293.1499938964844,0.0071978657506406,-384.1773376464844,300.2618103027344,0.5446925163269043,0.050000000745058,0.0356615781784057,293.1750793457031,297.1499938964844,293.1499938964844,0.057783305644989,-1600.26513671875,304.1552429199219,0.7161502242088318,0.1081469804048538,0.1033926978707313,293.4224853515625,297.1499938964844,293.1499938964844,0.000415452523157,-94.6698760986328,291.9676818847656,0.5446925163269043,0.050000000745058,0.2290332615375518,291.32550048828125,291.1499938964844,274.75,272.2604675292969,288.24334716796875,294.992431640625,291.4174194335937,1.0,0.1568560898303985,0.9490354657173156,0.9490354657173156,1.0,1.0,-0.5546845197677612,0.2399500757455825,0.3147344291210174,0.0807019174098968,0.0,0.0,0.0533359572291374,25.115455627441406,25.0,535.7117919921875,-3466.434814453125,33.3941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1136474609375,304.2269897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18060.3828125,18000.0,0.0,0.0,0.0605091229081153,0.0,0.0,0.0,0.0,1.0,0.0028297647368162,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0902048200368881,0.1046980693936348,-0.0144932502880692,0.0,6.140906771179289e-05,0.0,0.0,4.039031505584717,0.0,0.0,0.0,0.269955962896347,4.0,0.0,1.0
832260,293.3162841796875,297.1499938964844,293.1499938964844,0.0036671319976449,-273.44952392578125,296.4491577148437,0.5446890592575073,0.050000000745058,0.0458506308495998,294.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5091857910156,0.5446890592575073,0.050000000745058,0.0482829213142395,293.4087219238281,297.1499938964844,293.1499938964844,0.0070263780653476,-375.40570068359375,300.22540283203125,0.5446890592575073,0.050000000745058,0.0356616005301475,293.174560546875,297.1499938964844,293.1499938964844,0.056500419974327,-1575.3790283203125,304.155517578125,0.7151597738265991,0.1076219528913497,0.1029545962810516,293.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.20721435546875,0.5446890592575073,0.050000000745058,0.2290333956480026,291.5135803222656,291.1499938964844,274.7260131835937,272.2499389648437,288.2341003417969,294.9933776855469,291.518798828125,1.0,0.1568016856908798,0.9488607048988342,0.9488607048988342,1.0,1.0,-0.5541590452194214,0.23970827460289,0.3144508004188537,0.0806346461176872,0.0,0.0,0.0,25.11258125305176,25.0,158.4381866455078,-2456.757080078125,33.341495513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8623352050781,301.4480285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18197.162109375,18000.0,0.0,0.0,0.0637446120381355,0.0,0.0,0.0,0.0,1.0,0.0060440045781433,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0363094620406627,0.0785696282982826,-0.0422601625323295,0.0,6.469267827924341e-05,0.0,0.0,2.986252546310425,0.0,0.0,0.0,0.2650176882743835,4.0,0.0,1.0
832320,293.3162841796875,297.1499938964844,293.1499938964844,0.0036671319976449,-273.44952392578125,296.4491577148437,0.5446890592575073,0.050000000745058,0.0458506308495998,294.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5091857910156,0.5446890592575073,0.050000000745058,0.0482829213142395,293.4087219238281,297.1499938964844,293.1499938964844,0.0070263780653476,-375.40570068359375,300.22540283203125,0.5446890592575073,0.050000000745058,0.0356616005301475,293.174560546875,297.1499938964844,293.1499938964844,0.056500419974327,-1575.3790283203125,304.155517578125,0.7151597738265991,0.1076219528913497,0.1029545962810516,293.4251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.20721435546875,0.5446890592575073,0.050000000745058,0.2290333956480026,291.5135803222656,291.1499938964844,274.7260131835937,272.2499389648437,288.2341003417969,294.9933776855469,291.518798828125,1.0,0.1568016856908798,0.9488607048988342,0.9488607048988342,1.0,1.0,-0.5541590452194214,0.23970827460289,0.3144508004188537,0.0806346461176872,0.0,0.0,0.0,25.11258125305176,25.0,158.4381866455078,-2456.757080078125,33.341495513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8623352050781,301.4480285644531,278.1499938964844,0.0,18000.0,313.1499938964844,18197.162109375,18000.0,0.0,0.0,0.0637446120381355,0.0,0.0,0.0,0.0,1.0,0.0060440045781433,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0363094620406627,0.0785696282982826,-0.0422601625323295,0.0,6.469267827924341e-05,0.0,0.0,2.986252546310425,0.0,0.0,0.0,0.2650176882743835,4.0,0.0,1.0
832380,293.3137512207031,297.1499938964844,293.1499938964844,0.0037341578863561,-288.2690124511719,295.904541015625,0.5446680784225464,0.050000000745058,0.0458507873117923,294.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7981262207031,0.5446680784225464,0.050000000745058,0.0482830889523029,293.4093322753906,297.1499938964844,293.1499938964844,0.0072658006101846,-398.50787353515625,299.8794860839844,0.5446680784225464,0.050000000745058,0.0356617234647274,293.173828125,297.1499938964844,293.1499938964844,0.0617933832108974,-1684.788818359375,304.1443176269531,0.7139912247657776,0.107143834233284,0.1024519726634025,293.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3569030761719,0.5446680784225464,0.050000000745058,0.2290341854095459,290.7067565917969,291.1499938964844,274.7006530761719,272.2381896972656,288.2223815917969,294.9913330078125,290.423583984375,1.0,0.156746506690979,0.9486860036849976,0.9486860036849976,1.0,1.0,-0.5535573363304138,0.2394349873065948,0.3141223192214966,0.0805488750338554,0.0,0.0,0.0771000459790229,25.1125545501709,25.0,-815.9332885742188,-3265.26123046875,33.284332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3546447753906,300.1316833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17748.56640625,18000.0,0.0,0.0,0.0595112107694149,0.0,0.0,0.0,0.0,1.0,0.0068160034716129,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734128057956695,0.1200507655739784,-0.0466379597783088,0.0,6.039631261955947e-05,0.0,0.0,4.541500091552734,0.0,0.0,0.0,0.2692427933216095,4.0,0.0,1.0
832440,293.3137512207031,297.1499938964844,293.1499938964844,0.0037341578863561,-288.2690124511719,295.904541015625,0.5446680784225464,0.050000000745058,0.0458507873117923,294.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7981262207031,0.5446680784225464,0.050000000745058,0.0482830889523029,293.4093322753906,297.1499938964844,293.1499938964844,0.0072658006101846,-398.50787353515625,299.8794860839844,0.5446680784225464,0.050000000745058,0.0356617234647274,293.173828125,297.1499938964844,293.1499938964844,0.0617933832108974,-1684.788818359375,304.1443176269531,0.7139912247657776,0.107143834233284,0.1024519726634025,293.4234924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3569030761719,0.5446680784225464,0.050000000745058,0.2290341854095459,290.7067565917969,291.1499938964844,274.7006530761719,272.2381896972656,288.2223815917969,294.9913330078125,290.423583984375,1.0,0.156746506690979,0.9486860036849976,0.9486860036849976,1.0,1.0,-0.5535573363304138,0.2394349873065948,0.3141223192214966,0.0805488750338554,0.0,0.0,0.0771000459790229,25.1125545501709,25.0,-815.9332885742188,-3265.26123046875,33.284332275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3546447753906,300.1316833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17748.56640625,18000.0,0.0,0.0,0.0595112107694149,0.0,0.0,0.0,0.0,1.0,0.0068160034716129,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0734128057956695,0.1200507655739784,-0.0466379597783088,0.0,6.039631261955947e-05,0.0,0.0,4.541500091552734,0.0,0.0,0.0,0.2692427933216095,4.0,0.0,1.0
832500,293.3099365234375,297.1499938964844,293.1499938964844,0.0037679669912904,-289.6885986328125,295.8109130859375,0.5446945428848267,0.050000000745058,0.0458505898714065,294.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.57257080078125,0.5446945428848267,0.050000000745058,0.0482828803360462,293.4071655273437,297.1499938964844,293.1499938964844,0.007230894640088,-395.6243591308594,299.79998779296875,0.5446945428848267,0.050000000745058,0.0356615707278251,293.1724853515625,297.1499938964844,293.1499938964844,0.0611094385385513,-1670.5107421875,304.14678955078125,0.7137527465820312,0.1071041375398635,0.1023358181118965,293.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14532470703125,0.5446945428848267,0.050000000745058,0.2290332019329071,290.58502197265625,291.1499938964844,274.6875,272.2318420410156,288.21453857421875,294.9870300292969,290.7877502441406,1.0,0.1567211300134658,0.9485986232757568,0.9485986232757568,1.0,1.0,-0.5534160137176514,0.2393650710582733,0.314050942659378,0.0805389434099197,0.0,0.0,0.1336830556392669,25.10648727416992,25.0,308.4172058105469,-3722.9228515625,33.26521682739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46307373046875,304.23077392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17852.24609375,18000.0,0.0,0.0,0.0578040108084678,0.0,0.0,0.0,0.0,1.0,0.0036404838319867,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1045165285468101,0.1270470768213272,-0.0225305538624525,0.0,5.866372157470323e-05,0.0,0.0,4.894583702087402,0.0,0.0,0.0,0.2720306515693664,4.0,0.0,1.0
832560,293.3089294433594,297.1499938964844,293.1499938964844,0.0036791635211557,-278.25640869140625,296.0722045898437,0.5447414517402649,0.050000000745058,0.0458502434194088,294.9841613769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9956970214844,0.5447414517402649,0.050000000745058,0.0482825152575969,293.40655517578125,297.1499938964844,293.1499938964844,0.0070068519562482,-380.0128173828125,299.906494140625,0.5447414517402649,0.050000000745058,0.0356612987816333,293.1712951660156,297.1499938964844,293.1499938964844,0.0582813471555709,-1612.5771484375,304.1524658203125,0.7137404084205627,0.1070549190044403,0.102308452129364,293.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.51055908203125,0.5447414517402649,0.050000000745058,0.2290314584970474,291.0506591796875,291.1499938964844,274.67401123046875,272.2252197265625,288.2076721191406,294.9844665527344,291.2250061035156,1.0,0.1566985845565796,0.948771834373474,0.948771834373474,1.0,1.0,-0.5533798933029175,0.2393428534269333,0.3140370547771454,0.0805558487772941,0.0,0.0,0.0936880782246589,25.09722900390625,25.0,603.4022216796875,-3692.493408203125,33.25307083129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26953125,304.8924865722656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.123046875,18000.0,0.0,0.0,0.0592948533594608,0.0,0.0,0.0,0.0,1.0,0.0025005901698023,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044189557433128,0.1159407943487167,-0.0115218330174684,0.0,6.017673513269983e-05,0.0,0.0,4.4913010597229,0.0,0.0,0.0,0.2714477181434631,4.0,0.0,1.0
832620,293.30963134765625,297.1499938964844,293.1499938964844,0.0035619859118014,-266.1267395019531,296.2784423828125,0.5447762608528137,0.050000000745058,0.0458499863743782,294.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.46246337890625,0.5447762608528137,0.050000000745058,0.0482822433114051,293.4075622558594,297.1499938964844,293.1499938964844,0.0067626521922647,-365.2109680175781,299.9548645019531,0.5447762608528137,0.050000000745058,0.0356610976159572,293.1700439453125,297.1499938964844,293.1499938964844,0.0559307225048542,-1565.624755859375,304.15533447265625,0.7132562398910522,0.1067681163549423,0.1020825505256652,293.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.29547119140625,0.5447762608528137,0.050000000745058,0.2290301620960235,291.47509765625,291.1499938964844,274.64599609375,272.2110290527344,288.1956481933594,294.9837646484375,291.49957275390625,1.0,0.156655728816986,0.9491182565689088,0.9491182565689088,1.0,1.0,-0.553106427192688,0.2392157912254333,0.3138906359672546,0.0805465281009674,0.0,0.0,0.0139990001916885,25.08875846862793,25.0,325.33953857421875,-3229.2744140625,33.21916580200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9330749511719,303.08184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.029296875,18000.0,0.0,0.0,0.0629221200942993,0.0,0.0,0.0,0.0,1.0,0.0035356893204152,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755302533507347,0.0969901084899902,-0.0214598514139652,0.0,6.385795131791383e-05,0.0,0.0,3.716726064682007,0.0,0.0,0.0,0.2685297429561615,4.0,0.0,1.0
832680,293.30963134765625,297.1499938964844,293.1499938964844,0.0035619859118014,-266.1267395019531,296.2784423828125,0.5447762608528137,0.050000000745058,0.0458499863743782,294.9836730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.46246337890625,0.5447762608528137,0.050000000745058,0.0482822433114051,293.4075622558594,297.1499938964844,293.1499938964844,0.0067626521922647,-365.2109680175781,299.9548645019531,0.5447762608528137,0.050000000745058,0.0356610976159572,293.1700439453125,297.1499938964844,293.1499938964844,0.0559307225048542,-1565.624755859375,304.15533447265625,0.7132562398910522,0.1067681163549423,0.1020825505256652,293.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.29547119140625,0.5447762608528137,0.050000000745058,0.2290301620960235,291.47509765625,291.1499938964844,274.64599609375,272.2110290527344,288.1956481933594,294.9837646484375,291.49957275390625,1.0,0.156655728816986,0.9491182565689088,0.9491182565689088,1.0,1.0,-0.553106427192688,0.2392157912254333,0.3138906359672546,0.0805465281009674,0.0,0.0,0.0139990001916885,25.08875846862793,25.0,325.33953857421875,-3229.2744140625,33.21916580200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9330749511719,303.08184814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18056.029296875,18000.0,0.0,0.0,0.0629221200942993,0.0,0.0,0.0,0.0,1.0,0.0035356893204152,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755302533507347,0.0969901084899902,-0.0214598514139652,0.0,6.385795131791383e-05,0.0,0.0,3.716726064682007,0.0,0.0,0.0,0.2685297429561615,4.0,0.0,1.0
832740,293.3096618652344,297.1499938964844,293.1499938964844,0.0035243439488112,-265.6351318359375,296.1501770019531,0.5447686910629272,0.050000000745058,0.0458500422537326,294.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38873291015625,0.5447686910629272,0.050000000745058,0.0482823029160499,293.4087829589844,297.1499938964844,293.1499938964844,0.0067275003530085,-366.8714294433594,299.8241271972656,0.5447686910629272,0.050000000745058,0.0356611460447311,293.1694641113281,297.1499938964844,293.1499938964844,0.0569628961384296,-1587.5,304.1514892578125,0.712410032749176,0.1063785403966903,0.1017228588461875,293.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5616455078125,0.5447686910629272,0.050000000745058,0.2290304601192474,291.35662841796875,291.1499938964844,274.6166687011719,272.19561767578125,288.1823425292969,294.9822692871094,291.103759765625,1.0,0.1566132605075836,0.9494646191596984,0.9494646191596984,1.0,1.0,-0.5526753067970276,0.239024356007576,0.3136509656906128,0.0805012136697769,0.0,0.0,0.0,25.08738136291504,25.0,-1103.7882080078125,-0.0,33.17702865600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9189758300781,298.94451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18095.98828125,18000.0,0.0,0.0,0.0641804784536361,0.0,0.0,0.0,0.0,1.0,0.0110784163698554,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001478049234719,0.0650228857994079,-0.0648750811815261,0.0,6.51350273983553e-05,0.0,0.0,2.425358533859253,0.0,0.0,0.0,0.2624581456184387,4.0,0.0,1.0
832800,293.3096618652344,297.1499938964844,293.1499938964844,0.0035243439488112,-265.6351318359375,296.1501770019531,0.5447686910629272,0.050000000745058,0.0458500422537326,294.98175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.38873291015625,0.5447686910629272,0.050000000745058,0.0482823029160499,293.4087829589844,297.1499938964844,293.1499938964844,0.0067275003530085,-366.8714294433594,299.8241271972656,0.5447686910629272,0.050000000745058,0.0356611460447311,293.1694641113281,297.1499938964844,293.1499938964844,0.0569628961384296,-1587.5,304.1514892578125,0.712410032749176,0.1063785403966903,0.1017228588461875,293.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5616455078125,0.5447686910629272,0.050000000745058,0.2290304601192474,291.35662841796875,291.1499938964844,274.6166687011719,272.19561767578125,288.1823425292969,294.9822692871094,291.103759765625,1.0,0.1566132605075836,0.9494646191596984,0.9494646191596984,1.0,1.0,-0.5526753067970276,0.239024356007576,0.3136509656906128,0.0805012136697769,0.0,0.0,0.0,25.08738136291504,25.0,-1103.7882080078125,-0.0,33.17702865600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9189758300781,298.94451904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18095.98828125,18000.0,0.0,0.0,0.0641804784536361,0.0,0.0,0.0,0.0,1.0,0.0110784163698554,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001478049234719,0.0650228857994079,-0.0648750811815261,0.0,6.51350273983553e-05,0.0,0.0,2.425358533859253,0.0,0.0,0.0,0.2624581456184387,4.0,0.0,1.0
