time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
832860,293.3011779785156,297.1499938964844,293.1499938964844,0.0036342509556561,-279.31207275390625,295.656005859375,0.5448377728462219,0.050000000745058,0.0458495318889617,294.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.59820556640625,0.5448377728462219,0.050000000745058,0.0482817627489566,293.403076171875,297.1499938964844,293.1499938964844,0.0068871760740876,-381.1025390625,299.4975280761719,0.5448377728462219,0.050000000745058,0.0356607474386692,293.16656494140625,297.1499938964844,293.1499938964844,0.0602386519312858,-1654.1104736328125,304.14666748046875,0.7123146653175354,0.1064683124423027,0.1016499698162078,293.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5985717773437,0.5448377728462219,0.050000000745058,0.2290278971195221,290.6199035644531,291.1499938964844,274.58599853515625,272.17901611328125,288.1635131835937,294.97296142578125,290.8316345214844,1.0,0.1565762758255005,0.950695276260376,0.950695276260376,1.0,1.0,-0.5525829195976257,0.238989844918251,0.3135930597782135,0.0805380418896675,0.0,0.0,0.1330123245716095,25.0734977722168,25.0,353.7396850585937,-3753.73095703125,33.15522384643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4419860839844,304.4181823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17865.359375,18000.0,0.0,0.0,0.0583860613405704,0.0,0.0,0.0,0.0,1.0,0.0033932556398212,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065752059221267,0.1265876293182373,-0.0200124289840459,0.0,5.9254431107547134e-05,0.0,0.0,4.883510589599609,0.0,0.0,0.0,0.2721246182918548,4.0,0.0,1.0
832920,293.3011779785156,297.1499938964844,293.1499938964844,0.0036342509556561,-279.31207275390625,295.656005859375,0.5448377728462219,0.050000000745058,0.0458495318889617,294.9714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.59820556640625,0.5448377728462219,0.050000000745058,0.0482817627489566,293.403076171875,297.1499938964844,293.1499938964844,0.0068871760740876,-381.1025390625,299.4975280761719,0.5448377728462219,0.050000000745058,0.0356607474386692,293.16656494140625,297.1499938964844,293.1499938964844,0.0602386519312858,-1654.1104736328125,304.14666748046875,0.7123146653175354,0.1064683124423027,0.1016499698162078,293.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5985717773437,0.5448377728462219,0.050000000745058,0.2290278971195221,290.6199035644531,291.1499938964844,274.58599853515625,272.17901611328125,288.1635131835937,294.97296142578125,290.8316345214844,1.0,0.1565762758255005,0.950695276260376,0.950695276260376,1.0,1.0,-0.5525829195976257,0.238989844918251,0.3135930597782135,0.0805380418896675,0.0,0.0,0.1330123245716095,25.0734977722168,25.0,353.7396850585937,-3753.73095703125,33.15522384643555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4419860839844,304.4181823730469,278.1499938964844,0.0,18000.0,313.1499938964844,17865.359375,18000.0,0.0,0.0,0.0583860613405704,0.0,0.0,0.0,0.0,1.0,0.0033932556398212,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1065752059221267,0.1265876293182373,-0.0200124289840459,0.0,5.9254431107547134e-05,0.0,0.0,4.883510589599609,0.0,0.0,0.0,0.2721246182918548,4.0,0.0,1.0
832980,293.2984313964844,297.1499938964844,293.1499938964844,0.0034850763622671,-261.4115295410156,296.07781982421875,0.5449700951576233,0.050000000745058,0.045848548412323,294.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.5449700951576233,0.050000000745058,0.0482807271182537,293.4000244140625,297.1499938964844,293.1499938964844,0.0065521486103534,-357.68316650390625,299.6752319335937,0.5449700951576233,0.050000000745058,0.0356599800288677,293.1635437011719,297.1499938964844,293.1499938964844,0.0563064999878406,-1573.6195068359375,304.15399169921875,0.7130071520805359,0.1066677123308181,0.1018846482038497,293.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.5449700951576233,0.050000000745058,0.2290229946374893,291.361328125,291.1499938964844,274.5539855957031,272.1611633300781,288.1466369628906,294.9671325683594,291.43243408203125,1.0,0.1565523892641067,0.9519259929656982,0.9519259929656982,1.0,1.0,-0.5528553128242493,0.2391078919172287,0.3137474358081817,0.0806511715054512,0.0,0.0,0.0479073785245418,25.05005645751953,25.0,483.9812622070313,-3431.52392578125,33.15896224975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0566711425781,304.0152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18063.83203125,18000.0,0.0,0.0,0.0618495419621467,0.0,0.0,0.0,0.0,1.0,0.0028587686829268,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876846238970756,0.102443479001522,-0.0147588485851883,0.0,6.27694244030863e-05,0.0,0.0,3.947671413421631,0.0,0.0,0.0,0.269642174243927,4.0,0.0,1.0
833040,293.2984313964844,297.1499938964844,293.1499938964844,0.0034850763622671,-261.4115295410156,296.07781982421875,0.5449700951576233,0.050000000745058,0.045848548412323,294.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.5449700951576233,0.050000000745058,0.0482807271182537,293.4000244140625,297.1499938964844,293.1499938964844,0.0065521486103534,-357.68316650390625,299.6752319335937,0.5449700951576233,0.050000000745058,0.0356599800288677,293.1635437011719,297.1499938964844,293.1499938964844,0.0563064999878406,-1573.6195068359375,304.15399169921875,0.7130071520805359,0.1066677123308181,0.1018846482038497,293.4102478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3309631347656,0.5449700951576233,0.050000000745058,0.2290229946374893,291.361328125,291.1499938964844,274.5539855957031,272.1611633300781,288.1466369628906,294.9671325683594,291.43243408203125,1.0,0.1565523892641067,0.9519259929656982,0.9519259929656982,1.0,1.0,-0.5528553128242493,0.2391078919172287,0.3137474358081817,0.0806511715054512,0.0,0.0,0.0479073785245418,25.05005645751953,25.0,483.9812622070313,-3431.52392578125,33.15896224975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0566711425781,304.0152893066406,278.1499938964844,0.0,18000.0,313.1499938964844,18063.83203125,18000.0,0.0,0.0,0.0618495419621467,0.0,0.0,0.0,0.0,1.0,0.0028587686829268,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876846238970756,0.102443479001522,-0.0147588485851883,0.0,6.27694244030863e-05,0.0,0.0,3.947671413421631,0.0,0.0,0.0,0.269642174243927,4.0,0.0,1.0
833100,293.2983093261719,297.1499938964844,293.1499938964844,0.0034464476630091,-257.7682189941406,296.1219482421875,0.5449990630149841,0.050000000745058,0.0458483323454856,294.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4591369628906,0.5449990630149841,0.050000000745058,0.0482805036008358,293.4000244140625,297.1499938964844,293.1499938964844,0.0064739040099084,-353.2463073730469,299.671142578125,0.5449990630149841,0.050000000745058,0.0356598161160945,293.16278076171875,297.1499938964844,293.1499938964844,0.0557966567575931,-1563.4180908203125,304.1541748046875,0.713066816329956,0.1066415458917617,0.1018967777490615,293.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.4591369628906,0.5449990630149841,0.050000000745058,0.2290219217538833,291.470458984375,291.1499938964844,274.5375061035156,272.1517944335937,288.1387939453125,294.9659423828125,291.4918212890625,1.0,0.1565422266721725,0.9525413513183594,0.9525413513183594,1.0,1.0,-0.5528678894042969,0.2391160130500793,0.3137519061565399,0.0806802064180374,0.0,0.0,0.0149568868800997,25.044675827026367,25.0,307.0174560546875,-3235.070556640625,33.15509033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.919677734375,303.0434875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18054.044921875,18000.0,0.0,0.0,0.0635518878698349,0.0,0.0,0.0,0.0,1.0,0.0035103666596114,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755766779184341,0.096773937344551,-0.0211972557008266,0.0,6.449708598665893e-05,0.0,0.0,3.707973957061768,0.0,0.0,0.0,0.2685018181800842,4.0,0.0,1.0
833160,293.2981872558594,297.1499938964844,293.1499938964844,0.0034220579545944,-255.7953491210937,296.1158752441406,0.545009434223175,0.050000000745058,0.0458482541143894,294.96435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4970397949219,0.545009434223175,0.050000000745058,0.0482804216444492,293.4003295898437,297.1499938964844,293.1499938964844,0.0064215110614895,-350.75030517578125,299.6385498046875,0.545009434223175,0.050000000745058,0.0356597527861595,293.1623229980469,297.1499938964844,293.1499938964844,0.0556281954050064,-1560.203125,304.1537170410156,0.7129695415496826,0.1065723821520805,0.1018501296639442,293.4111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4970397949219,0.545009434223175,0.050000000745058,0.2290215343236923,291.4999084472656,291.1499938964844,274.5206604003906,272.1421203613281,288.131103515625,294.9647216796875,291.5008239746094,1.0,0.1565322130918502,0.9522687196731568,0.9522687196731568,1.0,1.0,-0.5528112053871155,0.2390820980072021,0.3137291371822357,0.0806796476244926,0.0,0.0,0.0,25.04239082336425,25.0,107.23909759521484,-2341.8935546875,33.14757537841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8356018066406,301.1332092285156,278.1499938964844,0.0,18000.0,313.1499938964844,18200.978515625,18000.0,0.0,0.0,0.0649479106068611,0.0,0.0,0.0,0.0,1.0,0.0063351774588227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0322887301445007,0.0763292014598846,-0.0440404675900936,0.0,6.591386772925034e-05,0.0,0.0,2.897077798843384,0.0,0.0,0.0,0.2647062540054321,4.0,0.0,1.0
833220,293.29425048828125,297.1499938964844,293.1499938964844,0.0034917087759822,-270.4436950683594,295.5389404296875,0.5450214147567749,0.050000000745058,0.0458481684327125,294.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74853515625,0.5450214147567749,0.050000000745058,0.0482803285121917,293.39892578125,297.1499938964844,293.1499938964844,0.0066331583075225,-372.8694152832031,299.2516174316406,0.5450214147567749,0.050000000745058,0.0356596857309341,293.1611328125,297.1499938964844,293.1499938964844,0.0613503456115722,-1677.31884765625,304.1424560546875,0.7127102613449097,0.1064951494336128,0.101733349263668,293.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.74853515625,0.5450214147567749,0.050000000745058,0.2290210872888565,290.658447265625,291.1499938964844,274.4859924316406,272.121826171875,288.11383056640625,294.9595947265625,290.4123229980469,1.0,0.1565128564834594,0.9517234563827516,0.9517234563827516,1.0,1.0,-0.5526702404022217,0.2390026748180389,0.3136675655841827,0.0806668326258659,0.0,0.0,0.0871655568480491,25.03927421569824,25.0,-693.4729614257812,-3309.35595703125,33.13130569458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3641967773437,300.5524597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17759.697265625,18000.0,0.0,0.0,0.0603709444403648,0.0,0.0,0.0,0.0,1.0,0.0064843627624213,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755533352494239,0.1202810406684875,-0.0447277016937732,0.0,6.126883090473711e-05,0.0,0.0,4.556561470031738,0.0,0.0,0.0,0.2695171535015106,4.0,0.0,1.0
833280,293.29425048828125,297.1499938964844,293.1499938964844,0.0034917087759822,-270.4436950683594,295.5389404296875,0.5450214147567749,0.050000000745058,0.0458481684327125,294.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74853515625,0.5450214147567749,0.050000000745058,0.0482803285121917,293.39892578125,297.1499938964844,293.1499938964844,0.0066331583075225,-372.8694152832031,299.2516174316406,0.5450214147567749,0.050000000745058,0.0356596857309341,293.1611328125,297.1499938964844,293.1499938964844,0.0613503456115722,-1677.31884765625,304.1424560546875,0.7127102613449097,0.1064951494336128,0.101733349263668,293.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.74853515625,0.5450214147567749,0.050000000745058,0.2290210872888565,290.658447265625,291.1499938964844,274.4859924316406,272.121826171875,288.11383056640625,294.9595947265625,290.4123229980469,1.0,0.1565128564834594,0.9517234563827516,0.9517234563827516,1.0,1.0,-0.5526702404022217,0.2390026748180389,0.3136675655841827,0.0806668326258659,0.0,0.0,0.0871655568480491,25.03927421569824,25.0,-693.4729614257812,-3309.35595703125,33.13130569458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3641967773437,300.5524597167969,278.1499938964844,0.0,18000.0,313.1499938964844,17759.697265625,18000.0,0.0,0.0,0.0603709444403648,0.0,0.0,0.0,0.0,1.0,0.0064843627624213,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755533352494239,0.1202810406684875,-0.0447277016937732,0.0,6.126883090473711e-05,0.0,0.0,4.556561470031738,0.0,0.0,0.0,0.2695171535015106,4.0,0.0,1.0
833340,293.28875732421875,297.1499938964844,293.1499938964844,0.0034405740443617,-260.60791015625,295.7631225585937,0.5451167821884155,0.050000000745058,0.0458474606275558,294.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0110778808594,0.5451167821884155,0.050000000745058,0.048279583454132,293.3946533203125,297.1499938964844,293.1499938964844,0.0064037586562335,-354.6983642578125,299.3243713378906,0.5451167821884155,0.050000000745058,0.0356591381132602,293.1583557128906,297.1499938964844,293.1499938964844,0.0578962974250316,-1605.6689453125,304.1510314941406,0.7133059501647949,0.1067802757024765,0.1019447818398475,293.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0110778808594,0.5451167821884155,0.050000000745058,0.2290175557136535,291.0638732910156,291.1499938964844,274.45001220703125,272.1003112792969,288.09405517578125,294.950439453125,291.2274475097656,1.0,0.1565013527870178,0.9511781930923462,0.9511781930923462,1.0,1.0,-0.5529172420501709,0.2390867471694946,0.3138305246829986,0.0807312652468681,0.0,0.0,0.09448953717947,25.022764205932617,25.0,586.5686645507812,-3706.158203125,33.13916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24041748046875,304.865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.984375,18000.0,0.0,0.0,0.0606376938521862,0.0,0.0,0.0,0.0,1.0,0.0023665579501539,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046251356601715,0.1150084435939788,-0.0103833070024847,0.0,6.153954745968804e-05,0.0,0.0,4.456069946289063,0.0,0.0,0.0,0.2713946998119354,4.0,0.0,1.0
833400,293.28875732421875,297.1499938964844,293.1499938964844,0.0034405740443617,-260.60791015625,295.7631225585937,0.5451167821884155,0.050000000745058,0.0458474606275558,294.94976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0110778808594,0.5451167821884155,0.050000000745058,0.048279583454132,293.3946533203125,297.1499938964844,293.1499938964844,0.0064037586562335,-354.6983642578125,299.3243713378906,0.5451167821884155,0.050000000745058,0.0356591381132602,293.1583557128906,297.1499938964844,293.1499938964844,0.0578962974250316,-1605.6689453125,304.1510314941406,0.7133059501647949,0.1067802757024765,0.1019447818398475,293.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0110778808594,0.5451167821884155,0.050000000745058,0.2290175557136535,291.0638732910156,291.1499938964844,274.45001220703125,272.1003112792969,288.09405517578125,294.950439453125,291.2274475097656,1.0,0.1565013527870178,0.9511781930923462,0.9511781930923462,1.0,1.0,-0.5529172420501709,0.2390867471694946,0.3138305246829986,0.0807312652468681,0.0,0.0,0.09448953717947,25.022764205932617,25.0,586.5686645507812,-3706.158203125,33.13916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24041748046875,304.865966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18006.984375,18000.0,0.0,0.0,0.0606376938521862,0.0,0.0,0.0,0.0,1.0,0.0023665579501539,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046251356601715,0.1150084435939788,-0.0103833070024847,0.0,6.153954745968804e-05,0.0,0.0,4.456069946289063,0.0,0.0,0.0,0.2713946998119354,4.0,0.0,1.0
833460,293.2890014648437,297.1499938964844,293.1499938964844,0.0033383397385478,-249.98257446289065,295.96710205078125,0.5451699495315552,0.050000000745058,0.0458470657467842,294.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4447937011719,0.5451699495315552,0.050000000745058,0.0482791699469089,293.3950500488281,297.1499938964844,293.1499938964844,0.0061991573311388,-341.5309143066406,299.38543701171875,0.5451699495315552,0.050000000745058,0.0356588289141655,293.1570739746094,297.1499938964844,293.1499938964844,0.0560247264802455,-1567.7093505859375,304.1535949707031,0.7136461138725281,0.106829784810543,0.1020668596029281,293.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4447937011719,0.5451699495315552,0.050000000745058,0.2290155887603759,291.45623779296875,291.1499938964844,274.41265869140625,272.0775756835937,288.07684326171875,294.94775390625,291.4779663085937,1.0,0.1564953476190567,0.9515201449394226,0.9515201449394226,1.0,1.0,-0.5530601143836975,0.2391437739133834,0.3139163553714752,0.0807836428284645,0.0,0.0,0.01990314014256,25.0136775970459,25.0,305.7686767578125,-3263.531982421875,33.144126892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,303.1141662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18053.869140625,18000.0,0.0,0.0,0.0642094761133194,0.0,0.0,0.0,0.0,1.0,0.003397011430934,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769211798906326,0.0969621315598487,-0.0200409516692161,0.0,6.516445137094706e-05,0.0,0.0,3.716985940933228,0.0,0.0,0.0,0.2685800790786743,4.0,0.0,1.0
833520,293.2890014648437,297.1499938964844,293.1499938964844,0.0033383397385478,-249.98257446289065,295.96710205078125,0.5451699495315552,0.050000000745058,0.0458470657467842,294.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4447937011719,0.5451699495315552,0.050000000745058,0.0482791699469089,293.3950500488281,297.1499938964844,293.1499938964844,0.0061991573311388,-341.5309143066406,299.38543701171875,0.5451699495315552,0.050000000745058,0.0356588289141655,293.1570739746094,297.1499938964844,293.1499938964844,0.0560247264802455,-1567.7093505859375,304.1535949707031,0.7136461138725281,0.106829784810543,0.1020668596029281,293.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4447937011719,0.5451699495315552,0.050000000745058,0.2290155887603759,291.45623779296875,291.1499938964844,274.41265869140625,272.0775756835937,288.07684326171875,294.94775390625,291.4779663085937,1.0,0.1564953476190567,0.9515201449394226,0.9515201449394226,1.0,1.0,-0.5530601143836975,0.2391437739133834,0.3139163553714752,0.0807836428284645,0.0,0.0,0.01990314014256,25.0136775970459,25.0,305.7686767578125,-3263.531982421875,33.144126892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91815185546875,303.1141662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18053.869140625,18000.0,0.0,0.0,0.0642094761133194,0.0,0.0,0.0,0.0,1.0,0.003397011430934,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0769211798906326,0.0969621315598487,-0.0200409516692161,0.0,6.516445137094706e-05,0.0,0.0,3.716985940933228,0.0,0.0,0.0,0.2685800790786743,4.0,0.0,1.0
833580,293.2890930175781,297.1499938964844,293.1499938964844,0.0032975517679005,-247.9913330078125,295.89422607421875,0.5451611280441284,0.050000000745058,0.0458471328020095,294.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.433349609375,0.5451611280441284,0.050000000745058,0.0482792370021343,293.3963623046875,297.1499938964844,293.1499938964844,0.0061335549689829,-340.0064697265625,299.2837829589844,0.5451611280441284,0.050000000745058,0.0356588810682296,293.15673828125,297.1499938964844,293.1499938964844,0.0565866865217685,-1579.449462890625,304.1512451171875,0.7134412527084351,0.1067220047116279,0.1019824370741844,293.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.433349609375,0.5451611280441284,0.050000000745058,0.2290159165859222,291.4169311523437,291.1499938964844,274.3739929199219,272.0535888671875,288.0587158203125,294.9453125,291.251220703125,1.0,0.1564882844686508,0.951862096786499,0.951862096786499,1.0,1.0,-0.5529594421386719,0.2391029745340347,0.3138564825057983,0.0807782411575317,0.0,0.0,0.0,25.014760971069336,25.0,-859.9612426757812,-0.0050460435450077,33.135616302490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558349609375,298.7542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18128.634765625,18000.0,0.0,0.0,0.0660387203097343,0.0,0.0,0.0,0.0,1.0,0.0103925997391343,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005767090478911,0.0633758455514907,-0.0627991333603859,0.0,6.702090468024835e-05,0.0,0.0,2.368035078048706,0.0,0.0,0.0,0.2625002264976501,4.0,0.0,1.0
833640,293.2890930175781,297.1499938964844,293.1499938964844,0.0032975517679005,-247.9913330078125,295.89422607421875,0.5451611280441284,0.050000000745058,0.0458471328020095,294.94482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.433349609375,0.5451611280441284,0.050000000745058,0.0482792370021343,293.3963623046875,297.1499938964844,293.1499938964844,0.0061335549689829,-340.0064697265625,299.2837829589844,0.5451611280441284,0.050000000745058,0.0356588810682296,293.15673828125,297.1499938964844,293.1499938964844,0.0565866865217685,-1579.449462890625,304.1512451171875,0.7134412527084351,0.1067220047116279,0.1019824370741844,293.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.433349609375,0.5451611280441284,0.050000000745058,0.2290159165859222,291.4169311523437,291.1499938964844,274.3739929199219,272.0535888671875,288.0587158203125,294.9453125,291.251220703125,1.0,0.1564882844686508,0.951862096786499,0.951862096786499,1.0,1.0,-0.5529594421386719,0.2391029745340347,0.3138564825057983,0.0807782411575317,0.0,0.0,0.0,25.014760971069336,25.0,-859.9612426757812,-0.0050460435450077,33.135616302490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558349609375,298.7542724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18128.634765625,18000.0,0.0,0.0,0.0660387203097343,0.0,0.0,0.0,0.0,1.0,0.0103925997391343,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005767090478911,0.0633758455514907,-0.0627991333603859,0.0,6.702090468024835e-05,0.0,0.0,2.368035078048706,0.0,0.0,0.0,0.2625002264976501,4.0,0.0,1.0
833700,293.2865600585937,297.1499938964844,293.1499938964844,0.0033562274184077,-259.2457580566406,295.4647521972656,0.5451598763465881,0.050000000745058,0.0458471402525901,294.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8716735839844,0.5451598763465881,0.050000000745058,0.0482792481780052,293.3954467773437,297.1499938964844,293.1499938964844,0.0062983492389321,-356.818603515625,298.9994506835937,0.5451598763465881,0.050000000745058,0.0356588885188102,293.1562805175781,297.1499938964844,293.1499938964844,0.0609497688710689,-1668.6805419921875,304.14306640625,0.7133632302284241,0.1067258045077323,0.1019493490457534,293.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8716735839844,0.5451598763465881,0.050000000745058,0.2290159612894058,290.7822570800781,291.1499938964844,274.3541564941406,272.0411376953125,288.0482788085937,294.9423217773437,290.4550476074219,1.0,0.1564846485853195,0.9520331025123596,0.9520331025123596,1.0,1.0,-0.5529198050498962,0.2390882670879364,0.3138315379619598,0.0807750076055526,0.0,0.0,0.0667456462979316,25.01472854614257,25.0,-974.6052856445312,-3249.066162109375,33.131832122802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26617431640625,299.4869384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17755.677734375,18000.0,0.0,0.0,0.0622086711227893,0.0,0.0,0.0,0.0,1.0,0.0068618203513324,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071651816368103,0.1185468062758445,-0.0468949973583221,0.0,6.313389167189598e-05,0.0,0.0,4.4821648597717285,0.0,0.0,0.0,0.2687642872333526,4.0,0.0,1.0
833760,293.2824401855469,297.1499938964844,293.1499938964844,0.003413361730054,-263.6746520996094,295.2986145019531,0.5451875329017639,0.050000000745058,0.045846939086914,294.9353332519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5469970703125,0.5451875329017639,0.050000000745058,0.0482790321111679,293.392822265625,297.1499938964844,293.1499938964844,0.0063178315758705,-357.8397521972656,298.8715515136719,0.5451875329017639,0.050000000745058,0.0356587283313274,293.15509033203125,297.1499938964844,293.1499938964844,0.0611215569078922,-1671.66357421875,304.14422607421875,0.7135604023933411,0.1068749502301216,0.1020215824246406,293.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5469970703125,0.5451875329017639,0.050000000745058,0.2290149480104446,290.5469665527344,291.1499938964844,274.3340148925781,272.02838134765625,288.036376953125,294.9368591308594,290.723876953125,1.0,0.1564826667308807,0.9522037506103516,0.9522037506103516,1.0,1.0,-0.5530045032501221,0.2391261607408523,0.3138783574104309,0.0807961151003837,0.0,0.0,0.1372855752706527,25.00996398925781,25.0,215.61099243164065,-3724.8115234375,33.13536834716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44122314453125,303.97283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17841.39453125,18000.0,0.0,0.0,0.0599355064332485,0.0,0.0,0.0,0.0,1.0,0.0037295692600309,0.0,-0.0,-0.0,0.0,0.0,0.0,0.103123515844345,0.1265512704849243,-0.0234277490526437,0.0,6.082692198106088e-05,0.0,0.0,4.869613170623779,0.0,0.0,0.0,0.2718876004219055,4.0,0.0,1.0
833820,293.2804870605469,297.1499938964844,293.1499938964844,0.0032776726875454,-246.6796722412109,295.7488708496094,0.5452789664268494,0.050000000745058,0.0458462610840797,294.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26580810546875,0.5452789664268494,0.050000000745058,0.0482783205807209,293.3908996582031,297.1499938964844,293.1499938964844,0.0060159298591315,-334.9300842285156,299.0864562988281,0.5452789664268494,0.050000000745058,0.0356582030653953,293.1529846191406,297.1499938964844,293.1499938964844,0.0570289939641952,-1587.3638916015625,304.15264892578125,0.7143847942352295,0.1071802377700805,0.1023369133472442,293.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26580810546875,0.5452789664268494,0.050000000745058,0.2290115654468536,291.2999267578125,291.1499938964844,274.29266357421875,272.0019226074219,288.01519775390625,294.9306030273437,291.3832702636719,1.0,0.156485453248024,0.9525450468063354,0.9525450468063354,1.0,1.0,-0.5533766150474548,0.2392880767583847,0.3140885233879089,0.08087719976902,0.0,0.0,0.0620053112506866,24.99490737915039,25.0,498.0884094238281,-3522.406005859375,33.15641403198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0799560546875,304.23907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.396484375,18000.0,0.0,0.0,0.0630790293216705,0.0,0.0,0.0,0.0,1.0,0.0025596912018954,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924519971013069,0.1044776737689971,-0.0120256785303354,0.0,6.401719292625785e-05,0.0,0.0,4.033165454864502,0.0,0.0,0.0,0.2700343132019043,4.0,0.0,1.0
833880,293.2804870605469,297.1499938964844,293.1499938964844,0.0032776726875454,-246.6796722412109,295.7488708496094,0.5452789664268494,0.050000000745058,0.0458462610840797,294.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.26580810546875,0.5452789664268494,0.050000000745058,0.0482783205807209,293.3908996582031,297.1499938964844,293.1499938964844,0.0060159298591315,-334.9300842285156,299.0864562988281,0.5452789664268494,0.050000000745058,0.0356582030653953,293.1529846191406,297.1499938964844,293.1499938964844,0.0570289939641952,-1587.3638916015625,304.15264892578125,0.7143847942352295,0.1071802377700805,0.1023369133472442,293.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.26580810546875,0.5452789664268494,0.050000000745058,0.2290115654468536,291.2999267578125,291.1499938964844,274.29266357421875,272.0019226074219,288.01519775390625,294.9306030273437,291.3832702636719,1.0,0.156485453248024,0.9525450468063354,0.9525450468063354,1.0,1.0,-0.5533766150474548,0.2392880767583847,0.3140885233879089,0.08087719976902,0.0,0.0,0.0620053112506866,24.99490737915039,25.0,498.0884094238281,-3522.406005859375,33.15641403198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0799560546875,304.23907470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18058.396484375,18000.0,0.0,0.0,0.0630790293216705,0.0,0.0,0.0,0.0,1.0,0.0025596912018954,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0924519971013069,0.1044776737689971,-0.0120256785303354,0.0,6.401719292625785e-05,0.0,0.0,4.033165454864502,0.0,0.0,0.0,0.2700343132019043,4.0,0.0,1.0
833940,293.2810974121094,297.1499938964844,293.1499938964844,0.0032141737174242,-240.8098602294922,295.813232421875,0.545295774936676,0.050000000745058,0.0458461344242095,294.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4644775390625,0.545295774936676,0.050000000745058,0.0482781901955604,293.3919982910156,297.1499938964844,293.1499938964844,0.0058883549645543,-327.5117492675781,299.0683898925781,0.545295774936676,0.050000000745058,0.0356581062078475,293.1524353027344,297.1499938964844,293.1499938964844,0.0563037730753421,-1572.6917724609375,304.15289306640625,0.7146082520484924,0.1072194948792457,0.1024266704916954,293.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4644775390625,0.545295774936676,0.050000000745058,0.2290109395980835,291.46832275390625,291.1499938964844,274.25,271.9742431640625,287.9950866699219,294.92803955078125,291.4739685058594,1.0,0.1564896553754806,0.952886402606964,0.952886402606964,1.0,1.0,-0.5534831881523132,0.2393429279327392,0.314140260219574,0.0808945596218109,0.0,0.0,0.0041881259530782,24.99229621887207,25.0,184.03665161132807,-3180.7431640625,33.16404342651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8451232910156,302.51043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.15625,18000.0,0.0,0.0,0.0662420317530632,0.0,0.0,0.0,0.0,1.0,0.0037814767565578,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714120417833328,0.0953585505485534,-0.0239465069025754,0.0,6.722724356222898e-05,0.0,0.0,3.6443839073181152,0.0,0.0,0.0,0.2680933773517608,4.0,0.0,1.0
834000,293.2810974121094,297.1499938964844,293.1499938964844,0.0032141737174242,-240.8098602294922,295.813232421875,0.545295774936676,0.050000000745058,0.0458461344242095,294.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4644775390625,0.545295774936676,0.050000000745058,0.0482781901955604,293.3919982910156,297.1499938964844,293.1499938964844,0.0058883549645543,-327.5117492675781,299.0683898925781,0.545295774936676,0.050000000745058,0.0356581062078475,293.1524353027344,297.1499938964844,293.1499938964844,0.0563037730753421,-1572.6917724609375,304.15289306640625,0.7146082520484924,0.1072194948792457,0.1024266704916954,293.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4644775390625,0.545295774936676,0.050000000745058,0.2290109395980835,291.46832275390625,291.1499938964844,274.25,271.9742431640625,287.9950866699219,294.92803955078125,291.4739685058594,1.0,0.1564896553754806,0.952886402606964,0.952886402606964,1.0,1.0,-0.5534831881523132,0.2393429279327392,0.314140260219574,0.0808945596218109,0.0,0.0,0.0041881259530782,24.99229621887207,25.0,184.03665161132807,-3180.7431640625,33.16404342651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8451232910156,302.51043701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.15625,18000.0,0.0,0.0,0.0662420317530632,0.0,0.0,0.0,0.0,1.0,0.0037814767565578,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714120417833328,0.0953585505485534,-0.0239465069025754,0.0,6.722724356222898e-05,0.0,0.0,3.6443839073181152,0.0,0.0,0.0,0.2680933773517608,4.0,0.0,1.0
834060,293.2796936035156,297.1499938964844,293.1499938964844,0.0032109403982758,-245.54605102539065,295.51043701171875,0.5452852845191956,0.050000000745058,0.0458462126553058,294.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5452852845191956,0.050000000745058,0.048278272151947,293.3922119140625,297.1499938964844,293.1499938964844,0.0059334798716008,-336.388916015625,298.82403564453125,0.5452852845191956,0.050000000745058,0.0356581658124923,293.1520690917969,297.1499938964844,293.1499938964844,0.0595972463488578,-1639.95361328125,304.1458435058594,0.7145806550979614,0.1072286069393158,0.1024195104837417,293.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5452852845191956,0.050000000745058,0.2290113270282745,291.0717163085937,291.1499938964844,274.2059936523437,271.9453125,287.9732360839844,294.9239196777344,290.7138061523437,1.0,0.1564925014972686,0.9532246589660645,0.9532246589660645,1.0,1.0,-0.5534753203392029,0.2393540889024734,0.3141212165355682,0.0808788016438484,0.0,0.0,0.0237369257956743,24.994007110595703,25.0,-1413.5264892578125,-1574.8114013671875,33.16490936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0345458984375,298.4312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17877.734375,18000.0,0.0,0.0,0.0655255168676376,0.0,0.0,0.0,0.0,1.0,0.01082294434309,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0155479796230793,0.0794359073042869,-0.0638879239559173,0.0,6.650006980635226e-05,0.0,0.0,2.9475648403167725,0.0,0.0,0.0,0.2650749087333679,4.0,0.0,1.0
834120,293.2796936035156,297.1499938964844,293.1499938964844,0.0032109403982758,-245.54605102539065,295.51043701171875,0.5452852845191956,0.050000000745058,0.0458462126553058,294.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5452852845191956,0.050000000745058,0.048278272151947,293.3922119140625,297.1499938964844,293.1499938964844,0.0059334798716008,-336.388916015625,298.82403564453125,0.5452852845191956,0.050000000745058,0.0356581658124923,293.1520690917969,297.1499938964844,293.1499938964844,0.0595972463488578,-1639.95361328125,304.1458435058594,0.7145806550979614,0.1072286069393158,0.1024195104837417,293.4021301269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383056640625,0.5452852845191956,0.050000000745058,0.2290113270282745,291.0717163085937,291.1499938964844,274.2059936523437,271.9453125,287.9732360839844,294.9239196777344,290.7138061523437,1.0,0.1564925014972686,0.9532246589660645,0.9532246589660645,1.0,1.0,-0.5534753203392029,0.2393540889024734,0.3141212165355682,0.0808788016438484,0.0,0.0,0.0237369257956743,24.994007110595703,25.0,-1413.5264892578125,-1574.8114013671875,33.16490936279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0345458984375,298.4312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17877.734375,18000.0,0.0,0.0,0.0655255168676376,0.0,0.0,0.0,0.0,1.0,0.01082294434309,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0155479796230793,0.0794359073042869,-0.0638879239559173,0.0,6.650006980635226e-05,0.0,0.0,2.9475648403167725,0.0,0.0,0.0,0.2650749087333679,4.0,0.0,1.0
834180,293.27264404296875,297.1499938964844,293.1499938964844,0.0032659713178873,-249.7524871826172,295.31787109375,0.5453502535820007,0.050000000745058,0.0458457320928573,294.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7718811035156,0.5453502535820007,0.050000000745058,0.0482777655124664,293.3872985839844,297.1499938964844,293.1499938964844,0.0059269568882882,-336.1759033203125,298.64923095703125,0.5453502535820007,0.050000000745058,0.0356577932834625,293.1498413085937,297.1499938964844,293.1499938964844,0.0599292814731597,-1645.68798828125,304.147705078125,0.7152620553970337,0.1076229661703109,0.102688193321228,293.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7718811035156,0.5453502535820007,0.050000000745058,0.2290089279413223,290.8196105957031,291.1499938964844,274.1606750488281,271.9151306152344,287.9471130371094,294.9132995605469,291.02056884765625,1.0,0.1564998179674148,0.9535629749298096,0.9535629749298096,1.0,1.0,-0.5537931323051453,0.2395049035549163,0.3142882585525512,0.0809227377176284,0.0,0.0,0.1219207420945167,24.983362197875977,25.0,489.9971923828125,-3829.3017578125,33.184993743896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3367614746094,304.88580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.259765625,18000.0,0.0,0.0,0.0617006793618202,0.0,0.0,0.0,0.0,1.0,0.0024887372273951,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107304394245147,0.1221354007720947,-0.0114049622789025,0.0,6.26183464191854e-05,0.0,0.0,4.73147439956665,0.0,0.0,0.0,0.2721189260482788,4.0,0.0,1.0
834240,293.27264404296875,297.1499938964844,293.1499938964844,0.0032659713178873,-249.7524871826172,295.31787109375,0.5453502535820007,0.050000000745058,0.0458457320928573,294.912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7718811035156,0.5453502535820007,0.050000000745058,0.0482777655124664,293.3872985839844,297.1499938964844,293.1499938964844,0.0059269568882882,-336.1759033203125,298.64923095703125,0.5453502535820007,0.050000000745058,0.0356577932834625,293.1498413085937,297.1499938964844,293.1499938964844,0.0599292814731597,-1645.68798828125,304.147705078125,0.7152620553970337,0.1076229661703109,0.102688193321228,293.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7718811035156,0.5453502535820007,0.050000000745058,0.2290089279413223,290.8196105957031,291.1499938964844,274.1606750488281,271.9151306152344,287.9471130371094,294.9132995605469,291.02056884765625,1.0,0.1564998179674148,0.9535629749298096,0.9535629749298096,1.0,1.0,-0.5537931323051453,0.2395049035549163,0.3142882585525512,0.0809227377176284,0.0,0.0,0.1219207420945167,24.983362197875977,25.0,489.9971923828125,-3829.3017578125,33.184993743896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3367614746094,304.88580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17933.259765625,18000.0,0.0,0.0,0.0617006793618202,0.0,0.0,0.0,0.0,1.0,0.0024887372273951,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107304394245147,0.1221354007720947,-0.0114049622789025,0.0,6.26183464191854e-05,0.0,0.0,4.73147439956665,0.0,0.0,0.0,0.2721189260482788,4.0,0.0,1.0
834300,293.2719421386719,297.1499938964844,293.1499938964844,0.0031958906911313,-241.42306518554688,295.5489196777344,0.5453999638557434,0.050000000745058,0.0458453670144081,294.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.5453999638557434,0.050000000745058,0.0482773780822753,293.3863220214844,297.1499938964844,293.1499938964844,0.0057867462746798,-325.4717102050781,298.76690673828125,0.5453999638557434,0.050000000745058,0.0356575064361095,293.1488342285156,297.1499938964844,293.1499938964844,0.0580619685351848,-1607.157958984375,304.1514587402344,0.7158058285713196,0.1078267022967338,0.1029051318764686,293.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551513671875,0.5453999638557434,0.050000000745058,0.2290070950984954,291.197265625,291.1499938964844,274.13751220703125,271.89959716796875,287.9352111816406,294.91015625,291.3095703125,1.0,0.1565068364143371,0.9537320733070374,0.9537320733070374,1.0,1.0,-0.554050087928772,0.2396222800016403,0.3144277930259704,0.0809627920389175,0.0,0.0,0.0799353495240211,24.97541618347168,25.0,533.694580078125,-3638.552490234375,33.201847076416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449584960937,304.56427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18042.333984375,18000.0,0.0,0.0,0.0634384304285049,0.0,0.0,0.0,0.0,1.0,0.0022802127059549,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0990593433380127,0.1087315008044242,-0.0096721546724438,0.0,6.438194395741448e-05,0.0,0.0,4.207064151763916,0.0,0.0,0.0,0.2706814706325531,4.0,0.0,1.0
834360,293.2720642089844,297.1499938964844,293.1499938964844,0.0031499210745096,-236.6816864013672,295.6496887207031,0.5454282760620117,0.050000000745058,0.0458451583981514,294.9076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.36114501953125,0.5454282760620117,0.050000000745058,0.0482771582901477,293.3863220214844,297.1499938964844,293.1499938964844,0.0056992918252944,-319.5792541503906,298.802978515625,0.5454282760620117,0.050000000745058,0.0356573462486267,293.14825439453125,297.1499938964844,293.1499938964844,0.0572804026305675,-1591.0791015625,304.152587890625,0.7161836624145508,0.1079509332776069,0.1030596047639846,293.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36114501953125,0.5454282760620117,0.050000000745058,0.2290060520172119,291.380615234375,291.1499938964844,274.114013671875,271.8837280273437,287.9237365722656,294.9081726074219,291.4217224121094,1.0,0.156514510512352,0.9539008736610411,0.9539008736610411,1.0,1.0,-0.5542335510253906,0.239710047841072,0.3145234584808349,0.0809851363301277,0.0,0.0,0.0452855713665485,24.97104835510254,25.0,380.1961059570313,-3419.9736328125,33.21511459350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9884033203125,303.696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.060546875,18000.0,0.0,0.0,0.0651788562536239,0.0,0.0,0.0,0.0,1.0,0.0028196186758577,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853133723139762,0.0996868163347244,-0.0143734430894255,0.0,6.614824815187603e-05,0.0,0.0,3.8356335163116455,0.0,0.0,0.0,0.2692563235759735,4.0,0.0,1.0
834420,293.2721862792969,297.1499938964844,293.1499938964844,0.0031054972205311,-232.9300537109375,295.656982421875,0.5454360842704773,0.050000000745058,0.0458450987935066,294.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4529724121094,0.5454360842704773,0.050000000745058,0.048277098685503,293.386962890625,297.1499938964844,293.1499938964844,0.0056049013510346,-314.4999389648437,298.7520751953125,0.5454360842704773,0.050000000745058,0.0356572978198528,293.1478576660156,297.1499938964844,293.1499938964844,0.0570743791759014,-1586.7515869140625,304.15203857421875,0.7165277600288391,0.1080770120024681,0.1032092720270156,293.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4529724121094,0.5454360842704773,0.050000000745058,0.2290057688951492,291.4541320800781,291.1499938964844,274.0660095214844,271.8510437011719,287.9000549316406,294.9043884277344,291.45391845703125,1.0,0.1565292626619339,0.9542384147644044,0.9542384147644044,1.0,1.0,-0.5544126033782959,0.2398107945919037,0.3146018385887146,0.0809826627373695,0.0,0.0,0.0,24.97027015686035,25.0,104.16336822509766,-2935.15869140625,33.23136138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8162536621094,301.96832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.70703125,18000.0,0.0,0.0,0.067948967218399,0.0,0.0,0.0,0.0,1.0,0.0046613016165792,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0563982315361499,0.0888328924775123,-0.0324346646666526,0.0,6.895956175867468e-05,0.0,0.0,3.387765407562256,0.0,0.0,0.0,0.2665400207042694,4.0,0.0,1.0
834480,293.2721862792969,297.1499938964844,293.1499938964844,0.0031054972205311,-232.9300537109375,295.656982421875,0.5454360842704773,0.050000000745058,0.0458450987935066,294.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4529724121094,0.5454360842704773,0.050000000745058,0.048277098685503,293.386962890625,297.1499938964844,293.1499938964844,0.0056049013510346,-314.4999389648437,298.7520751953125,0.5454360842704773,0.050000000745058,0.0356572978198528,293.1478576660156,297.1499938964844,293.1499938964844,0.0570743791759014,-1586.7515869140625,304.15203857421875,0.7165277600288391,0.1080770120024681,0.1032092720270156,293.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4529724121094,0.5454360842704773,0.050000000745058,0.2290057688951492,291.4541320800781,291.1499938964844,274.0660095214844,271.8510437011719,287.9000549316406,294.9043884277344,291.45391845703125,1.0,0.1565292626619339,0.9542384147644044,0.9542384147644044,1.0,1.0,-0.5544126033782959,0.2398107945919037,0.3146018385887146,0.0809826627373695,0.0,0.0,0.0,24.97027015686035,25.0,104.16336822509766,-2935.15869140625,33.23136138916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8162536621094,301.96832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18110.70703125,18000.0,0.0,0.0,0.067948967218399,0.0,0.0,0.0,0.0,1.0,0.0046613016165792,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0563982315361499,0.0888328924775123,-0.0324346646666526,0.0,6.895956175867468e-05,0.0,0.0,3.387765407562256,0.0,0.0,0.0,0.2665400207042694,4.0,0.0,1.0
834540,293.2689208984375,297.1499938964844,293.1499938964844,0.0031399705912917,-242.8229522705078,295.17095947265625,0.5454386472702026,0.050000000745058,0.0458450801670551,294.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.86773681640625,0.5454386472702026,0.050000000745058,0.0482770763337612,293.38543701171875,297.1499938964844,293.1499938964844,0.0057197664864361,-329.8853759765625,298.3843994140625,0.5454386472702026,0.050000000745058,0.0356572829186916,293.147216796875,297.1499938964844,293.1499938964844,0.0621954686939716,-1691.54296875,304.1422119140625,0.71682208776474,0.1082583889365196,0.1033397018909454,293.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.86773681640625,0.5454386472702026,0.050000000745058,0.2290056645870208,290.7794494628906,291.1499938964844,274.01666259765625,271.817138671875,287.87408447265625,294.8981018066406,290.4566345214844,1.0,0.1565435826778412,0.9545759558677672,0.9545759558677672,1.0,1.0,-0.5545689463615417,0.2399065792560577,0.314662367105484,0.0809653252363205,0.0,0.0,0.0692091807723045,24.97020721435547,25.0,-937.4044189453124,-3279.475830078125,33.24612808227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2533264160156,299.5152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17764.474609375,18000.0,0.0,0.0,0.0645464807748794,0.0,0.0,0.0,0.0,1.0,0.006615983787924,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722128748893737,0.117699421942234,-0.0454865507781505,0.0,6.550647231051698e-05,0.0,0.0,4.4523138999938965,0.0,0.0,0.0,0.2688268721103668,4.0,0.0,1.0
834600,293.2689208984375,297.1499938964844,293.1499938964844,0.0031399705912917,-242.8229522705078,295.17095947265625,0.5454386472702026,0.050000000745058,0.0458450801670551,294.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.86773681640625,0.5454386472702026,0.050000000745058,0.0482770763337612,293.38543701171875,297.1499938964844,293.1499938964844,0.0057197664864361,-329.8853759765625,298.3843994140625,0.5454386472702026,0.050000000745058,0.0356572829186916,293.147216796875,297.1499938964844,293.1499938964844,0.0621954686939716,-1691.54296875,304.1422119140625,0.71682208776474,0.1082583889365196,0.1033397018909454,293.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.86773681640625,0.5454386472702026,0.050000000745058,0.2290056645870208,290.7794494628906,291.1499938964844,274.01666259765625,271.817138671875,287.87408447265625,294.8981018066406,290.4566345214844,1.0,0.1565435826778412,0.9545759558677672,0.9545759558677672,1.0,1.0,-0.5545689463615417,0.2399065792560577,0.314662367105484,0.0809653252363205,0.0,0.0,0.0692091807723045,24.97020721435547,25.0,-937.4044189453124,-3279.475830078125,33.24612808227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2533264160156,299.5152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17764.474609375,18000.0,0.0,0.0,0.0645464807748794,0.0,0.0,0.0,0.0,1.0,0.006615983787924,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722128748893737,0.117699421942234,-0.0454865507781505,0.0,6.550647231051698e-05,0.0,0.0,4.4523138999938965,0.0,0.0,0.0,0.2688268721103668,4.0,0.0,1.0
