time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
834660,293.2624816894531,297.1499938964844,293.1499938964844,0.0031405070330947,-239.0867919921875,295.27587890625,0.5455289483070374,0.050000000745058,0.0458444133400917,294.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9199523925781,0.5455289483070374,0.050000000745058,0.0482763759791851,293.3800354003906,297.1499938964844,293.1499938964844,0.0056040473282337,-319.2198181152344,298.39959716796875,0.5455289483070374,0.050000000745058,0.0356567651033401,293.1447448730469,297.1499938964844,293.1499938964844,0.0600717589259147,-1646.3480224609375,304.1488647460937,0.7179431319236755,0.1088304221630096,0.10380170494318,293.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9199523925781,0.5455289483070374,0.050000000745058,0.2290023416280746,290.9706115722656,291.1499938964844,273.96600341796875,271.7819519042969,287.84478759765625,294.8866271972656,291.1370544433594,1.0,0.1565645039081573,0.9549123644828796,0.9549123644828796,1.0,1.0,-0.5551170706748962,0.2401698231697082,0.3149472177028656,0.0810209810733795,0.0,0.0,0.1089408099651336,24.955921173095703,25.0,529.1322631835938,-3806.525146484375,33.284664154052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26373291015625,304.8985290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.62890625,18000.0,0.0,0.0,0.0635553076863288,0.0,0.0,0.0,0.0,1.0,0.002150502288714,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086249947547912,0.117276057600975,-0.0086510647088289,0.0,6.45005566184409e-05,0.0,0.0,4.547133445739746,0.0,0.0,0.0,0.2717219591140747,4.0,0.0,1.0
834720,293.2624816894531,297.1499938964844,293.1499938964844,0.0031405070330947,-239.0867919921875,295.27587890625,0.5455289483070374,0.050000000745058,0.0458444133400917,294.885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9199523925781,0.5455289483070374,0.050000000745058,0.0482763759791851,293.3800354003906,297.1499938964844,293.1499938964844,0.0056040473282337,-319.2198181152344,298.39959716796875,0.5455289483070374,0.050000000745058,0.0356567651033401,293.1447448730469,297.1499938964844,293.1499938964844,0.0600717589259147,-1646.3480224609375,304.1488647460937,0.7179431319236755,0.1088304221630096,0.10380170494318,293.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9199523925781,0.5455289483070374,0.050000000745058,0.2290023416280746,290.9706115722656,291.1499938964844,273.96600341796875,271.7819519042969,287.84478759765625,294.8866271972656,291.1370544433594,1.0,0.1565645039081573,0.9549123644828796,0.9549123644828796,1.0,1.0,-0.5551170706748962,0.2401698231697082,0.3149472177028656,0.0810209810733795,0.0,0.0,0.1089408099651336,24.955921173095703,25.0,529.1322631835938,-3806.525146484375,33.284664154052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26373291015625,304.8985290527344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.62890625,18000.0,0.0,0.0,0.0635553076863288,0.0,0.0,0.0,0.0,1.0,0.002150502288714,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086249947547912,0.117276057600975,-0.0086510647088289,0.0,6.45005566184409e-05,0.0,0.0,4.547133445739746,0.0,0.0,0.0,0.2717219591140747,4.0,0.0,1.0
834780,293.26190185546875,297.1499938964844,293.1499938964844,0.0030476234387606,-229.08677673339844,295.5211486816406,0.5456005334854126,0.050000000745058,0.0458438843488693,294.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3761901855469,0.5456005334854126,0.050000000745058,0.0482758171856403,293.37890625,297.1499938964844,293.1499938964844,0.005427639465779,-306.60137939453125,298.5072937011719,0.5456005334854126,0.050000000745058,0.0356563553214073,293.14337158203125,297.1499938964844,293.1499938964844,0.0583013594150543,-1609.4490966796875,304.1519470214844,0.7190207242965698,0.1092448234558105,0.1042577251791954,293.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3761901855469,0.5456005334854126,0.050000000745058,0.2289997041225433,291.3891296386719,291.1499938964844,273.9140014648437,271.7455139160156,287.8182067871094,294.8810119628906,291.41424560546875,1.0,0.156591847538948,0.955248773097992,0.955248773097992,1.0,1.0,-0.5556594133377075,0.2404345124959945,0.3152248859405517,0.0810669139027595,0.0,0.0,0.0415682978928089,24.945152282714844,25.0,309.0286560058594,-3399.870361328125,33.32599639892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.950927734375,303.4483947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18053.6015625,18000.0,0.0,0.0,0.0669110193848609,0.0,0.0,0.0,0.0,1.0,0.0028877067379653,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831693336367607,0.0981743559241294,-0.0150050232186913,0.0,6.790617771912366e-05,0.0,0.0,3.7723350524902335,0.0,0.0,0.0,0.2689837515354156,4.0,0.0,1.0
834840,293.26190185546875,297.1499938964844,293.1499938964844,0.0030476234387606,-229.08677673339844,295.5211486816406,0.5456005334854126,0.050000000745058,0.0458438843488693,294.8803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3761901855469,0.5456005334854126,0.050000000745058,0.0482758171856403,293.37890625,297.1499938964844,293.1499938964844,0.005427639465779,-306.60137939453125,298.5072937011719,0.5456005334854126,0.050000000745058,0.0356563553214073,293.14337158203125,297.1499938964844,293.1499938964844,0.0583013594150543,-1609.4490966796875,304.1519470214844,0.7190207242965698,0.1092448234558105,0.1042577251791954,293.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3761901855469,0.5456005334854126,0.050000000745058,0.2289997041225433,291.3891296386719,291.1499938964844,273.9140014648437,271.7455139160156,287.8182067871094,294.8810119628906,291.41424560546875,1.0,0.156591847538948,0.955248773097992,0.955248773097992,1.0,1.0,-0.5556594133377075,0.2404345124959945,0.3152248859405517,0.0810669139027595,0.0,0.0,0.0415682978928089,24.945152282714844,25.0,309.0286560058594,-3399.870361328125,33.32599639892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.950927734375,303.4483947753906,278.1499938964844,0.0,18000.0,313.1499938964844,18053.6015625,18000.0,0.0,0.0,0.0669110193848609,0.0,0.0,0.0,0.0,1.0,0.0028877067379653,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831693336367607,0.0981743559241294,-0.0150050232186913,0.0,6.790617771912366e-05,0.0,0.0,3.7723350524902335,0.0,0.0,0.0,0.2689837515354156,4.0,0.0,1.0
834900,293.2617492675781,297.1499938964844,293.1499938964844,0.0030274232849478,-227.367919921875,295.5267944335937,0.5456098318099976,0.050000000745058,0.0458438172936439,294.8777160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4213562011719,0.5456098318099976,0.050000000745058,0.0482757464051246,293.3787536621094,297.1499938964844,293.1499938964844,0.0053844931535422,-304.2128295898437,298.4847106933594,0.5456098318099976,0.050000000745058,0.0356563031673431,293.1430969238281,297.1499938964844,293.1499938964844,0.0582612864673137,-1608.4171142578125,304.15167236328125,0.7193471789360046,0.1093822568655014,0.1044026836752891,293.39215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4213562011719,0.5456098318099976,0.050000000745058,0.2289993613958358,291.4249572753906,291.1499938964844,273.88751220703125,271.7268371582031,287.8046569824219,294.87847900390625,291.4301452636719,1.0,0.1566056311130523,0.955416977405548,0.955416977405548,1.0,1.0,-0.5558327436447144,0.2405278831720352,0.3153048455715179,0.0810653269290924,0.0,0.0,0.0193877313286066,24.944128036499023,25.0,174.2731170654297,-3271.248779296875,33.34150314331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86187744140625,302.73272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18035.4765625,18000.0,0.0,0.0,0.0682955235242843,0.0,0.0,0.0,0.0,1.0,0.0034461780451238,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752987489104271,0.0958160683512687,-0.0205173213034868,0.0,6.93112742737867e-05,0.0,0.0,3.66669225692749,0.0,0.0,0.0,0.2683067917823791,4.0,0.0,1.0
834960,293.2613525390625,297.1499938964844,293.1499938964844,0.0030129700899124,-226.2880401611328,295.5118408203125,0.5456134676933289,0.050000000745058,0.0458437912166118,294.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291381835937,0.5456134676933289,0.050000000745058,0.0482757166028022,293.3783874511719,297.1499938964844,293.1499938964844,0.0053500947542488,-302.5265808105469,298.44879150390625,0.5456134676933289,0.050000000745058,0.0356562808156013,293.14288330078125,297.1499938964844,293.1499938964844,0.0583594366908073,-1610.2161865234375,304.15118408203125,0.7196269631385803,0.1095150113105773,0.1045293062925338,293.3924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4291381835937,0.5456134676933289,0.050000000745058,0.2289992272853851,291.4293518066406,291.1499938964844,273.86065673828125,271.70782470703125,287.7906799316406,294.8755187988281,291.42706298828125,1.0,0.1566193103790283,0.9555827379226683,0.9555827379226683,1.0,1.0,-0.5559844374656677,0.2406133562326431,0.3153710663318634,0.0810565426945686,0.0,0.0,0.0002285330265294,24.94399070739746,25.0,72.5247573852539,-3035.20263671875,33.355796813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8115234375,301.9953308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18079.4375,18000.0,0.0,0.0,0.0694317668676376,0.0,0.0,0.0,0.0,1.0,0.0043992213904857,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0611597523093223,0.0912160724401474,-0.0300563164055347,0.0,7.046441169222817e-05,0.0,0.0,3.479600667953491,0.0,0.0,0.0,0.2669869363307953,4.0,0.0,1.0
835020,293.257568359375,297.1499938964844,293.1499938964844,0.0030413588974624,-235.0951690673828,295.0566711425781,0.5456308126449585,0.050000000745058,0.0458436608314514,294.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.887939453125,0.5456308126449585,0.050000000745058,0.0482755824923515,293.3755187988281,297.1499938964844,293.1499938964844,0.0054449150338768,-316.1443786621094,298.0939636230469,0.5456308126449585,0.050000000745058,0.0356561802327632,293.1419982910156,297.1499938964844,293.1499938964844,0.0633697062730789,-1712.8515625,304.1418151855469,0.7202781438827515,0.1098697185516357,0.1048208549618721,293.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.887939453125,0.5456308126449585,0.050000000745058,0.2289985865354538,290.8021545410156,291.1499938964844,273.8059997558594,271.6688842773437,287.7607421875,294.8673095703125,290.4750671386719,1.0,0.1566473841667175,0.9559142589569092,0.9559142589569092,1.0,1.0,-0.556333065032959,0.2408065646886825,0.3155265152454376,0.0810409411787986,0.0,0.0,0.0664701983332634,24.941999435424805,25.0,-952.4995727539062,-3288.6943359375,33.38707733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2286071777344,299.3114929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17771.119140625,18000.0,0.0,0.0,0.0662695840001106,0.0,0.0,0.0,0.0,1.0,0.0065255439840257,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719323828816413,0.1168907508254051,-0.044958371669054,0.0,6.725520506734028e-05,0.0,0.0,4.4221391677856445,0.0,0.0,0.0,0.2687349319458008,4.0,0.0,1.0
835080,293.257568359375,297.1499938964844,293.1499938964844,0.0030413588974624,-235.0951690673828,295.0566711425781,0.5456308126449585,0.050000000745058,0.0458436608314514,294.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.887939453125,0.5456308126449585,0.050000000745058,0.0482755824923515,293.3755187988281,297.1499938964844,293.1499938964844,0.0054449150338768,-316.1443786621094,298.0939636230469,0.5456308126449585,0.050000000745058,0.0356561802327632,293.1419982910156,297.1499938964844,293.1499938964844,0.0633697062730789,-1712.8515625,304.1418151855469,0.7202781438827515,0.1098697185516357,0.1048208549618721,293.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.887939453125,0.5456308126449585,0.050000000745058,0.2289985865354538,290.8021545410156,291.1499938964844,273.8059997558594,271.6688842773437,287.7607421875,294.8673095703125,290.4750671386719,1.0,0.1566473841667175,0.9559142589569092,0.9559142589569092,1.0,1.0,-0.556333065032959,0.2408065646886825,0.3155265152454376,0.0810409411787986,0.0,0.0,0.0664701983332634,24.941999435424805,25.0,-952.4995727539062,-3288.6943359375,33.38707733154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2286071777344,299.3114929199219,278.1499938964844,0.0,18000.0,313.1499938964844,17771.119140625,18000.0,0.0,0.0,0.0662695840001106,0.0,0.0,0.0,0.0,1.0,0.0065255439840257,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719323828816413,0.1168907508254051,-0.044958371669054,0.0,6.725520506734028e-05,0.0,0.0,4.4221391677856445,0.0,0.0,0.0,0.2687349319458008,4.0,0.0,1.0
835140,293.2504272460937,297.1499938964844,293.1499938964844,0.003054202767089,-232.8072052001953,295.139404296875,0.5457345843315125,0.050000000745058,0.0458428971469402,294.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.900634765625,0.5457345843315125,0.050000000745058,0.048274777829647,293.3688049316406,297.1499938964844,293.1499938964844,0.0053571728058159,-307.43707275390625,298.1005554199219,0.5457345843315125,0.050000000745058,0.0356555879116058,293.1393127441406,297.1499938964844,293.1499938964844,0.061646532267332,-1675.4105224609375,304.14794921875,0.7217289209365845,0.1106149703264236,0.1054444015026092,293.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.900634765625,0.5457345843315125,0.050000000745058,0.2289947718381881,290.9493103027344,291.1499938964844,273.75,271.6286926269531,287.7275085449219,294.8539428710937,291.10955810546875,1.0,0.1566828489303589,0.95624577999115,0.95624577999115,1.0,1.0,-0.5570741295814514,0.2411675751209259,0.3159065544605255,0.0810984969139099,0.0,0.0,0.1120170727372169,24.926101684570312,25.0,497.1602783203125,-3835.794189453125,33.44257354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2643127441406,304.8576965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.98828125,18000.0,0.0,0.0,0.0650755241513252,0.0,0.0,0.0,0.0,1.0,0.0020935339853167,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091626584529876,0.1173793524503707,-0.0082166912034153,0.0,6.604338705074042e-05,0.0,0.0,4.551030158996582,0.0,0.0,0.0,0.2717446386814117,4.0,0.0,1.0
835200,293.2504272460937,297.1499938964844,293.1499938964844,0.003054202767089,-232.8072052001953,295.139404296875,0.5457345843315125,0.050000000745058,0.0458428971469402,294.8525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.900634765625,0.5457345843315125,0.050000000745058,0.048274777829647,293.3688049316406,297.1499938964844,293.1499938964844,0.0053571728058159,-307.43707275390625,298.1005554199219,0.5457345843315125,0.050000000745058,0.0356555879116058,293.1393127441406,297.1499938964844,293.1499938964844,0.061646532267332,-1675.4105224609375,304.14794921875,0.7217289209365845,0.1106149703264236,0.1054444015026092,293.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.900634765625,0.5457345843315125,0.050000000745058,0.2289947718381881,290.9493103027344,291.1499938964844,273.75,271.6286926269531,287.7275085449219,294.8539428710937,291.10955810546875,1.0,0.1566828489303589,0.95624577999115,0.95624577999115,1.0,1.0,-0.5570741295814514,0.2411675751209259,0.3159065544605255,0.0810984969139099,0.0,0.0,0.1120170727372169,24.926101684570312,25.0,497.1602783203125,-3835.794189453125,33.44257354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2643127441406,304.8576965332031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.98828125,18000.0,0.0,0.0,0.0650755241513252,0.0,0.0,0.0,0.0,1.0,0.0020935339853167,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091626584529876,0.1173793524503707,-0.0082166912034153,0.0,6.604338705074042e-05,0.0,0.0,4.551030158996582,0.0,0.0,0.0,0.2717446386814117,4.0,0.0,1.0
835260,293.2490539550781,297.1499938964844,293.1499938964844,0.0029690093360841,-223.51036071777344,295.3871459960937,0.5458235144615173,0.050000000745058,0.0458422414958477,294.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.34393310546875,0.5458235144615173,0.050000000745058,0.0482740886509418,293.3663330078125,297.1499938964844,293.1499938964844,0.0051972968503832,-295.6438293457031,298.2195739746094,0.5458235144615173,0.050000000745058,0.0356550775468349,293.1376647949219,297.1499938964844,293.1499938964844,0.0600576400756835,-1641.66015625,304.15106201171875,0.7231767177581787,0.1112242862582206,0.1060801446437835,293.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34393310546875,0.5458235144615173,0.050000000745058,0.2289914935827255,291.35675048828125,291.1499938964844,273.6933288574219,271.5877990722656,287.6972351074219,294.8463134765625,291.3815612792969,1.0,0.1567257493734359,0.9565756320953368,0.9565756320953368,1.0,1.0,-0.5578309893608093,0.2415362298488617,0.3162947297096252,0.0811569988727569,0.0,0.0,0.0499991439282894,24.913232803344727,25.0,298.9736022949219,-3456.906005859375,33.50251007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9630126953125,303.5400085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18051.48828125,18000.0,0.0,0.0,0.0682866275310516,0.0,0.0,0.0,0.0,1.0,0.0026913955807685,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855375677347183,0.0987143889069557,-0.0131768193095922,0.0,6.93022520863451e-05,0.0,0.0,3.796152353286743,0.0,0.0,0.0,0.2691374123096466,4.0,0.0,1.0
835320,293.2490539550781,297.1499938964844,293.1499938964844,0.0029690093360841,-223.51036071777344,295.3871459960937,0.5458235144615173,0.050000000745058,0.0458422414958477,294.8453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.34393310546875,0.5458235144615173,0.050000000745058,0.0482740886509418,293.3663330078125,297.1499938964844,293.1499938964844,0.0051972968503832,-295.6438293457031,298.2195739746094,0.5458235144615173,0.050000000745058,0.0356550775468349,293.1376647949219,297.1499938964844,293.1499938964844,0.0600576400756835,-1641.66015625,304.15106201171875,0.7231767177581787,0.1112242862582206,0.1060801446437835,293.38409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.34393310546875,0.5458235144615173,0.050000000745058,0.2289914935827255,291.35675048828125,291.1499938964844,273.6933288574219,271.5877990722656,287.6972351074219,294.8463134765625,291.3815612792969,1.0,0.1567257493734359,0.9565756320953368,0.9565756320953368,1.0,1.0,-0.5578309893608093,0.2415362298488617,0.3162947297096252,0.0811569988727569,0.0,0.0,0.0499991439282894,24.913232803344727,25.0,298.9736022949219,-3456.906005859375,33.50251007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9630126953125,303.5400085449219,278.1499938964844,0.0,18000.0,313.1499938964844,18051.48828125,18000.0,0.0,0.0,0.0682866275310516,0.0,0.0,0.0,0.0,1.0,0.0026913955807685,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855375677347183,0.0987143889069557,-0.0131768193095922,0.0,6.93022520863451e-05,0.0,0.0,3.796152353286743,0.0,0.0,0.0,0.2691374123096466,4.0,0.0,1.0
835380,293.2478332519531,297.1499938964844,293.1499938964844,0.0029389176052063,-221.0390472412109,295.3849182128906,0.5458537340164185,0.050000000745058,0.0458420179784297,294.8382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3973693847656,0.5458537340164185,0.050000000745058,0.048273853957653,293.3648681640625,297.1499938964844,293.1499938964844,0.0051270443946123,-291.8316345214844,298.1689758300781,0.5458537340164185,0.050000000745058,0.0356549024581909,293.13690185546875,297.1499938964844,293.1499938964844,0.0602633655071258,-1645.0888671875,304.1503295898437,0.724175214767456,0.1116881668567657,0.1065371036529541,293.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3973693847656,0.5458537340164185,0.050000000745058,0.228990375995636,291.3977355957031,291.1499938964844,273.6366577148437,271.5468444824219,287.6671142578125,294.8392944335937,291.3961486816406,1.0,0.1567697376012802,0.956905484199524,0.956905484199524,1.0,1.0,-0.5583772659301758,0.2418164163827896,0.3165608644485473,0.0811727792024612,0.0,0.0,0.0128566138446331,24.9101676940918,25.0,78.19671630859375,-3247.325439453125,33.55173110961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82440185546875,302.35211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.978515625,18000.0,0.0,0.0,0.0707461908459663,0.0,0.0,0.0,0.0,1.0,0.0036867691669613,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726688429713249,0.0956320166587829,-0.0229631774127483,0.0,7.179839303717017e-05,0.0,0.0,3.653397560119629,0.0,0.0,0.0,0.2680970430374145,4.0,0.0,1.0
835440,293.2478332519531,297.1499938964844,293.1499938964844,0.0029389176052063,-221.0390472412109,295.3849182128906,0.5458537340164185,0.050000000745058,0.0458420179784297,294.8382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3973693847656,0.5458537340164185,0.050000000745058,0.048273853957653,293.3648681640625,297.1499938964844,293.1499938964844,0.0051270443946123,-291.8316345214844,298.1689758300781,0.5458537340164185,0.050000000745058,0.0356549024581909,293.13690185546875,297.1499938964844,293.1499938964844,0.0602633655071258,-1645.0888671875,304.1503295898437,0.724175214767456,0.1116881668567657,0.1065371036529541,293.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3973693847656,0.5458537340164185,0.050000000745058,0.228990375995636,291.3977355957031,291.1499938964844,273.6366577148437,271.5468444824219,287.6671142578125,294.8392944335937,291.3961486816406,1.0,0.1567697376012802,0.956905484199524,0.956905484199524,1.0,1.0,-0.5583772659301758,0.2418164163827896,0.3165608644485473,0.0811727792024612,0.0,0.0,0.0128566138446331,24.9101676940918,25.0,78.19671630859375,-3247.325439453125,33.55173110961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82440185546875,302.35211181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.978515625,18000.0,0.0,0.0,0.0707461908459663,0.0,0.0,0.0,0.0,1.0,0.0036867691669613,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726688429713249,0.0956320166587829,-0.0229631774127483,0.0,7.179839303717017e-05,0.0,0.0,3.653397560119629,0.0,0.0,0.0,0.2680970430374145,4.0,0.0,1.0
835500,293.2468566894531,297.1499938964844,293.1499938964844,0.0029290600214153,-220.40089416503903,295.3648681640625,0.5458653569221497,0.050000000745058,0.0458419360220432,294.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3905639648437,0.5458653569221497,0.050000000745058,0.0482737645506858,293.3639221191406,297.1499938964844,293.1499938964844,0.0051001142710447,-290.60699462890625,298.130859375,0.5458653569221497,0.050000000745058,0.0356548391282558,293.1365661621094,297.1499938964844,293.1499938964844,0.0605176053941249,-1649.90966796875,304.1498107910156,0.7246477603912354,0.1119238957762718,0.1067556366324424,293.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3905639648437,0.5458653569221497,0.050000000745058,0.2289899587631225,291.38916015625,291.1499938964844,273.6083374023437,271.5263671875,287.65185546875,294.8354187011719,291.3788757324219,1.0,0.1567919850349426,0.9570703506469728,0.9570703506469728,1.0,1.0,-0.5586387515068054,0.2419513314962387,0.3166874051094055,0.0811788588762283,0.0,0.0,0.0,24.90924835205078,25.0,-46.40294647216797,-2563.512451171875,33.575828552246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8049621582031,300.85760498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18156.78125,18000.0,0.0,0.0,0.0716171115636825,0.0,0.0,0.0,0.0,1.0,0.005999069660902,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0381470061838626,0.0800900980830192,-0.0419430918991565,0.0,7.268226181622595e-05,0.0,0.0,3.039850950241089,0.0,0.0,0.0,0.2651183307170868,4.0,0.0,1.0
835560,293.2453308105469,297.1499938964844,293.1499938964844,0.0029216278344392,-221.66812133789065,295.2543334960937,0.5458799600601196,0.050000000745058,0.0458418242633342,294.829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757568359375,0.5458799600601196,0.050000000745058,0.0482736490666866,293.362548828125,297.1499938964844,293.1499938964844,0.0051041226834058,-293.2181091308594,298.030517578125,0.5458799600601196,0.050000000745058,0.0356547534465789,293.1361083984375,297.1499938964844,293.1499938964844,0.0620792508125305,-1681.7099609375,304.1469116210937,0.7251484394073486,0.112180694937706,0.1069865971803665,293.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2757568359375,0.5458799600601196,0.050000000745058,0.2289894074201584,291.2469177246094,291.1499938964844,273.5799865722656,271.505859375,287.6363220214844,294.8311462402344,291.0234375,1.0,0.156814619898796,0.957291543483734,0.957291543483734,1.0,1.0,-0.5589148998260498,0.2420930117368698,0.3168218731880188,0.0811893492937088,0.0,0.0,0.0033323566894978,24.90785217285156,25.0,-1133.3941650390625,-0.0,33.600887298583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8995056152344,298.1463928222656,278.1499938964844,0.0,18000.0,313.1499938964844,18102.068359375,18000.0,0.0,0.0,0.0713081955909729,0.0,0.0,0.0,0.0,1.0,0.0108318841084837,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004814854764845,0.0646387040615081,-0.0641572177410125,0.0,7.236875535454601e-05,0.0,0.0,2.411982536315918,0.0,0.0,0.0,0.2624785900115967,4.0,0.0,1.0
835620,293.2369384765625,297.1499938964844,293.1499938964844,0.0030128879006952,-231.90985107421875,294.8586120605469,0.5459619164466858,0.050000000745058,0.0458412244915962,294.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6607360839844,0.5459619164466858,0.050000000745058,0.0482730157673358,293.3553771972656,297.1499938964844,293.1499938964844,0.0051912334747612,-302.0221252441406,297.7094116210937,0.5459619164466858,0.050000000745058,0.0356542840600013,293.1338806152344,297.1499938964844,293.1499938964844,0.0651649162173271,-1744.0330810546875,304.1438903808594,0.7266131043434143,0.1129838675260543,0.1076464429497718,293.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6607360839844,0.5459619164466858,0.050000000745058,0.2289864122867584,290.6878356933594,291.1499938964844,273.5233459472656,271.4647827148437,287.6024475097656,294.8175354003906,290.8625183105469,1.0,0.1568643003702163,0.9577338695526124,0.9577338695526124,1.0,1.0,-0.5597010254859924,0.2424735426902771,0.3172274529933929,0.0812606960535049,0.0,0.0,0.1305078119039535,24.896684646606445,25.0,292.3612976074219,-3856.187255859375,33.66545104980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35223388671875,304.3613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17895.353515625,18000.0,0.0,0.0,0.066401295363903,0.0,0.0,0.0,0.0,1.0,0.0028521919157356,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078972145915031,0.1225708127021789,-0.0146735915914177,0.0,6.738887168467045e-05,0.0,0.0,4.734232425689697,0.0,0.0,0.0,0.2719021141529083,4.0,0.0,1.0
835680,293.2369384765625,297.1499938964844,293.1499938964844,0.0030128879006952,-231.90985107421875,294.8586120605469,0.5459619164466858,0.050000000745058,0.0458412244915962,294.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6607360839844,0.5459619164466858,0.050000000745058,0.0482730157673358,293.3553771972656,297.1499938964844,293.1499938964844,0.0051912334747612,-302.0221252441406,297.7094116210937,0.5459619164466858,0.050000000745058,0.0356542840600013,293.1338806152344,297.1499938964844,293.1499938964844,0.0651649162173271,-1744.0330810546875,304.1438903808594,0.7266131043434143,0.1129838675260543,0.1076464429497718,293.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6607360839844,0.5459619164466858,0.050000000745058,0.2289864122867584,290.6878356933594,291.1499938964844,273.5233459472656,271.4647827148437,287.6024475097656,294.8175354003906,290.8625183105469,1.0,0.1568643003702163,0.9577338695526124,0.9577338695526124,1.0,1.0,-0.5597010254859924,0.2424735426902771,0.3172274529933929,0.0812606960535049,0.0,0.0,0.1305078119039535,24.896684646606445,25.0,292.3612976074219,-3856.187255859375,33.66545104980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35223388671875,304.3613586425781,278.1499938964844,0.0,18000.0,313.1499938964844,17895.353515625,18000.0,0.0,0.0,0.066401295363903,0.0,0.0,0.0,0.0,1.0,0.0028521919157356,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078972145915031,0.1225708127021789,-0.0146735915914177,0.0,6.738887168467045e-05,0.0,0.0,4.734232425689697,0.0,0.0,0.0,0.2719021141529083,4.0,0.0,1.0
835740,293.2340087890625,297.1499938964844,293.1499938964844,0.0029190476052463,-220.528076171875,295.22760009765625,0.5460807085037231,0.050000000745058,0.0458403527736663,294.8064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.231201171875,0.5460807085037231,0.050000000745058,0.0482720993459224,293.3511657714844,297.1499938964844,293.1499938964844,0.0050096861086785,-287.1751403808594,297.9214782714844,0.5460807085037231,0.050000000745058,0.035653606057167,293.1316833496094,297.1499938964844,293.1499938964844,0.0626807734370231,-1690.778076171875,304.1497802734375,0.7284936904907227,0.1138385981321334,0.1084930524230003,293.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.231201171875,0.5460807085037231,0.050000000745058,0.2289820462465286,291.2536926269531,291.1499938964844,273.4666748046875,271.42364501953125,287.5514221191406,294.7753601074219,291.3031616210937,1.0,0.156923159956932,0.9581761956214904,0.9581761956214904,1.0,1.0,-0.5607088208198547,0.2429451644420623,0.3177636861801147,0.0813818126916885,0.0,0.0,0.072267822921276,24.880189895629883,25.0,364.0089721679688,-3613.899169921875,33.74626541137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0537414550781,304.0207214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18049.2109375,18000.0,0.0,0.0,0.069180279970169,0.0,0.0,0.0,0.0,1.0,0.0022527144756168,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935750156641006,0.1030107587575912,-0.0094357430934906,0.0,7.020919292699546e-05,0.0,0.0,3.975152730941773,0.0,0.0,0.0,0.2699204385280609,4.0,0.0,1.0
835800,293.2340087890625,297.1499938964844,293.1499938964844,0.0029190476052463,-220.528076171875,295.22760009765625,0.5460807085037231,0.050000000745058,0.0458403527736663,294.8064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.231201171875,0.5460807085037231,0.050000000745058,0.0482720993459224,293.3511657714844,297.1499938964844,293.1499938964844,0.0050096861086785,-287.1751403808594,297.9214782714844,0.5460807085037231,0.050000000745058,0.035653606057167,293.1316833496094,297.1499938964844,293.1499938964844,0.0626807734370231,-1690.778076171875,304.1497802734375,0.7284936904907227,0.1138385981321334,0.1084930524230003,293.3746643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.231201171875,0.5460807085037231,0.050000000745058,0.2289820462465286,291.2536926269531,291.1499938964844,273.4666748046875,271.42364501953125,287.5514221191406,294.7753601074219,291.3031616210937,1.0,0.156923159956932,0.9581761956214904,0.9581761956214904,1.0,1.0,-0.5607088208198547,0.2429451644420623,0.3177636861801147,0.0813818126916885,0.0,0.0,0.072267822921276,24.880189895629883,25.0,364.0089721679688,-3613.899169921875,33.74626541137695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0537414550781,304.0207214355469,278.1499938964844,0.0,18000.0,313.1499938964844,18049.2109375,18000.0,0.0,0.0,0.069180279970169,0.0,0.0,0.0,0.0,1.0,0.0022527144756168,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935750156641006,0.1030107587575912,-0.0094357430934906,0.0,7.020919292699546e-05,0.0,0.0,3.975152730941773,0.0,0.0,0.0,0.2699204385280609,4.0,0.0,1.0
835860,293.2326965332031,297.1499938964844,293.1499938964844,0.0028842203319072,-217.36016845703125,295.2669982910156,0.5461289286613464,0.050000000745058,0.0458399951457977,294.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3451843261719,0.5461289286613464,0.050000000745058,0.0482717230916023,293.34930419921875,297.1499938964844,293.1499938964844,0.0049336096271872,-282.5563659667969,297.9029541015625,0.5461289286613464,0.050000000745058,0.0356533303856849,293.130859375,297.1499938964844,293.1499938964844,0.0627767071127891,-1691.626953125,304.1496276855469,0.729866623878479,0.1144716888666153,0.1091338768601417,293.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3451843261719,0.5461289286613464,0.050000000745058,0.2289802730083465,291.3469543457031,291.1499938964844,273.4100036621094,271.3824157714844,287.48687744140625,294.7068786621094,291.34820556640625,1.0,0.1569842398166656,0.9583812952041626,0.9583812952041626,1.0,1.0,-0.561474621295929,0.2433114349842071,0.3181631565093994,0.0814499333500862,0.0,0.0,0.0372028872370719,24.87552833557129,25.0,120.28252410888672,-3390.1875,33.81528091430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87548828125,302.8599548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18026.33984375,18000.0,0.0,0.0,0.0717528164386749,0.0,0.0,0.0,0.0,1.0,0.0031116248574107,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795836970210075,0.0967323258519172,-0.0171486251056194,0.0,7.281998841790482e-05,0.0,0.0,3.705989122390747,0.0,0.0,0.0,0.2685510218143463,4.0,0.0,1.0
835920,293.2326965332031,297.1499938964844,293.1499938964844,0.0028842203319072,-217.36016845703125,295.2669982910156,0.5461289286613464,0.050000000745058,0.0458399951457977,294.7989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3451843261719,0.5461289286613464,0.050000000745058,0.0482717230916023,293.34930419921875,297.1499938964844,293.1499938964844,0.0049336096271872,-282.5563659667969,297.9029541015625,0.5461289286613464,0.050000000745058,0.0356533303856849,293.130859375,297.1499938964844,293.1499938964844,0.0627767071127891,-1691.626953125,304.1496276855469,0.729866623878479,0.1144716888666153,0.1091338768601417,293.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3451843261719,0.5461289286613464,0.050000000745058,0.2289802730083465,291.3469543457031,291.1499938964844,273.4100036621094,271.3824157714844,287.48687744140625,294.7068786621094,291.34820556640625,1.0,0.1569842398166656,0.9583812952041626,0.9583812952041626,1.0,1.0,-0.561474621295929,0.2433114349842071,0.3181631565093994,0.0814499333500862,0.0,0.0,0.0372028872370719,24.87552833557129,25.0,120.28252410888672,-3390.1875,33.81528091430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87548828125,302.8599548339844,278.1499938964844,0.0,18000.0,313.1499938964844,18026.33984375,18000.0,0.0,0.0,0.0717528164386749,0.0,0.0,0.0,0.0,1.0,0.0031116248574107,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0795836970210075,0.0967323258519172,-0.0171486251056194,0.0,7.281998841790482e-05,0.0,0.0,3.705989122390747,0.0,0.0,0.0,0.2685510218143463,4.0,0.0,1.0
835980,293.23095703125,297.1499938964844,293.1499938964844,0.0028678867965936,-216.29649353027344,295.2330017089844,0.5461500883102417,0.050000000745058,0.0458398386836051,294.79083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337097167969,0.5461500883102417,0.050000000745058,0.0482715591788291,293.34747314453125,297.1499938964844,293.1499938964844,0.0048840739764273,-280.21649169921875,297.8323974609375,0.5461500883102417,0.050000000745058,0.0356532074511051,293.13037109375,297.1499938964844,293.1499938964844,0.0633596256375312,-1702.6693115234375,304.1487731933594,0.7310243248939514,0.1150528341531753,0.1096861138939857,293.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337097167969,0.5461500883102417,0.050000000745058,0.2289794981479644,291.33184814453125,291.1499938964844,273.35333251953125,271.3411560058594,287.4267272949219,294.6461181640625,291.3236999511719,1.0,0.1570450961589813,0.9585863947868348,0.9585863947868348,1.0,1.0,-0.5621358752250671,0.2436334639787674,0.3185023963451385,0.0814971625804901,0.0,0.0,0.013488121330738,24.87532997131348,25.0,-11.836709022521973,-3270.736083984375,33.87862014770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81695556640625,302.0904846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.61328125,18000.0,0.0,0.0,0.0735851302742958,0.0,0.0,0.0,0.0,1.0,0.0038457764312624,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719081312417984,0.0964879244565963,-0.0245797932147979,0.0,7.467955583706498e-05,0.0,0.0,3.6834115982055664,0.0,0.0,0.0,0.2680956423282623,4.0,0.0,1.0
836040,293.23095703125,297.1499938964844,293.1499938964844,0.0028678867965936,-216.29649353027344,295.2330017089844,0.5461500883102417,0.050000000745058,0.0458398386836051,294.79083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337097167969,0.5461500883102417,0.050000000745058,0.0482715591788291,293.34747314453125,297.1499938964844,293.1499938964844,0.0048840739764273,-280.21649169921875,297.8323974609375,0.5461500883102417,0.050000000745058,0.0356532074511051,293.13037109375,297.1499938964844,293.1499938964844,0.0633596256375312,-1702.6693115234375,304.1487731933594,0.7310243248939514,0.1150528341531753,0.1096861138939857,293.3753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3337097167969,0.5461500883102417,0.050000000745058,0.2289794981479644,291.33184814453125,291.1499938964844,273.35333251953125,271.3411560058594,287.4267272949219,294.6461181640625,291.3236999511719,1.0,0.1570450961589813,0.9585863947868348,0.9585863947868348,1.0,1.0,-0.5621358752250671,0.2436334639787674,0.3185023963451385,0.0814971625804901,0.0,0.0,0.013488121330738,24.87532997131348,25.0,-11.836709022521973,-3270.736083984375,33.87862014770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81695556640625,302.0904846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18009.61328125,18000.0,0.0,0.0,0.0735851302742958,0.0,0.0,0.0,0.0,1.0,0.0038457764312624,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719081312417984,0.0964879244565963,-0.0245797932147979,0.0,7.467955583706498e-05,0.0,0.0,3.6834115982055664,0.0,0.0,0.0,0.2680956423282623,4.0,0.0,1.0
836100,293.2298583984375,297.1499938964844,293.1499938964844,0.0028621132951229,-216.0612335205078,295.20654296875,0.5461618900299072,0.050000000745058,0.0458397530019283,294.7865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3125915527344,0.5461618900299072,0.050000000745058,0.0482714660465717,293.3463439941406,297.1499938964844,293.1499938964844,0.0048631969839334,-279.3943176269531,297.79052734375,0.5461618900299072,0.050000000745058,0.0356531403958797,293.130126953125,297.1499938964844,293.1499938964844,0.0637489408254623,-1710.2078857421875,304.1482849121094,0.7316110730171204,0.1153542548418045,0.1099661812186241,293.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3125915527344,0.5461618900299072,0.050000000745058,0.2289790660142898,291.3095092773437,291.1499938964844,273.32501220703125,271.32049560546875,287.3976745605469,294.6175842285156,291.2961120605469,1.0,0.1570755988359451,0.9586889147758484,0.9586889147758484,1.0,1.0,-0.5624711513519287,0.2437961846590042,0.3186749517917633,0.0815222933888435,0.0,0.0,0.0050424742512404,24.875045776367188,25.0,-73.56230926513672,-3038.263671875,33.91059112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8197021484375,301.4025573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18056.2265625,18000.0,0.0,0.0,0.0742245092988014,0.0,0.0,0.0,0.0,1.0,0.0047823903150856,0.0,-0.0,-0.0,0.0,0.0,0.0,0.058204248547554,0.0916265174746513,-0.0334222689270973,0.0,7.53284475649707e-05,0.0,0.0,3.487682580947876,0.0,0.0,0.0,0.267019659280777,4.0,0.0,1.0
836160,293.2284545898437,297.1499938964844,293.1499938964844,0.00285798124969,-216.46827697753903,295.1501159667969,0.5461767315864563,0.050000000745058,0.0458396449685096,294.7819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2544860839844,0.5461767315864563,0.050000000745058,0.0482713542878627,293.3450012207031,297.1499938964844,293.1499938964844,0.0048517785035073,-279.72998046875,297.727294921875,0.5461767315864563,0.050000000745058,0.0356530584394931,293.1297912597656,297.1499938964844,293.1499938964844,0.064556747674942,-1726.454345703125,304.1471252441406,0.7322235703468323,0.1156710907816886,0.1102576926350593,293.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2544860839844,0.5461767315864563,0.050000000745058,0.2289785146713256,291.2428894042969,291.1499938964844,273.2966613769531,271.2998352050781,287.3692321777344,294.5901184082031,291.16973876953125,1.0,0.157106339931488,0.95884907245636,0.95884907245636,1.0,1.0,-0.5628199577331543,0.2439655512571334,0.3188543915748596,0.0815507993102073,0.0,0.0,0.0049051479436457,24.87426948547364,25.0,-402.7032165527344,-2131.806640625,33.94341278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.869140625,297.7391662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18085.37109375,18000.0,0.0,0.0,0.0743555054068565,0.0,0.0,0.0,0.0,1.0,0.007917420938611,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0247803777456283,0.0773945078253746,-0.0526141263544559,0.0,7.546138658653945e-05,0.0,0.0,2.9125430583953857,0.0,0.0,0.0,0.264626681804657,4.0,0.0,1.0
836220,293.2234191894531,297.1499938964844,293.1499938964844,0.0028911510016769,-220.83956909179688,294.9418334960937,0.5462298393249512,0.050000000745058,0.0458392538130283,294.7707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9612121582031,0.5462298393249512,0.050000000745058,0.0482709407806396,293.3404235839844,297.1499938964844,293.1499938964844,0.0048691630363464,-283.0391845703125,297.53253173828125,0.5462298393249512,0.050000000745058,0.0356527529656887,293.1285400390625,297.1499938964844,293.1499938964844,0.0666098296642303,-1767.8424072265625,304.14501953125,0.7336553335189819,0.1164306029677391,0.110931284725666,293.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9612121582031,0.5462298393249512,0.050000000745058,0.2289765626192093,290.9637145996094,291.1499938964844,273.239990234375,271.2584228515625,287.3184814453125,294.5457763671875,291.0133361816406,1.0,0.1571699827909469,0.959169328212738,0.959169328212738,1.0,1.0,-0.5636246204376221,0.2443520426750183,0.3192725777626037,0.0816240012645721,0.0,0.0,0.0561319999396801,24.868915557861328,25.0,12.50445556640625,-3464.389892578125,34.015804290771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0868530273437,302.37860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.3515625,18000.0,0.0,0.0,0.0727352276444435,0.0,0.0,0.0,0.0,1.0,0.0042724800296127,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809280723333358,0.1097688749432563,-0.0288408007472753,0.0,7.381700561381876e-05,0.0,0.0,4.199441909790039,0.0,0.0,0.0,0.2695578038692474,4.0,0.0,1.0
836280,293.2234191894531,297.1499938964844,293.1499938964844,0.0028911510016769,-220.83956909179688,294.9418334960937,0.5462298393249512,0.050000000745058,0.0458392538130283,294.7707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9612121582031,0.5462298393249512,0.050000000745058,0.0482709407806396,293.3404235839844,297.1499938964844,293.1499938964844,0.0048691630363464,-283.0391845703125,297.53253173828125,0.5462298393249512,0.050000000745058,0.0356527529656887,293.1285400390625,297.1499938964844,293.1499938964844,0.0666098296642303,-1767.8424072265625,304.14501953125,0.7336553335189819,0.1164306029677391,0.110931284725666,293.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9612121582031,0.5462298393249512,0.050000000745058,0.2289765626192093,290.9637145996094,291.1499938964844,273.239990234375,271.2584228515625,287.3184814453125,294.5457763671875,291.0133361816406,1.0,0.1571699827909469,0.959169328212738,0.959169328212738,1.0,1.0,-0.5636246204376221,0.2443520426750183,0.3192725777626037,0.0816240012645721,0.0,0.0,0.0561319999396801,24.868915557861328,25.0,12.50445556640625,-3464.389892578125,34.015804290771484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0868530273437,302.37860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.3515625,18000.0,0.0,0.0,0.0727352276444435,0.0,0.0,0.0,0.0,1.0,0.0042724800296127,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0809280723333358,0.1097688749432563,-0.0288408007472753,0.0,7.381700561381876e-05,0.0,0.0,4.199441909790039,0.0,0.0,0.0,0.2695578038692474,4.0,0.0,1.0
836340,293.2200012207031,297.1499938964844,293.1499938964844,0.0028562771622091,-216.8816375732422,295.04888916015625,0.5463069677352905,0.050000000745058,0.0458386875689029,294.76092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5463069677352905,0.050000000745058,0.0482703484594821,293.3364562988281,297.1499938964844,293.1499938964844,0.004785397555679,-276.96466064453125,297.5659484863281,0.5463069677352905,0.050000000745058,0.0356523133814334,293.12713623046875,297.1499938964844,293.1499938964844,0.0662396922707557,-1758.5167236328125,304.1471862792969,0.7353405952453613,0.1172616928815841,0.1117189154028892,293.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5463069677352905,0.050000000745058,0.2289737462997436,291.13970947265625,291.1499938964844,273.1833190917969,271.2169494628906,287.2630920410156,294.4945678710937,291.15435791015625,1.0,0.1572384387254715,0.9594895839691162,0.9594895839691162,1.0,1.0,-0.5645645260810852,0.2447998821735382,0.319764643907547,0.0817148238420486,0.0,0.0,0.0438161641359329,24.85984992980957,25.0,89.83679962158203,-3451.078369140625,34.09779357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01959228515625,302.78485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.7265625,18000.0,0.0,0.0,0.0737810581922531,0.0,0.0,0.0,0.0,1.0,0.0036757213529199,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801315978169441,0.1030201911926269,-0.0228885952383279,0.0,7.487839320674539e-05,0.0,0.0,3.948621273040772,0.0,0.0,0.0,0.2691462337970733,4.0,0.0,1.0
836400,293.2200012207031,297.1499938964844,293.1499938964844,0.0028562771622091,-216.8816375732422,295.04888916015625,0.5463069677352905,0.050000000745058,0.0458386875689029,294.76092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5463069677352905,0.050000000745058,0.0482703484594821,293.3364562988281,297.1499938964844,293.1499938964844,0.004785397555679,-276.96466064453125,297.5659484863281,0.5463069677352905,0.050000000745058,0.0356523133814334,293.12713623046875,297.1499938964844,293.1499938964844,0.0662396922707557,-1758.5167236328125,304.1471862792969,0.7353405952453613,0.1172616928815841,0.1117189154028892,293.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5463069677352905,0.050000000745058,0.2289737462997436,291.13970947265625,291.1499938964844,273.1833190917969,271.2169494628906,287.2630920410156,294.4945678710937,291.15435791015625,1.0,0.1572384387254715,0.9594895839691162,0.9594895839691162,1.0,1.0,-0.5645645260810852,0.2447998821735382,0.319764643907547,0.0817148238420486,0.0,0.0,0.0438161641359329,24.85984992980957,25.0,89.83679962158203,-3451.078369140625,34.09779357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01959228515625,302.78485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.7265625,18000.0,0.0,0.0,0.0737810581922531,0.0,0.0,0.0,0.0,1.0,0.0036757213529199,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801315978169441,0.1030201911926269,-0.0228885952383279,0.0,7.487839320674539e-05,0.0,0.0,3.948621273040772,0.0,0.0,0.0,0.2691462337970733,4.0,0.0,1.0
