time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836460,293.2172546386719,297.1499938964844,293.1499938964844,0.0028394875116646,-215.4776611328125,295.0497436523437,0.5463632941246033,0.050000000745058,0.0458382740616798,294.7519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.5463632941246033,0.050000000745058,0.0482699126005172,293.3334045410156,297.1499938964844,293.1499938964844,0.0047331624664366,-274.0463562011719,297.5224609375,0.5463632941246033,0.050000000745058,0.0356519930064678,293.12615966796875,297.1499938964844,293.1499938964844,0.0667562484741211,-1767.89111328125,304.1472473144531,0.7369151711463928,0.118038922548294,0.112464353442192,293.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.5463632941246033,0.050000000745058,0.2289716750383377,291.1646423339844,291.1499938964844,273.1266784667969,271.1754150390625,287.2061767578125,294.44024658203125,291.1644287109375,1.0,0.1573096364736557,0.9598058462142944,0.9598058462142944,1.0,1.0,-0.5654552578926086,0.2452311664819717,0.3202240765094757,0.0817863196134567,0.0,0.0,0.0393905006349086,24.854293823242188,25.0,30.991661071777344,-3421.287353515625,34.17854690551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686584472656,302.521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.701171875,18000.0,0.0,0.0,0.0749266818165779,0.0,0.0,0.0,0.0,1.0,0.0036350707523524,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780762955546379,0.1005276963114738,-0.0224513970315456,0.0,7.604105485370383e-05,0.0,0.0,3.8478243350982666,0.0,0.0,0.0,0.2687858641147613,4.0,0.0,1.0
836520,293.2172546386719,297.1499938964844,293.1499938964844,0.0028394875116646,-215.4776611328125,295.0497436523437,0.5463632941246033,0.050000000745058,0.0458382740616798,294.7519226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.5463632941246033,0.050000000745058,0.0482699126005172,293.3334045410156,297.1499938964844,293.1499938964844,0.0047331624664366,-274.0463562011719,297.5224609375,0.5463632941246033,0.050000000745058,0.0356519930064678,293.12615966796875,297.1499938964844,293.1499938964844,0.0667562484741211,-1767.89111328125,304.1472473144531,0.7369151711463928,0.118038922548294,0.112464353442192,293.368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.5463632941246033,0.050000000745058,0.2289716750383377,291.1646423339844,291.1499938964844,273.1266784667969,271.1754150390625,287.2061767578125,294.44024658203125,291.1644287109375,1.0,0.1573096364736557,0.9598058462142944,0.9598058462142944,1.0,1.0,-0.5654552578926086,0.2452311664819717,0.3202240765094757,0.0817863196134567,0.0,0.0,0.0393905006349086,24.854293823242188,25.0,30.991661071777344,-3421.287353515625,34.17854690551758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9686584472656,302.521728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.701171875,18000.0,0.0,0.0,0.0749266818165779,0.0,0.0,0.0,0.0,1.0,0.0036350707523524,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780762955546379,0.1005276963114738,-0.0224513970315456,0.0,7.604105485370383e-05,0.0,0.0,3.8478243350982666,0.0,0.0,0.0,0.2687858641147613,4.0,0.0,1.0
836580,293.2144470214844,297.1499938964844,293.1499938964844,0.0028286417946219,-214.70846557617188,295.03057861328125,0.546409010887146,0.050000000745058,0.0458379387855529,294.7428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.546409010887146,0.050000000745058,0.0482695586979389,293.3305969238281,297.1499938964844,293.1499938964844,0.0046888617798686,-271.7723388671875,297.464111328125,0.546409010887146,0.050000000745058,0.0356517322361469,293.1253662109375,297.1499938964844,293.1499938964844,0.0674048736691474,-1780.0892333984375,304.1470947265625,0.7384341955184937,0.1188058778643608,0.113189123570919,293.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.546409010887146,0.050000000745058,0.228970006108284,291.15948486328125,291.1499938964844,273.07000732421875,271.1338195800781,287.1518249511719,294.3905029296875,291.1574401855469,1.0,0.1573825627565384,0.9601221084594728,0.9601221084594728,1.0,1.0,-0.566321849822998,0.2456536144018173,0.3206682503223419,0.0818501189351081,0.0,0.0,0.0383804477751255,24.850589752197266,25.0,-0.6419056057929993,-3419.494384765625,34.25888442993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947021484375,302.4242553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.880859375,18000.0,0.0,0.0,0.075918972492218,0.0,0.0,0.0,0.0,1.0,0.0036370735615491,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775915160775184,0.1000553891062736,-0.0224638730287551,0.0,7.704810559516773e-05,0.0,0.0,3.8278017044067374,0.0,0.0,0.0,0.2686896026134491,4.0,0.0,1.0
836640,293.2144470214844,297.1499938964844,293.1499938964844,0.0028286417946219,-214.70846557617188,295.03057861328125,0.546409010887146,0.050000000745058,0.0458379387855529,294.7428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.546409010887146,0.050000000745058,0.0482695586979389,293.3305969238281,297.1499938964844,293.1499938964844,0.0046888617798686,-271.7723388671875,297.464111328125,0.546409010887146,0.050000000745058,0.0356517322361469,293.1253662109375,297.1499938964844,293.1499938964844,0.0674048736691474,-1780.0892333984375,304.1470947265625,0.7384341955184937,0.1188058778643608,0.113189123570919,293.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15997314453125,0.546409010887146,0.050000000745058,0.228970006108284,291.15948486328125,291.1499938964844,273.07000732421875,271.1338195800781,287.1518249511719,294.3905029296875,291.1574401855469,1.0,0.1573825627565384,0.9601221084594728,0.9601221084594728,1.0,1.0,-0.566321849822998,0.2456536144018173,0.3206682503223419,0.0818501189351081,0.0,0.0,0.0383804477751255,24.850589752197266,25.0,-0.6419056057929993,-3419.494384765625,34.25888442993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.947021484375,302.4242553710937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.880859375,18000.0,0.0,0.0,0.075918972492218,0.0,0.0,0.0,0.0,1.0,0.0036370735615491,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775915160775184,0.1000553891062736,-0.0224638730287551,0.0,7.704810559516773e-05,0.0,0.0,3.8278017044067374,0.0,0.0,0.0,0.2686896026134491,4.0,0.0,1.0
836700,293.2130126953125,297.1499938964844,293.1499938964844,0.0028238608501851,-214.3938903808593,295.0194702148437,0.5464313626289368,0.050000000745058,0.0458377748727798,294.7383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.5464313626289368,0.050000000745058,0.0482693873345851,293.3292236328125,297.1499938964844,293.1499938964844,0.0046673999167978,-270.69537353515625,297.4336853027344,0.5464313626289368,0.050000000745058,0.0356516055762767,293.1249694824219,297.1499938964844,293.1499938964844,0.0677489042282104,-1786.607666015625,304.1470031738281,0.7391976714134216,0.119193747639656,0.1135540232062339,293.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1548156738281,0.5464313626289368,0.050000000745058,0.2289691865444183,291.1540832519531,291.1499938964844,273.0416564941406,271.1130065917969,287.1255187988281,294.3671264648437,291.1512756347656,1.0,0.1574196219444275,0.9602802395820618,0.9602802395820618,1.0,1.0,-0.5667582154273987,0.2458653748035431,0.320892870426178,0.0818843394517898,0.0,0.0,0.038644153624773,24.848880767822266,25.0,-10.4800443649292,-3423.066650390625,34.299537658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943359375,302.4029235839844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.662109375,18000.0,0.0,0.0,0.0763656422495842,0.0,0.0,0.0,0.0,1.0,0.0036357999779284,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0775820538401603,0.1000314801931381,-0.0224494282156229,0.0,7.75014195824042e-05,0.0,0.0,3.826609134674072,0.0,0.0,0.0,0.2686807513236999,4.0,0.0,1.0
836760,293.2115478515625,297.1499938964844,293.1499938964844,0.0028195327613502,-214.12515258789065,295.007568359375,0.5464541912078857,0.050000000745058,0.0458376072347164,294.7338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5464541912078857,0.050000000745058,0.0482692085206508,293.327880859375,297.1499938964844,293.1499938964844,0.0046464879997074,-269.6598205566406,297.4026184082031,0.5464541912078857,0.050000000745058,0.0356514751911163,293.1246032714844,297.1499938964844,293.1499938964844,0.0681058168411254,-1793.3970947265625,304.1468811035156,0.73996901512146,0.1195861622691154,0.1139227524399757,293.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14801025390625,0.5464541912078857,0.050000000745058,0.2289683520793914,291.1470642089844,291.1499938964844,273.0133361816406,271.0921630859375,287.0997619628906,294.3446655273437,291.1437072753906,1.0,0.1574571132659912,0.9604365825653076,0.9604365825653076,1.0,1.0,-0.567199170589447,0.2460778504610061,0.321121335029602,0.0819220915436744,0.0,0.0,0.0395390093326568,24.8471622467041,25.0,-17.256784439086914,-3429.893798828125,34.34065628051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432373046875,302.39862060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.73046875,18000.0,0.0,0.0,0.0767806768417358,0.0,0.0,0.0,0.0,1.0,0.0036246506497263,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0777528956532478,0.1000875458121299,-0.0223346520215272,0.0,7.792263204464689e-05,0.0,0.0,3.8288261890411377,0.0,0.0,0.0,0.2686900794506073,4.0,0.0,1.0
836820,293.2085266113281,297.1499938964844,293.1499938964844,0.0028119264170527,-213.6791381835937,294.9833068847656,0.5465021133422852,0.050000000745058,0.0458372570574283,294.7248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5465021133422852,0.050000000745058,0.0482688397169113,293.3252258300781,297.1499938964844,293.1499938964844,0.0046056914143264,-267.65142822265625,297.33990478515625,0.5465021133422852,0.050000000745058,0.0356511995196342,293.1238098144531,297.1499938964844,293.1499938964844,0.0688418000936508,-1807.4405517578125,304.1466979980469,0.7415412664413452,0.1203860789537429,0.1146739721298217,293.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5465021133422852,0.050000000745058,0.2289665937423706,291.1309814453125,291.1499938964844,272.9566650390625,271.0504455566406,287.0498352050781,294.30224609375,291.1275329589844,1.0,0.1575334072113037,0.9607492089271544,0.9607492089271544,1.0,1.0,-0.5680974125862122,0.2465043365955352,0.3215930461883545,0.0820128768682479,0.0,0.0,0.0431442037224769,24.84359741210937,25.0,-22.48945045471192,-3453.353759765625,34.424468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9497375488281,302.443115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.359375,18000.0,0.0,0.0,0.0775316879153251,0.0,0.0,0.0,0.0,1.0,0.0035595514345914,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786651894450187,0.100333422422409,-0.0216682311147451,0.0,7.868481043260545e-05,0.0,0.0,3.8393263816833496,0.0,0.0,0.0,0.2687510251998901,4.0,0.0,1.0
836880,293.2085266113281,297.1499938964844,293.1499938964844,0.0028119264170527,-213.6791381835937,294.9833068847656,0.5465021133422852,0.050000000745058,0.0458372570574283,294.7248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5465021133422852,0.050000000745058,0.0482688397169113,293.3252258300781,297.1499938964844,293.1499938964844,0.0046056914143264,-267.65142822265625,297.33990478515625,0.5465021133422852,0.050000000745058,0.0356511995196342,293.1238098144531,297.1499938964844,293.1499938964844,0.0688418000936508,-1807.4405517578125,304.1466979980469,0.7415412664413452,0.1203860789537429,0.1146739721298217,293.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1320495605469,0.5465021133422852,0.050000000745058,0.2289665937423706,291.1309814453125,291.1499938964844,272.9566650390625,271.0504455566406,287.0498352050781,294.30224609375,291.1275329589844,1.0,0.1575334072113037,0.9607492089271544,0.9607492089271544,1.0,1.0,-0.5680974125862122,0.2465043365955352,0.3215930461883545,0.0820128768682479,0.0,0.0,0.0431442037224769,24.84359741210937,25.0,-22.48945045471192,-3453.353759765625,34.424468994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9497375488281,302.443115234375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.359375,18000.0,0.0,0.0,0.0775316879153251,0.0,0.0,0.0,0.0,1.0,0.0035595514345914,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786651894450187,0.100333422422409,-0.0216682311147451,0.0,7.868481043260545e-05,0.0,0.0,3.8393263816833496,0.0,0.0,0.0,0.2687510251998901,4.0,0.0,1.0
836940,293.2054138183594,297.1499938964844,293.1499938964844,0.002805114723742,-213.27569580078125,294.96142578125,0.5465535521507263,0.050000000745058,0.0458368808031082,294.7158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5465535521507263,0.050000000745058,0.0482684411108493,293.32257080078125,297.1499938964844,293.1499938964844,0.0045653455890715,-265.63580322265625,297.2788391113281,0.5465535521507263,0.050000000745058,0.0356509089469909,293.123046875,297.1499938964844,293.1499938964844,0.0695800632238388,-1821.5296630859373,304.1465759277344,0.7431555986404419,0.1212063133716583,0.1154444739222526,293.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5465535521507263,0.050000000745058,0.2289647161960601,291.1165771484375,291.1499938964844,272.8999938964844,271.0086364746094,287.0015563964844,294.2620544433594,291.1139831542969,1.0,0.157611533999443,0.9610618352890016,0.9610618352890016,1.0,1.0,-0.569018542766571,0.2469311505556106,0.3220873773097992,0.0821291729807853,0.0,0.0,0.0486012361943721,24.839853286743164,25.0,-19.33422470092773,-3487.4521484375,34.51048278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95947265625,302.5465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.568359375,18000.0,0.0,0.0,0.0782158747315406,0.0,0.0,0.0,0.0,1.0,0.0034347299952059,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802277624607086,0.10062175989151,-0.0203939992934465,0.0,7.93791696196422e-05,0.0,0.0,3.852479696273804,0.0,0.0,0.0,0.2688485980033874,4.0,0.0,1.0
837000,293.2054138183594,297.1499938964844,293.1499938964844,0.002805114723742,-213.27569580078125,294.96142578125,0.5465535521507263,0.050000000745058,0.0458368808031082,294.7158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5465535521507263,0.050000000745058,0.0482684411108493,293.32257080078125,297.1499938964844,293.1499938964844,0.0045653455890715,-265.63580322265625,297.2788391113281,0.5465535521507263,0.050000000745058,0.0356509089469909,293.123046875,297.1499938964844,293.1499938964844,0.0695800632238388,-1821.5296630859373,304.1465759277344,0.7431555986404419,0.1212063133716583,0.1154444739222526,293.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.117431640625,0.5465535521507263,0.050000000745058,0.2289647161960601,291.1165771484375,291.1499938964844,272.8999938964844,271.0086364746094,287.0015563964844,294.2620544433594,291.1139831542969,1.0,0.157611533999443,0.9610618352890016,0.9610618352890016,1.0,1.0,-0.569018542766571,0.2469311505556106,0.3220873773097992,0.0821291729807853,0.0,0.0,0.0486012361943721,24.839853286743164,25.0,-19.33422470092773,-3487.4521484375,34.51048278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95947265625,302.5465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.568359375,18000.0,0.0,0.0,0.0782158747315406,0.0,0.0,0.0,0.0,1.0,0.0034347299952059,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802277624607086,0.10062175989151,-0.0203939992934465,0.0,7.93791696196422e-05,0.0,0.0,3.852479696273804,0.0,0.0,0.0,0.2688485980033874,4.0,0.0,1.0
837060,293.2023010253906,297.1499938964844,293.1499938964844,0.0027986182831227,-212.8558807373047,294.9440612792969,0.5466079711914062,0.050000000745058,0.0458364821970462,294.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5466079711914062,0.050000000745058,0.0482680238783359,293.31988525390625,297.1499938964844,293.1499938964844,0.0045249708928167,-263.55975341796875,297.22119140625,0.5466079711914062,0.050000000745058,0.0356505960226058,293.1222839355469,297.1499938964844,293.1499938964844,0.0702995210886001,-1835.223876953125,304.1465148925781,0.7448083162307739,0.1220441162586212,0.1162324771285057,293.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5466079711914062,0.050000000745058,0.2289627194404602,291.1070251464844,291.1499938964844,272.84332275390625,270.966796875,286.9542236328125,294.22296142578125,291.1056213378906,1.0,0.1576915234327316,0.961371660232544,0.961371660232544,1.0,1.0,-0.5699604749679565,0.2473564594984054,0.3226040005683899,0.0822725519537925,0.0,0.0,0.055031768977642,24.836042404174805,25.0,-11.95221996307373,-3527.826904296875,34.598609924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9673156738281,302.6833801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.265625,18000.0,0.0,0.0,0.0788824632763862,0.0,0.0,0.0,0.0,1.0,0.0032621577847748,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822079181671142,0.1008551120758056,-0.0186471920460462,0.0,8.005567360669374e-05,0.0,0.0,3.864175081253052,0.0,0.0,0.0,0.2689617574214935,4.0,0.0,1.0
837120,293.2023010253906,297.1499938964844,293.1499938964844,0.0027986182831227,-212.8558807373047,294.9440612792969,0.5466079711914062,0.050000000745058,0.0458364821970462,294.70684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5466079711914062,0.050000000745058,0.0482680238783359,293.31988525390625,297.1499938964844,293.1499938964844,0.0045249708928167,-263.55975341796875,297.22119140625,0.5466079711914062,0.050000000745058,0.0356505960226058,293.1222839355469,297.1499938964844,293.1499938964844,0.0702995210886001,-1835.223876953125,304.1465148925781,0.7448083162307739,0.1220441162586212,0.1162324771285057,293.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5466079711914062,0.050000000745058,0.2289627194404602,291.1070251464844,291.1499938964844,272.84332275390625,270.966796875,286.9542236328125,294.22296142578125,291.1056213378906,1.0,0.1576915234327316,0.961371660232544,0.961371660232544,1.0,1.0,-0.5699604749679565,0.2473564594984054,0.3226040005683899,0.0822725519537925,0.0,0.0,0.055031768977642,24.836042404174805,25.0,-11.95221996307373,-3527.826904296875,34.598609924316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9673156738281,302.6833801269531,278.1499938964844,0.0,18000.0,313.1499938964844,17997.265625,18000.0,0.0,0.0,0.0788824632763862,0.0,0.0,0.0,0.0,1.0,0.0032621577847748,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0822079181671142,0.1008551120758056,-0.0186471920460462,0.0,8.005567360669374e-05,0.0,0.0,3.864175081253052,0.0,0.0,0.0,0.2689617574214935,4.0,0.0,1.0
837180,293.19921875,297.1499938964844,293.1499938964844,0.0027922082226723,-212.39862060546875,294.931640625,0.5466639399528503,0.050000000745058,0.0458360724151134,294.69805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.5466639399528503,0.050000000745058,0.0482675917446613,293.3173217773437,297.1499938964844,293.1499938964844,0.004484181292355,-261.398681640625,297.16717529296875,0.5466639399528503,0.050000000745058,0.0356502793729305,293.1215515136719,297.1499938964844,293.1499938964844,0.0709922164678573,-1848.3624267578125,304.1465148925781,0.7464891076087952,0.1228942647576332,0.1170334890484809,293.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.5466639399528503,0.050000000745058,0.2289606779813766,291.1030578613281,291.1499938964844,272.7866516113281,270.92486572265625,286.90802001953125,294.1852111816406,291.1028137207031,1.0,0.1577733159065246,0.9616814255714417,0.9616814255714417,1.0,1.0,-0.5709179043769836,0.2477794736623764,0.323138415813446,0.0824388712644577,0.0,0.0,0.0616151057183742,24.832368850708008,25.0,-3.9023284912109375,-3570.046142578125,34.68854522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9708251953125,302.8283386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3125,18000.0,0.0,0.0,0.0795697495341301,0.0,0.0,0.0,0.0,1.0,0.0030607469379901,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843518376350402,0.10099907964468,-0.0166472382843494,0.0,8.075317600741982e-05,0.0,0.0,3.872704744338989,0.0,0.0,0.0,0.2690748870372772,4.0,0.0,1.0
837240,293.19921875,297.1499938964844,293.1499938964844,0.0027922082226723,-212.39862060546875,294.931640625,0.5466639399528503,0.050000000745058,0.0458360724151134,294.69805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.5466639399528503,0.050000000745058,0.0482675917446613,293.3173217773437,297.1499938964844,293.1499938964844,0.004484181292355,-261.398681640625,297.16717529296875,0.5466639399528503,0.050000000745058,0.0356502793729305,293.1215515136719,297.1499938964844,293.1499938964844,0.0709922164678573,-1848.3624267578125,304.1465148925781,0.7464891076087952,0.1228942647576332,0.1170334890484809,293.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1031799316406,0.5466639399528503,0.050000000745058,0.2289606779813766,291.1030578613281,291.1499938964844,272.7866516113281,270.92486572265625,286.90802001953125,294.1852111816406,291.1028137207031,1.0,0.1577733159065246,0.9616814255714417,0.9616814255714417,1.0,1.0,-0.5709179043769836,0.2477794736623764,0.323138415813446,0.0824388712644577,0.0,0.0,0.0616151057183742,24.832368850708008,25.0,-3.9023284912109375,-3570.046142578125,34.68854522705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9708251953125,302.8283386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.3125,18000.0,0.0,0.0,0.0795697495341301,0.0,0.0,0.0,0.0,1.0,0.0030607469379901,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0843518376350402,0.10099907964468,-0.0166472382843494,0.0,8.075317600741982e-05,0.0,0.0,3.872704744338989,0.0,0.0,0.0,0.2690748870372772,4.0,0.0,1.0
837300,293.1977233886719,297.1499938964844,293.1499938964844,0.0027890296187251,-212.1573944091797,294.9270935058594,0.54669189453125,0.050000000745058,0.045835867524147,294.6937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.54669189453125,0.050000000745058,0.048267375677824,293.3160705566406,297.1499938964844,293.1499938964844,0.0044636381790041,-260.2892150878906,297.141357421875,0.54669189453125,0.050000000745058,0.0356501191854476,293.1212158203125,297.1499938964844,293.1499938964844,0.0713284313678741,-1854.723876953125,304.14654541015625,0.7473361492156982,0.1233221292495727,0.1174372062087059,293.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1029357910156,0.54669189453125,0.050000000745058,0.2289596498012542,291.1029663085937,291.1499938964844,272.7583312988281,270.9039001464844,286.88543701171875,294.16705322265625,291.1031799316406,1.0,0.1578148603439331,0.9618363380432128,0.9618363380432128,1.0,1.0,-0.5714004635810852,0.2479902356863021,0.3234102129936218,0.0825281217694282,0.0,0.0,0.0647661834955215,24.83065223693848,25.0,-0.4028758108615875,-3590.718994140625,34.734066009521484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9707946777344,302.89776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.427734375,18000.0,0.0,0.0,0.0799282640218734,0.0,0.0,0.0,0.0,1.0,0.0029549745377153,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854159146547317,0.1010361015796661,-0.0156201906502246,0.0,8.11170248198323e-05,0.0,0.0,3.875622749328613,0.0,0.0,0.0,0.2691280245780945,4.0,0.0,1.0
837360,293.1962280273437,297.1499938964844,293.1499938964844,0.0027858722023665,-211.9104766845703,294.9234619140625,0.546719491481781,0.050000000745058,0.0458356663584709,294.6894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.546719491481781,0.050000000745058,0.048267163336277,293.3148803710937,297.1499938964844,293.1499938964844,0.004442979581654,-259.1626892089844,297.1161499023437,0.546719491481781,0.050000000745058,0.0356499627232551,293.1208801269531,297.1499938964844,293.1499938964844,0.0716589987277984,-1860.9716796875,304.1465759277344,0.7481852769851685,0.1237509846687316,0.1178420931100845,293.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10369873046875,0.546719491481781,0.050000000745058,0.2289586365222931,291.1038513183594,291.1499938964844,272.7300109863281,270.8829040527344,286.8631286621094,294.1493225097656,291.1044311523437,1.0,0.1578567624092102,0.96198970079422,0.96198970079422,1.0,1.0,-0.5718844532966614,0.2482006549835205,0.3236837983131408,0.0826197639107704,0.0,0.0,0.0677558556199073,24.829044342041016,25.0,2.4725265502929688,-3610.69384765625,34.77988052368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96978759765625,302.9630432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17997.580078125,18000.0,0.0,0.0,0.0802976936101913,0.0,0.0,0.0,0.0,1.0,0.0028485932853072,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864462479948997,0.1010531857609748,-0.0146069414913654,0.0,8.149195491569117e-05,0.0,0.0,3.877728939056397,0.0,0.0,0.0,0.2691777646541595,4.0,0.0,1.0
837420,293.1932983398437,297.1499938964844,293.1499938964844,0.0027797471266239,-211.4174194335937,294.9180908203125,0.5467732548713684,0.050000000745058,0.0458352714776992,294.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.5467732548713684,0.050000000745058,0.0482667498290538,293.3125915527344,297.1499938964844,293.1499938964844,0.0044016861356794,-256.8889465332031,297.0671691894531,0.5467732548713684,0.050000000745058,0.0356496572494506,293.1202697753906,297.1499938964844,293.1499938964844,0.0723087787628173,-1873.2469482421875,304.1466369628906,0.7498863935470581,0.1246102675795555,0.1186538115143776,293.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.5467732548713684,0.050000000745058,0.2289566695690155,291.10748291015625,291.1499938964844,272.67333984375,270.8408508300781,286.8189392089844,294.11456298828125,291.10845947265625,1.0,0.1579415798187255,0.962296426296234,0.962296426296234,1.0,1.0,-0.5728549361228943,0.2486217021942138,0.324233204126358,0.0828054696321487,0.0,0.0,0.0731974467635154,24.826169967651367,25.0,6.096953392028809,-3648.117431640625,34.8722038269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9658508300781,303.0788269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.919921875,18000.0,0.0,0.0,0.081065222620964,0.0,0.0,0.0,0.0,1.0,0.0026389656122773,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883668363094329,0.1010445356369018,-0.0126776993274688,0.0,8.22708971099928e-05,0.0,0.0,3.880095481872559,0.0,0.0,0.0,0.269266813993454,4.0,0.0,1.0
837480,293.1932983398437,297.1499938964844,293.1499938964844,0.0027797471266239,-211.4174194335937,294.9180908203125,0.5467732548713684,0.050000000745058,0.0458352714776992,294.6808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.5467732548713684,0.050000000745058,0.0482667498290538,293.3125915527344,297.1499938964844,293.1499938964844,0.0044016861356794,-256.8889465332031,297.0671691894531,0.5467732548713684,0.050000000745058,0.0356496572494506,293.1202697753906,297.1499938964844,293.1499938964844,0.0723087787628173,-1873.2469482421875,304.1466369628906,0.7498863935470581,0.1246102675795555,0.1186538115143776,293.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.5467732548713684,0.050000000745058,0.2289566695690155,291.10748291015625,291.1499938964844,272.67333984375,270.8408508300781,286.8189392089844,294.11456298828125,291.10845947265625,1.0,0.1579415798187255,0.962296426296234,0.962296426296234,1.0,1.0,-0.5728549361228943,0.2486217021942138,0.324233204126358,0.0828054696321487,0.0,0.0,0.0731974467635154,24.826169967651367,25.0,6.096953392028809,-3648.117431640625,34.8722038269043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9658508300781,303.0788269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.919921875,18000.0,0.0,0.0,0.081065222620964,0.0,0.0,0.0,0.0,1.0,0.0026389656122773,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0883668363094329,0.1010445356369018,-0.0126776993274688,0.0,8.22708971099928e-05,0.0,0.0,3.880095481872559,0.0,0.0,0.0,0.269266813993454,4.0,0.0,1.0
837540,293.1904602050781,297.1499938964844,293.1499938964844,0.0027740837540477,-210.952880859375,294.9142761230469,0.5468246340751648,0.050000000745058,0.0458348952233791,294.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.5468246340751648,0.050000000745058,0.0482663512229919,293.3104553222656,297.1499938964844,293.1499938964844,0.0043607037514448,-254.6173858642578,297.0191650390625,0.5468246340751648,0.050000000745058,0.0356493629515171,293.1197509765625,297.1499938964844,293.1499938964844,0.0729524046182632,-1885.4202880859373,304.14666748046875,0.7515891194343567,0.1254713237285614,0.1194672733545303,293.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.5468246340751648,0.050000000745058,0.228954792022705,291.1121520996094,291.1499938964844,272.6166687011719,270.7987365722656,286.7753295898437,294.0809326171875,291.1131286621094,1.0,0.1580275893211364,0.9626032114028932,0.9626032114028932,1.0,1.0,-0.5738276243209839,0.2490456253290176,0.324781984090805,0.0829875320196151,0.0,0.0,0.0779293403029441,24.82373046875,25.0,6.972052097320557,-3681.994384765625,34.96534729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,303.1746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.216796875,18000.0,0.0,0.0,0.0818606689572334,0.0,0.0,0.0,0.0,1.0,0.0024384032003581,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900739878416061,0.1010023653507232,-0.0109283793717622,0.0,8.307817188324407e-05,0.0,0.0,3.880861520767212,0.0,0.0,0.0,0.2693427205085754,4.0,0.0,1.0
837600,293.1904602050781,297.1499938964844,293.1499938964844,0.0027740837540477,-210.952880859375,294.9142761230469,0.5468246340751648,0.050000000745058,0.0458348952233791,294.67242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.5468246340751648,0.050000000745058,0.0482663512229919,293.3104553222656,297.1499938964844,293.1499938964844,0.0043607037514448,-254.6173858642578,297.0191650390625,0.5468246340751648,0.050000000745058,0.0356493629515171,293.1197509765625,297.1499938964844,293.1499938964844,0.0729524046182632,-1885.4202880859373,304.14666748046875,0.7515891194343567,0.1254713237285614,0.1194672733545303,293.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1118469238281,0.5468246340751648,0.050000000745058,0.228954792022705,291.1121520996094,291.1499938964844,272.6166687011719,270.7987365722656,286.7753295898437,294.0809326171875,291.1131286621094,1.0,0.1580275893211364,0.9626032114028932,0.9626032114028932,1.0,1.0,-0.5738276243209839,0.2490456253290176,0.324781984090805,0.0829875320196151,0.0,0.0,0.0779293403029441,24.82373046875,25.0,6.972052097320557,-3681.994384765625,34.96534729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9609680175781,303.1746826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.216796875,18000.0,0.0,0.0,0.0818606689572334,0.0,0.0,0.0,0.0,1.0,0.0024384032003581,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900739878416061,0.1010023653507232,-0.0109283793717622,0.0,8.307817188324407e-05,0.0,0.0,3.880861520767212,0.0,0.0,0.0,0.2693427205085754,4.0,0.0,1.0
837660,293.1876525878906,297.1499938964844,293.1499938964844,0.0027690620627254,-210.54103088378903,294.9109802246094,0.5468736290931702,0.050000000745058,0.0458345375955104,294.6640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5468736290931702,0.050000000745058,0.0482659749686718,293.3084411621094,297.1499938964844,293.1499938964844,0.0043202242814004,-252.37158203125,296.9713134765625,0.5468736290931702,0.050000000745058,0.0356490835547447,293.1192626953125,297.1499938964844,293.1499938964844,0.0735992044210434,-1897.688232421875,304.1466979980469,0.7532938122749329,0.1263345777988433,0.1202826723456382,293.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5468736290931702,0.050000000745058,0.2289530038833618,291.11639404296875,291.1499938964844,272.5599975585937,270.7565612792969,286.732421875,294.0487670898437,291.1171875,1.0,0.1581146121025085,0.9629071354866028,0.9629071354866028,1.0,1.0,-0.574802815914154,0.2494750022888183,0.3253277838230133,0.0831602737307548,0.0,0.0,0.0821198001503944,24.82162857055664,25.0,5.983901023864746,-3713.132568359375,35.05924224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9569396972656,303.2552185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.404296875,18000.0,0.0,0.0,0.0826655477285385,0.0,0.0,0.0,0.0,1.0,0.0022467381786555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916028693318367,0.1009593531489372,-0.0093564838171005,0.0,8.38950218167156e-05,0.0,0.0,3.881333589553833,0.0,0.0,0.0,0.2694101333618164,4.0,0.0,1.0
837720,293.1876525878906,297.1499938964844,293.1499938964844,0.0027690620627254,-210.54103088378903,294.9109802246094,0.5468736290931702,0.050000000745058,0.0458345375955104,294.6640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5468736290931702,0.050000000745058,0.0482659749686718,293.3084411621094,297.1499938964844,293.1499938964844,0.0043202242814004,-252.37158203125,296.9713134765625,0.5468736290931702,0.050000000745058,0.0356490835547447,293.1192626953125,297.1499938964844,293.1499938964844,0.0735992044210434,-1897.688232421875,304.1466979980469,0.7532938122749329,0.1263345777988433,0.1202826723456382,293.3582458496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1161193847656,0.5468736290931702,0.050000000745058,0.2289530038833618,291.11639404296875,291.1499938964844,272.5599975585937,270.7565612792969,286.732421875,294.0487670898437,291.1171875,1.0,0.1581146121025085,0.9629071354866028,0.9629071354866028,1.0,1.0,-0.574802815914154,0.2494750022888183,0.3253277838230133,0.0831602737307548,0.0,0.0,0.0821198001503944,24.82162857055664,25.0,5.983901023864746,-3713.132568359375,35.05924224853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9569396972656,303.2552185058594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.404296875,18000.0,0.0,0.0,0.0826655477285385,0.0,0.0,0.0,0.0,1.0,0.0022467381786555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916028693318367,0.1009593531489372,-0.0093564838171005,0.0,8.38950218167156e-05,0.0,0.0,3.881333589553833,0.0,0.0,0.0,0.2694101333618164,4.0,0.0,1.0
837780,293.1849060058594,297.1499938964844,293.1499938964844,0.0027648184914141,-210.19737243652344,294.90777587890625,0.546920657157898,0.050000000745058,0.045834194868803,294.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.546920657157898,0.050000000745058,0.0482656136155128,293.3064880371094,297.1499938964844,293.1499938964844,0.0042804880067706,-250.1712188720703,296.92333984375,0.546920657157898,0.050000000745058,0.0356488190591335,293.11883544921875,297.1499938964844,293.1499938964844,0.0742545500397682,-1910.1630859375,304.1466979980469,0.7550024390220642,0.1272009313106537,0.1211007833480835,293.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.546920657157898,0.050000000745058,0.2289512902498245,291.11944580078125,291.1499938964844,272.5033264160156,270.71435546875,286.6900329589844,294.0179138183594,291.1199645996094,1.0,0.1582025587558746,0.9632111191749572,0.9632111191749572,1.0,1.0,-0.5757814049720764,0.2499108910560608,0.3258704841136932,0.0833225026726722,0.0,0.0,0.0859687551856041,24.819774627685547,25.0,4.114809036254883,-3742.65966796875,35.15389633178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9549865722656,303.3260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.46484375,18000.0,0.0,0.0,0.0834621116518974,0.0,0.0,0.0,0.0,1.0,0.002059627091512,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930135026574134,0.1009381935000419,-0.0079246927052736,0.0,8.470343163935468e-05,0.0,0.0,3.8824775218963614,0.0,0.0,0.0,0.2694740891456604,4.0,0.0,1.0
837840,293.1849060058594,297.1499938964844,293.1499938964844,0.0027648184914141,-210.19737243652344,294.90777587890625,0.546920657157898,0.050000000745058,0.045834194868803,294.6556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.546920657157898,0.050000000745058,0.0482656136155128,293.3064880371094,297.1499938964844,293.1499938964844,0.0042804880067706,-250.1712188720703,296.92333984375,0.546920657157898,0.050000000745058,0.0356488190591335,293.11883544921875,297.1499938964844,293.1499938964844,0.0742545500397682,-1910.1630859375,304.1466979980469,0.7550024390220642,0.1272009313106537,0.1211007833480835,293.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.546920657157898,0.050000000745058,0.2289512902498245,291.11944580078125,291.1499938964844,272.5033264160156,270.71435546875,286.6900329589844,294.0179138183594,291.1199645996094,1.0,0.1582025587558746,0.9632111191749572,0.9632111191749572,1.0,1.0,-0.5757814049720764,0.2499108910560608,0.3258704841136932,0.0833225026726722,0.0,0.0,0.0859687551856041,24.819774627685547,25.0,4.114809036254883,-3742.65966796875,35.15389633178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9549865722656,303.3260498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.46484375,18000.0,0.0,0.0,0.0834621116518974,0.0,0.0,0.0,0.0,1.0,0.002059627091512,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930135026574134,0.1009381935000419,-0.0079246927052736,0.0,8.470343163935468e-05,0.0,0.0,3.8824775218963614,0.0,0.0,0.0,0.2694740891456604,4.0,0.0,1.0
837900,293.1835327148437,297.1499938964844,293.1499938964844,0.0027630003169178,-210.05245971679688,294.9061584472656,0.546943724155426,0.050000000745058,0.0458340272307395,294.65155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.546943724155426,0.050000000745058,0.0482654348015785,293.3055419921875,297.1499938964844,293.1499938964844,0.004260909743607,-249.08924865722656,296.8992919921875,0.546943724155426,0.050000000745058,0.0356486849486827,293.11865234375,297.1499938964844,293.1499938964844,0.0745861306786537,-1916.492431640625,304.1466979980469,0.7558590173721313,0.1276355683803558,0.1215111464262008,293.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.546943724155426,0.050000000745058,0.2289504408836364,291.1204833984375,291.1499938964844,272.4750061035156,270.6932067871094,286.6689453125,294.0028076171875,291.120849609375,1.0,0.1582468450069427,0.9633631110191344,0.9633631110191344,1.0,1.0,-0.5762722492218018,0.2501309216022491,0.326141357421875,0.0834008604288101,0.0,0.0,0.0878264233469963,24.81891441345215,25.0,3.118452787399292,-3757.185546875,35.20151901245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9549255371094,303.3594970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.455078125,18000.0,0.0,0.0,0.0838527753949165,0.0,0.0,0.0,0.0,1.0,0.0019654920324683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.093695729970932,0.1009406521916389,-0.0072449226863682,0.0,8.509990584570915e-05,0.0,0.0,3.883522272109986,0.0,0.0,0.0,0.2695062756538391,4.0,0.0,1.0
837960,293.1821594238281,297.1499938964844,293.1499938964844,0.0027613833080977,-209.92501831054688,294.904541015625,0.546966552734375,0.050000000745058,0.0458338595926761,294.6473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.546966552734375,0.050000000745058,0.0482652597129344,293.3045959472656,297.1499938964844,293.1499938964844,0.0042415703646838,-248.02159118652344,296.875244140625,0.546966552734375,0.050000000745058,0.0356485545635223,293.1184387207031,297.1499938964844,293.1499938964844,0.0749201253056526,-1922.878662109375,304.1466979980469,0.7567175030708313,0.1280712932348251,0.1219224631786346,293.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211242675781,0.546966552734375,0.050000000745058,0.2289496064186096,291.1212158203125,291.1499938964844,272.4466552734375,270.67205810546875,286.64794921875,293.98785400390625,291.1214599609375,1.0,0.1582913249731063,0.9635132551193236,0.9635132551193236,1.0,1.0,-0.5767642855644226,0.25035160779953,0.3264127075672149,0.0834790170192718,0.0,0.0,0.0896682739257812,24.818086624145508,25.0,2.1911826133728027,-3771.72265625,35.24932861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9554748535156,303.3924560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.416015625,18000.0,0.0,0.0,0.0842370688915252,0.0,0.0,0.0,0.0,1.0,0.0018694350728765,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943737551569938,0.1009540185332298,-0.0065802596509456,0.0,8.548991900170222e-05,0.0,0.0,3.884984016418457,0.0,0.0,0.0,0.2695393860340118,4.0,0.0,1.0
838020,293.179443359375,297.1499938964844,293.1499938964844,0.0027587518561631,-209.7214813232422,294.9014587402344,0.547012209892273,0.050000000745058,0.0458335243165493,294.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.547012209892273,0.050000000745058,0.0482649095356464,293.3023376464844,297.1499938964844,293.1499938964844,0.0042046443559229,-245.9850616455078,296.8282165527344,0.547012209892273,0.050000000745058,0.0356482975184917,293.1180725097656,297.1499938964844,293.1499938964844,0.0755948647856712,-1935.81005859375,304.14666748046875,0.758441150188446,0.1289462149143219,0.1227483302354812,293.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.547012209892273,0.050000000745058,0.2289479523897171,291.1219177246094,291.1499938964844,272.3900146484375,270.6296691894531,286.6046447753906,293.9559020996094,291.1219482421875,1.0,0.1583808660507202,0.9638134837150574,0.9638134837150574,1.0,1.0,-0.5777522921562195,0.2507944107055664,0.3269579112529754,0.0836367234587669,0.0,0.0,0.0933544933795929,24.81650352478028,25.0,0.5507511496543884,-3801.3974609375,35.345542907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95806884765625,303.4577331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.291015625,18000.0,0.0,0.0,0.0849842727184295,0.0,0.0,0.0,0.0,1.0,0.0016668557655066,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957377701997757,0.1010150909423828,-0.0052773226052522,0.0,8.624823385616764e-05,0.0,0.0,3.889260053634644,0.0,0.0,0.0,0.2696095705032348,4.0,0.0,1.0
838080,293.179443359375,297.1499938964844,293.1499938964844,0.0027587518561631,-209.7214813232422,294.9014587402344,0.547012209892273,0.050000000745058,0.0458335243165493,294.6391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.547012209892273,0.050000000745058,0.0482649095356464,293.3023376464844,297.1499938964844,293.1499938964844,0.0042046443559229,-245.9850616455078,296.8282165527344,0.547012209892273,0.050000000745058,0.0356482975184917,293.1180725097656,297.1499938964844,293.1499938964844,0.0755948647856712,-1935.81005859375,304.14666748046875,0.758441150188446,0.1289462149143219,0.1227483302354812,293.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12188720703125,0.547012209892273,0.050000000745058,0.2289479523897171,291.1219177246094,291.1499938964844,272.3900146484375,270.6296691894531,286.6046447753906,293.9559020996094,291.1219482421875,1.0,0.1583808660507202,0.9638134837150574,0.9638134837150574,1.0,1.0,-0.5777522921562195,0.2507944107055664,0.3269579112529754,0.0836367234587669,0.0,0.0,0.0933544933795929,24.81650352478028,25.0,0.5507511496543884,-3801.3974609375,35.345542907714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95806884765625,303.4577331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.291015625,18000.0,0.0,0.0,0.0849842727184295,0.0,0.0,0.0,0.0,1.0,0.0016668557655066,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0957377701997757,0.1010150909423828,-0.0052773226052522,0.0,8.624823385616764e-05,0.0,0.0,3.889260053634644,0.0,0.0,0.0,0.2696095705032348,4.0,0.0,1.0
838140,293.1766967773437,297.1499938964844,293.1499938964844,0.0027569578960537,-209.5928497314453,294.8983459472656,0.5470579266548157,0.050000000745058,0.0458331927657127,294.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470579266548157,0.050000000745058,0.048264555633068,293.2987670898437,297.1499938964844,293.1499938964844,0.0041714366525411,-244.161849975586,296.78472900390625,0.5470579266548157,0.050000000745058,0.0356480367481708,293.1177062988281,297.1499938964844,293.1499938964844,0.0762825608253479,-1949.0379638671875,304.1466369628906,0.7601749300956726,0.1298265904188156,0.1235790401697158,293.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470579266548157,0.050000000745058,0.2289462834596634,291.1212158203125,291.1499938964844,272.3333435058594,270.5872497558594,286.5540771484375,293.9112548828125,291.1208190917969,1.0,0.1584711372852325,0.964113712310791,0.964113712310791,1.0,1.0,-0.5787460803985596,0.2512393295764923,0.3275067508220672,0.0837964415550232,0.0,0.0,0.0972223877906799,24.814971923828125,25.0,-1.909037947654724,-3833.221923828125,35.44257354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618835449219,303.5224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.015625,18000.0,0.0,0.0,0.0857060849666595,0.0,0.0,0.0,0.0,1.0,0.0014393562451004,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971640571951866,0.101142831146717,-0.0039787730202078,0.0,8.698077726876363e-05,0.0,0.0,3.896216869354248,0.0,0.0,0.0,0.269689530134201,4.0,0.0,1.0
838200,293.1766967773437,297.1499938964844,293.1499938964844,0.0027569578960537,-209.5928497314453,294.8983459472656,0.5470579266548157,0.050000000745058,0.0458331927657127,294.6310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470579266548157,0.050000000745058,0.048264555633068,293.2987670898437,297.1499938964844,293.1499938964844,0.0041714366525411,-244.161849975586,296.78472900390625,0.5470579266548157,0.050000000745058,0.0356480367481708,293.1177062988281,297.1499938964844,293.1499938964844,0.0762825608253479,-1949.0379638671875,304.1466369628906,0.7601749300956726,0.1298265904188156,0.1235790401697158,293.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1213073730469,0.5470579266548157,0.050000000745058,0.2289462834596634,291.1212158203125,291.1499938964844,272.3333435058594,270.5872497558594,286.5540771484375,293.9112548828125,291.1208190917969,1.0,0.1584711372852325,0.964113712310791,0.964113712310791,1.0,1.0,-0.5787460803985596,0.2512393295764923,0.3275067508220672,0.0837964415550232,0.0,0.0,0.0972223877906799,24.814971923828125,25.0,-1.909037947654724,-3833.221923828125,35.44257354736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9618835449219,303.5224914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.015625,18000.0,0.0,0.0,0.0857060849666595,0.0,0.0,0.0,0.0,1.0,0.0014393562451004,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0971640571951866,0.101142831146717,-0.0039787730202078,0.0,8.698077726876363e-05,0.0,0.0,3.896216869354248,0.0,0.0,0.0,0.269689530134201,4.0,0.0,1.0
