time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838260,293.1739501953125,297.1499938964844,293.1499938964844,0.0027561062015593,-209.5472412109375,294.89508056640625,0.5471041202545166,0.050000000745058,0.0458328537642955,294.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5471041202545166,0.050000000745058,0.0482642017304897,293.2948913574219,297.1499938964844,293.1499938964844,0.0041401628404855,-242.4547882080078,296.7425842285156,0.5471041202545166,0.050000000745058,0.0356477759778499,293.11737060546875,297.1499938964844,293.1499938964844,0.0769847929477691,-1962.5931396484373,304.1465759277344,0.7619217038154602,0.1307138204574585,0.1244159042835235,293.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5471041202545166,0.050000000745058,0.2289445996284485,291.1188659667969,291.1499938964844,272.27667236328125,270.5447692871094,286.5017395019531,293.863037109375,291.1183166503906,1.0,0.1585621535778045,0.9644113183021544,0.9644113183021544,1.0,1.0,-0.5797472596168518,0.2516869902610779,0.3280602395534515,0.0839585363864898,0.0,0.0,0.1015215218067169,24.813426971435547,25.0,-3.475778818130493,-3867.894775390625,35.54051208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9656066894531,303.59332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.48828125,18000.0,0.0,0.0,0.086413450539112,0.0,0.0,0.0,0.0,1.0,0.0011617643758654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987594798207283,0.1013966128230094,-0.002637127181515,0.0,8.769866690272465e-05,0.0,0.0,3.908318042755127,0.0,0.0,0.0,0.2697901427745819,4.0,0.0,1.0
838320,293.1739501953125,297.1499938964844,293.1499938964844,0.0027561062015593,-209.5472412109375,294.89508056640625,0.5471041202545166,0.050000000745058,0.0458328537642955,294.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5471041202545166,0.050000000745058,0.0482642017304897,293.2948913574219,297.1499938964844,293.1499938964844,0.0041401628404855,-242.4547882080078,296.7425842285156,0.5471041202545166,0.050000000745058,0.0356477759778499,293.11737060546875,297.1499938964844,293.1499938964844,0.0769847929477691,-1962.5931396484373,304.1465759277344,0.7619217038154602,0.1307138204574585,0.1244159042835235,293.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1190490722656,0.5471041202545166,0.050000000745058,0.2289445996284485,291.1188659667969,291.1499938964844,272.27667236328125,270.5447692871094,286.5017395019531,293.863037109375,291.1183166503906,1.0,0.1585621535778045,0.9644113183021544,0.9644113183021544,1.0,1.0,-0.5797472596168518,0.2516869902610779,0.3280602395534515,0.0839585363864898,0.0,0.0,0.1015215218067169,24.813426971435547,25.0,-3.475778818130493,-3867.894775390625,35.54051208496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9656066894531,303.59332275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.48828125,18000.0,0.0,0.0,0.086413450539112,0.0,0.0,0.0,0.0,1.0,0.0011617643758654,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0987594798207283,0.1013966128230094,-0.002637127181515,0.0,8.769866690272465e-05,0.0,0.0,3.908318042755127,0.0,0.0,0.0,0.2697901427745819,4.0,0.0,1.0
838380,293.1711730957031,297.1499938964844,293.1499938964844,0.0027560454327613,-209.56092834472656,294.89276123046875,0.5471510291099548,0.050000000745058,0.0458325110375881,294.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471510291099548,0.050000000745058,0.0482638403773307,293.2909240722656,297.1499938964844,293.1499938964844,0.0041100429370999,-240.80699157714844,296.70184326171875,0.5471510291099548,0.050000000745058,0.0356475077569484,293.1170349121094,297.1499938964844,293.1499938964844,0.0776913538575172,-1976.2542724609373,304.14654541015625,0.7636829614639282,0.1316083669662475,0.125259667634964,293.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471510291099548,0.050000000745058,0.2289428859949112,291.116455078125,291.1499938964844,272.2200012207031,270.5022277832031,286.4497985839844,293.8154602050781,291.11602783203125,1.0,0.1586539447307586,0.9647089838981628,0.9647089838981628,1.0,1.0,-0.5807566046714783,0.2521377503871918,0.3286188542842865,0.0841232910752296,0.0,0.0,0.1061652898788452,24.81184196472168,25.0,-3.1793906688690186,-3905.119140625,35.63942337036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,303.6712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.818359375,18000.0,0.0,0.0,0.0871229916810989,0.0,0.0,0.0,0.0,1.0,0.0007987866410985,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005322486162185,0.1018263027071952,-0.0012940592132508,0.0,8.841876115184277e-05,0.0,0.0,3.927572965621948,0.0,0.0,0.0,0.2699177265167236,4.0,0.0,1.0
838440,293.1711730957031,297.1499938964844,293.1499938964844,0.0027560454327613,-209.56092834472656,294.89276123046875,0.5471510291099548,0.050000000745058,0.0458325110375881,294.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471510291099548,0.050000000745058,0.0482638403773307,293.2909240722656,297.1499938964844,293.1499938964844,0.0041100429370999,-240.80699157714844,296.70184326171875,0.5471510291099548,0.050000000745058,0.0356475077569484,293.1170349121094,297.1499938964844,293.1499938964844,0.0776913538575172,-1976.2542724609373,304.14654541015625,0.7636829614639282,0.1316083669662475,0.125259667634964,293.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5471510291099548,0.050000000745058,0.2289428859949112,291.116455078125,291.1499938964844,272.2200012207031,270.5022277832031,286.4497985839844,293.8154602050781,291.11602783203125,1.0,0.1586539447307586,0.9647089838981628,0.9647089838981628,1.0,1.0,-0.5807566046714783,0.2521377503871918,0.3286188542842865,0.0841232910752296,0.0,0.0,0.1061652898788452,24.81184196472168,25.0,-3.1793906688690186,-3905.119140625,35.63942337036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,303.6712341308594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.818359375,18000.0,0.0,0.0,0.0871229916810989,0.0,0.0,0.0,0.0,1.0,0.0007987866410985,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005322486162185,0.1018263027071952,-0.0012940592132508,0.0,8.841876115184277e-05,0.0,0.0,3.927572965621948,0.0,0.0,0.0,0.2699177265167236,4.0,0.0,1.0
838500,293.1697692871094,297.1499938964844,293.1499938964844,0.0027562547475099,-209.5832061767578,294.8921813964844,0.5471746921539307,0.050000000745058,0.0458323396742343,294.61083984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5471746921539307,0.050000000745058,0.0482636615633964,293.2889709472656,297.1499938964844,293.1499938964844,0.0040953294374048,-239.997787475586,296.6821594238281,0.5471746921539307,0.050000000745058,0.0356473736464977,293.11688232421875,297.1499938964844,293.1499938964844,0.0780438780784607,-1983.0733642578125,304.14654541015625,0.7645686268806458,0.1320581138134002,0.12568399310112,293.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156921386719,0.5471746921539307,0.050000000745058,0.2289420217275619,291.1155700683594,291.1499938964844,272.1916809082031,270.4809265136719,286.42413330078125,293.79217529296875,291.1152648925781,1.0,0.1587001234292984,0.9648577570915222,0.9648577570915222,1.0,1.0,-0.5812642574310303,0.2523642182350158,0.328900009393692,0.0842066556215286,0.0,0.0,0.1085510924458503,24.81104278564453,25.0,-2.5545215606689453,-3924.291748046875,35.68923568725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9682006835937,303.7113952636719,278.1499938964844,0.0,18000.0,313.1499938964844,17996.36328125,18000.0,0.0,0.0,0.0874837934970855,0.0,0.0,0.0,0.0,1.0,0.0005680935573764,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1014632880687713,0.1021488234400749,-0.0006855356623418,0.0,8.878492371877655e-05,0.0,0.0,3.941482543945313,0.0,0.0,0.0,0.2699949741363525,4.0,0.0,1.0
838560,293.1683959960937,297.1499938964844,293.1499938964844,0.0027566121425479,-209.61436462402344,294.89208984375,0.5471984148025513,0.050000000745058,0.0458321645855903,294.6068725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.5471984148025513,0.050000000745058,0.0482634790241718,293.2870178222656,297.1499938964844,293.1499938964844,0.0040808171033859,-239.1962432861328,296.6629333496094,0.5471984148025513,0.050000000745058,0.0356472395360469,293.1167297363281,297.1499938964844,293.1499938964844,0.0783952549099922,-1989.871337890625,304.1465148925781,0.7654571533203125,0.1325093656778335,0.1261097937822342,293.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11505126953125,0.5471984148025513,0.050000000745058,0.2289411574602127,291.114990234375,291.1499938964844,272.163330078125,270.4596252441406,286.3987121582031,293.7693176269531,291.11480712890625,1.0,0.1587465107440948,0.9650047421455384,0.9650047421455384,1.0,1.0,-0.581773579120636,0.2525913119316101,0.3291822969913482,0.0842906236648559,0.0,0.0,0.1109471470117569,24.81024742126465,25.0,-1.7712196111679075,-3943.6201171875,35.739280700683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678649902344,303.7515563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17995.6640625,18000.0,0.0,0.0,0.0878509953618049,0.0,0.0,0.0,0.0,1.0,0.0002838819054886,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024111732840538,0.1026103496551513,-0.0001991793978959,0.0,8.915759099181741e-05,0.0,0.0,3.960841655731201,0.0,0.0,0.0,0.2700874507427215,4.0,0.0,1.0
838620,293.1656188964844,297.1499938964844,293.1499938964844,0.0027577322907745,-209.70068359375,294.8931884765625,0.5472459197044373,0.050000000745058,0.0458318181335926,294.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472459197044373,0.050000000745058,0.0482631139457225,293.2831726074219,297.1499938964844,293.1499938964844,0.0040523041971027,-237.6115875244141,296.6257629394531,0.5472459197044373,0.050000000745058,0.0356469713151454,293.11639404296875,297.1499938964844,293.1499938964844,0.0790942162275314,-2003.396728515625,304.1465148925781,0.7672410011291504,0.1334153711795807,0.1269650161266327,293.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472459197044373,0.050000000745058,0.2289394289255142,291.1146545410156,291.1499938964844,272.1066589355469,270.4169616699219,286.3486328125,293.7248840332031,291.1147155761719,1.0,0.1588398367166519,0.9652987122535706,0.9652987122535706,1.0,1.0,-0.5827966928482056,0.2530469596385956,0.32974973320961,0.0844602882862091,0.0,0.0,0.1156921088695526,24.808698654174805,25.0,-0.1357943266630172,-3982.23388671875,35.83999252319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654541015625,303.8298034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.33203125,18000.0,0.0,0.0,0.0886077657341957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043231785297393,0.1043273881077766,-4.215602530166507e-06,0.0,8.992561924969777e-05,0.0,0.0,4.03068733215332,0.0,0.0,0.0,0.2703534662723541,4.0,0.0,1.0
838680,293.1656188964844,297.1499938964844,293.1499938964844,0.0027577322907745,-209.70068359375,294.8931884765625,0.5472459197044373,0.050000000745058,0.0458318181335926,294.5989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472459197044373,0.050000000745058,0.0482631139457225,293.2831726074219,297.1499938964844,293.1499938964844,0.0040523041971027,-237.6115875244141,296.6257629394531,0.5472459197044373,0.050000000745058,0.0356469713151454,293.11639404296875,297.1499938964844,293.1499938964844,0.0790942162275314,-2003.396728515625,304.1465148925781,0.7672410011291504,0.1334153711795807,0.1269650161266327,293.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146545410156,0.5472459197044373,0.050000000745058,0.2289394289255142,291.1146545410156,291.1499938964844,272.1066589355469,270.4169616699219,286.3486328125,293.7248840332031,291.1147155761719,1.0,0.1588398367166519,0.9652987122535706,0.9652987122535706,1.0,1.0,-0.5827966928482056,0.2530469596385956,0.32974973320961,0.0844602882862091,0.0,0.0,0.1156921088695526,24.808698654174805,25.0,-0.1357943266630172,-3982.23388671875,35.83999252319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654541015625,303.8298034667969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.33203125,18000.0,0.0,0.0,0.0886077657341957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1043231785297393,0.1043273881077766,-4.215602530166507e-06,0.0,8.992561924969777e-05,0.0,0.0,4.03068733215332,0.0,0.0,0.0,0.2703534662723541,4.0,0.0,1.0
838740,293.1628723144531,297.1499938964844,293.1499938964844,0.0027593951672315,-209.82061767578125,294.8958740234375,0.5472932457923889,0.050000000745058,0.0458314754068851,294.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472932457923889,0.050000000745058,0.0482627488672733,293.2794494628906,297.1499938964844,293.1499938964844,0.0040244939737021,-236.0546875,296.5902099609375,0.5472932457923889,0.050000000745058,0.035646703094244,293.1161193847656,297.1499938964844,293.1499938964844,0.0797881856560707,-2016.831298828125,304.1465148925781,0.7690303921699524,0.134324625134468,0.1278237253427505,293.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472932457923889,0.050000000745058,0.2289377152919769,291.1153259277344,291.1499938964844,272.04998779296875,270.37420654296875,286.29949951171875,293.68212890625,291.1155700683594,1.0,0.1589338630437851,0.9655926823616028,0.9655926823616028,1.0,1.0,-0.5838239789009094,0.2535039484500885,0.3303200602531433,0.0846320018172264,0.0,0.0,0.1202794909477233,24.80725860595703,25.0,1.216347336769104,-4020.322509765625,35.94143295288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.961181640625,303.9037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.966796875,18000.0,0.0,0.0,0.0893968045711517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062223091721534,0.1062265262007713,-4.218516096443636e-06,0.0,9.072639659279956e-05,0.0,0.0,4.108278274536133,0.0,0.0,0.0,0.2706469297409057,4.0,0.0,1.0
838800,293.1628723144531,297.1499938964844,293.1499938964844,0.0027593951672315,-209.82061767578125,294.8958740234375,0.5472932457923889,0.050000000745058,0.0458314754068851,294.5912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472932457923889,0.050000000745058,0.0482627488672733,293.2794494628906,297.1499938964844,293.1499938964844,0.0040244939737021,-236.0546875,296.5902099609375,0.5472932457923889,0.050000000745058,0.035646703094244,293.1161193847656,297.1499938964844,293.1499938964844,0.0797881856560707,-2016.831298828125,304.1465148925781,0.7690303921699524,0.134324625134468,0.1278237253427505,293.3503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1152648925781,0.5472932457923889,0.050000000745058,0.2289377152919769,291.1153259277344,291.1499938964844,272.04998779296875,270.37420654296875,286.29949951171875,293.68212890625,291.1155700683594,1.0,0.1589338630437851,0.9655926823616028,0.9655926823616028,1.0,1.0,-0.5838239789009094,0.2535039484500885,0.3303200602531433,0.0846320018172264,0.0,0.0,0.1202794909477233,24.80725860595703,25.0,1.216347336769104,-4020.322509765625,35.94143295288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.961181640625,303.9037170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.966796875,18000.0,0.0,0.0,0.0893968045711517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062223091721534,0.1062265262007713,-4.218516096443636e-06,0.0,9.072639659279956e-05,0.0,0.0,4.108278274536133,0.0,0.0,0.0,0.2706469297409057,4.0,0.0,1.0
838860,293.15966796875,297.1499938964844,293.1499938964844,0.0027628955431282,-210.0749969482422,294.9012145996094,0.5473549962043762,0.050000000745058,0.0458310283720493,294.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473549962043762,0.050000000745058,0.0482622794806957,293.2753295898437,297.1499938964844,293.1499938964844,0.0039987787604331,-234.6071319580078,296.5574645996094,0.5473549962043762,0.050000000745058,0.0356463529169559,293.11541748046875,297.1499938964844,293.1499938964844,0.080519825220108,-2031.017578125,304.1464538574219,0.7709444761276245,0.1353260576725006,0.1287365853786468,293.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473549962043762,0.050000000745058,0.2289354652166366,291.1166076660156,291.1499938964844,271.99334716796875,270.3319702148437,286.25128173828125,293.640869140625,291.1169128417969,1.0,0.1590295135974884,0.965883731842041,0.965883731842041,1.0,1.0,-0.584915280342102,0.2539874315261841,0.3309278190135956,0.0848178640007972,0.0,0.0,0.1246479600667953,24.803585052490234,25.0,1.9133946895599363,-4057.53369140625,36.04729080200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95587158203125,303.97174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.091796875,18000.0,0.0,0.0,0.090215727686882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080687865614891,0.1080730110406875,-4.221474227961153e-06,0.0,9.155749285127968e-05,0.0,0.0,4.184012413024902,0.0,0.0,0.0,0.2709360420703888,4.0,0.0,1.0
838920,293.15966796875,297.1499938964844,293.1499938964844,0.0027628955431282,-210.0749969482422,294.9012145996094,0.5473549962043762,0.050000000745058,0.0458310283720493,294.5830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473549962043762,0.050000000745058,0.0482622794806957,293.2753295898437,297.1499938964844,293.1499938964844,0.0039987787604331,-234.6071319580078,296.5574645996094,0.5473549962043762,0.050000000745058,0.0356463529169559,293.11541748046875,297.1499938964844,293.1499938964844,0.080519825220108,-2031.017578125,304.1464538574219,0.7709444761276245,0.1353260576725006,0.1287365853786468,293.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.11651611328125,0.5473549962043762,0.050000000745058,0.2289354652166366,291.1166076660156,291.1499938964844,271.99334716796875,270.3319702148437,286.25128173828125,293.640869140625,291.1169128417969,1.0,0.1590295135974884,0.965883731842041,0.965883731842041,1.0,1.0,-0.584915280342102,0.2539874315261841,0.3309278190135956,0.0848178640007972,0.0,0.0,0.1246479600667953,24.803585052490234,25.0,1.9133946895599363,-4057.53369140625,36.04729080200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95587158203125,303.97174072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.091796875,18000.0,0.0,0.0,0.090215727686882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080687865614891,0.1080730110406875,-4.221474227961153e-06,0.0,9.155749285127968e-05,0.0,0.0,4.184012413024902,0.0,0.0,0.0,0.2709360420703888,4.0,0.0,1.0
838980,293.1557312011719,297.1499938964844,293.1499938964844,0.0027686476241797,-210.4995574951172,294.9097595214844,0.54744952917099,0.050000000745058,0.0458303429186344,294.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.54744952917099,0.050000000745058,0.0482615567743778,293.2704772949219,297.1499938964844,293.1499938964844,0.0039757313206791,-233.30665588378903,296.5281982421875,0.54744952917099,0.050000000745058,0.0356458202004432,293.1141357421875,297.1499938964844,293.1499938964844,0.0813543498516082,-2047.2418212890625,304.146240234375,0.7731586694717407,0.1364596635103225,0.1297801733016967,293.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.54744952917099,0.050000000745058,0.2289320528507232,291.117919921875,291.1499938964844,271.9366760253906,270.2906799316406,286.2044372558594,293.6018981933594,291.1181945800781,1.0,0.1591295748949051,0.9661747813224792,0.9661747813224792,1.0,1.0,-0.586161196231842,0.2545355260372162,0.3316256701946258,0.085037000477314,0.0,0.0,0.1288278251886367,24.79490852355957,25.0,1.8506951332092283,-4094.101806640625,36.16394805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.950439453125,304.0339660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.255859375,18000.0,0.0,0.0,0.0910582095384597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098603829741478,0.1098646074533462,-4.224370513838949e-06,0.0,9.24125124583952e-05,0.0,0.0,4.2576904296875,0.0,0.0,0.0,0.2712177038192749,4.0,0.0,1.0
839040,293.1557312011719,297.1499938964844,293.1499938964844,0.0027686476241797,-210.4995574951172,294.9097595214844,0.54744952917099,0.050000000745058,0.0458303429186344,294.5743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.54744952917099,0.050000000745058,0.0482615567743778,293.2704772949219,297.1499938964844,293.1499938964844,0.0039757313206791,-233.30665588378903,296.5281982421875,0.54744952917099,0.050000000745058,0.0356458202004432,293.1141357421875,297.1499938964844,293.1499938964844,0.0813543498516082,-2047.2418212890625,304.146240234375,0.7731586694717407,0.1364596635103225,0.1297801733016967,293.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1178283691406,0.54744952917099,0.050000000745058,0.2289320528507232,291.117919921875,291.1499938964844,271.9366760253906,270.2906799316406,286.2044372558594,293.6018981933594,291.1181945800781,1.0,0.1591295748949051,0.9661747813224792,0.9661747813224792,1.0,1.0,-0.586161196231842,0.2545355260372162,0.3316256701946258,0.085037000477314,0.0,0.0,0.1288278251886367,24.79490852355957,25.0,1.8506951332092283,-4094.101806640625,36.16394805908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.950439453125,304.0339660644531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.255859375,18000.0,0.0,0.0,0.0910582095384597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098603829741478,0.1098646074533462,-4.224370513838949e-06,0.0,9.24125124583952e-05,0.0,0.0,4.2576904296875,0.0,0.0,0.0,0.2712177038192749,4.0,0.0,1.0
839100,293.1535339355469,297.1499938964844,293.1499938964844,0.002772303065285,-210.771484375,294.9150390625,0.5475040078163147,0.050000000745058,0.0458299480378627,294.56982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5475040078163147,0.050000000745058,0.0482611432671546,293.2678527832031,297.1499938964844,293.1499938964844,0.0039651333354413,-232.7084503173828,296.5146789550781,0.5475040078163147,0.050000000745058,0.0356455147266387,293.1134033203125,297.1499938964844,293.1499938964844,0.0818009003996849,-2055.9375,304.1461181640625,0.774346113204956,0.1370613723993301,0.1303382366895675,293.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.5475040078163147,0.050000000745058,0.2289300858974456,291.1184997558594,291.1499938964844,271.9083251953125,270.2703857421875,286.1816101074219,293.5834045410156,291.11871337890625,1.0,0.1591816693544387,0.9663203358650208,0.9663203358650208,1.0,1.0,-0.5868272185325623,0.2548274993896484,0.3319997191429138,0.0851560086011886,0.0,0.0,0.1308680921792984,24.7895622253418,25.0,1.6866124868392944,-4112.25146484375,36.22571563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9479064941406,304.0635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.3125,18000.0,0.0,0.0,0.091485895216465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107431873679161,0.1107474118471145,-4.225797965773381e-06,0.0,9.284655243391172e-05,0.0,0.0,4.294057369232178,0.0,0.0,0.0,0.2713567018508911,4.0,0.0,1.0
839160,293.1512756347656,297.1499938964844,293.1499938964844,0.0027764192782342,-211.07867431640625,294.9209289550781,0.5475612878799438,0.050000000745058,0.0458295345306396,294.5652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5475612878799438,0.050000000745058,0.0482607036828994,293.26513671875,297.1499938964844,293.1499938964844,0.0039550755172967,-232.140625,296.5018310546875,0.5475612878799438,0.050000000745058,0.0356451943516731,293.11260986328125,297.1499938964844,293.1499938964844,0.08226228505373,-2064.93017578125,304.14599609375,0.7755730152130127,0.1376814693212509,0.1309146434068679,293.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1189270019531,0.5475612878799438,0.050000000745058,0.2289280146360397,291.1189880371094,291.1499938964844,271.8800048828125,270.25030517578125,286.1591491699219,293.5655212402344,291.11920166015625,1.0,0.1592351049184799,0.966463029384613,0.966463029384613,1.0,1.0,-0.5875150561332703,0.2551284730434418,0.3323865830898285,0.0852798745036125,0.0,0.0,0.132883220911026,24.78385734558105,25.0,1.5100432634353638,-4130.37109375,36.28940200805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94549560546875,304.0925598144531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.349609375,18000.0,0.0,0.0,0.0919164940714836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116212531924247,0.1116254851222038,-4.227217687002849e-06,0.0,9.32835610001348e-05,0.0,0.0,4.33026933670044,0.0,0.0,0.0,0.2714950740337372,4.0,0.0,1.0
839220,293.146484375,297.1499938964844,293.1499938964844,0.0027860566042363,-211.80018615722656,294.9344482421875,0.5476824641227722,0.050000000745058,0.0458286590874195,294.55584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476824641227722,0.050000000745058,0.0482597835361957,293.2594299316406,297.1499938964844,293.1499938964844,0.0039366129785776,-231.0979766845703,296.4781799316406,0.5476824641227722,0.050000000745058,0.0356445126235485,293.11090087890625,297.1499938964844,293.1499938964844,0.0832268074154853,-2083.75341796875,304.1457214355469,0.7781349420547485,0.1389740258455276,0.132119283080101,293.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476824641227722,0.050000000745058,0.2289236336946487,291.1198425292969,291.1499938964844,271.8233337402344,270.21075439453125,286.11529541015625,293.53155517578125,291.1200256347656,1.0,0.1593465656042099,0.9667484164237976,0.9667484164237976,1.0,1.0,-0.5889525413513184,0.2557559311389923,0.3331965804100036,0.0855417251586914,0.0,0.0,0.1368408501148224,24.771753311157227,25.0,1.2074003219604492,-4166.5615234375,36.42257308959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9414367675781,304.1487731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.400390625,18000.0,0.0,0.0,0.0927839800715446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133646219968795,0.1133688539266586,-4.230042577546556e-06,0.0,9.416394459549338e-05,0.0,0.0,4.402293682098389,0.0,0.0,0.0,0.2717702388763428,4.0,0.0,1.0
839280,293.146484375,297.1499938964844,293.1499938964844,0.0027860566042363,-211.80018615722656,294.9344482421875,0.5476824641227722,0.050000000745058,0.0458286590874195,294.55584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476824641227722,0.050000000745058,0.0482597835361957,293.2594299316406,297.1499938964844,293.1499938964844,0.0039366129785776,-231.0979766845703,296.4781799316406,0.5476824641227722,0.050000000745058,0.0356445126235485,293.11090087890625,297.1499938964844,293.1499938964844,0.0832268074154853,-2083.75341796875,304.1457214355469,0.7781349420547485,0.1389740258455276,0.132119283080101,293.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11981201171875,0.5476824641227722,0.050000000745058,0.2289236336946487,291.1198425292969,291.1499938964844,271.8233337402344,270.21075439453125,286.11529541015625,293.53155517578125,291.1200256347656,1.0,0.1593465656042099,0.9667484164237976,0.9667484164237976,1.0,1.0,-0.5889525413513184,0.2557559311389923,0.3331965804100036,0.0855417251586914,0.0,0.0,0.1368408501148224,24.771753311157227,25.0,1.2074003219604492,-4166.5615234375,36.42257308959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9414367675781,304.1487731933594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.400390625,18000.0,0.0,0.0,0.0927839800715446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133646219968795,0.1133688539266586,-4.230042577546556e-06,0.0,9.416394459549338e-05,0.0,0.0,4.402293682098389,0.0,0.0,0.0,0.2717702388763428,4.0,0.0,1.0
839340,293.14141845703125,297.1499938964844,293.1499938964844,0.0027974511031061,-212.65513610839844,294.9502868652344,0.5478092432022095,0.050000000745058,0.045827742666006,294.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478092432022095,0.050000000745058,0.0482588224112987,293.2535095214844,297.1499938964844,293.1499938964844,0.003920211456716,-230.1708831787109,296.4571228027344,0.5478092432022095,0.050000000745058,0.0356438010931015,293.1091003417969,297.1499938964844,293.1499938964844,0.08423912525177,-2103.5380859375,304.1454467773437,0.7808173298835754,0.1403277069330215,0.1333838254213333,293.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478092432022095,0.050000000745058,0.2289190739393234,291.12060546875,291.1499938964844,271.76666259765625,270.1719665527344,286.0727233886719,293.4997863769531,291.1207580566406,1.0,0.1594641208648681,0.9670338034629822,0.9670338034629822,1.0,1.0,-0.5904614925384521,0.2564127743244171,0.334048718214035,0.0858204215764999,0.0,0.0,0.1407100111246109,24.759227752685547,25.0,1.020879149436951,-4202.7509765625,36.562931060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.43359375,18000.0,0.0,0.0,0.0936551839113235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115094393491745,0.1150986328721046,-4.232857463648543e-06,0.0,9.504811168881132e-05,0.0,0.0,4.473929405212402,0.0,0.0,0.0,0.2720440030097961,4.0,0.0,1.0
839400,293.14141845703125,297.1499938964844,293.1499938964844,0.0027974511031061,-212.65513610839844,294.9502868652344,0.5478092432022095,0.050000000745058,0.045827742666006,294.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478092432022095,0.050000000745058,0.0482588224112987,293.2535095214844,297.1499938964844,293.1499938964844,0.003920211456716,-230.1708831787109,296.4571228027344,0.5478092432022095,0.050000000745058,0.0356438010931015,293.1091003417969,297.1499938964844,293.1499938964844,0.08423912525177,-2103.5380859375,304.1454467773437,0.7808173298835754,0.1403277069330215,0.1333838254213333,293.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1205444335937,0.5478092432022095,0.050000000745058,0.2289190739393234,291.12060546875,291.1499938964844,271.76666259765625,270.1719665527344,286.0727233886719,293.4997863769531,291.1207580566406,1.0,0.1594641208648681,0.9670338034629822,0.9670338034629822,1.0,1.0,-0.5904614925384521,0.2564127743244171,0.334048718214035,0.0858204215764999,0.0,0.0,0.1407100111246109,24.759227752685547,25.0,1.020879149436951,-4202.7509765625,36.562931060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.43359375,18000.0,0.0,0.0,0.0936551839113235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115094393491745,0.1150986328721046,-4.232857463648543e-06,0.0,9.504811168881132e-05,0.0,0.0,4.473929405212402,0.0,0.0,0.0,0.2720440030097961,4.0,0.0,1.0
839460,293.1361694335937,297.1499938964844,293.1499938964844,0.0028105117380619,-213.63601684570312,294.9683532714844,0.5479393601417542,0.050000000745058,0.0458268076181411,294.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479393601417542,0.050000000745058,0.0482578352093696,293.2474060058594,297.1499938964844,293.1499938964844,0.0039057470858097,-229.35220336914065,296.43853759765625,0.5479393601417542,0.050000000745058,0.035643070936203,293.1072692871094,297.1499938964844,293.1499938964844,0.0852928310632705,-2124.1572265625,304.1452331542969,0.7836003303527832,0.1417352855205536,0.1347008198499679,293.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479393601417542,0.050000000745058,0.2289143800735473,291.12127685546875,291.1499938964844,271.7099914550781,270.1338806152344,286.03131103515625,293.4700012207031,291.1214294433594,1.0,0.1595877557992935,0.9673124551773072,0.9673124551773072,1.0,1.0,-0.5920332074165344,0.257095068693161,0.3349381387233734,0.0861142948269844,0.0,0.0,0.144492506980896,24.74666213989257,25.0,0.9472562670707704,-4238.94677734375,36.71002960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364318847656,304.2558288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.46484375,18000.0,0.0,0.0,0.0945254117250442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168109253048896,0.1168151572346687,-4.2356664380349685e-06,0.0,9.593128197593614e-05,0.0,0.0,4.545192718505859,0.0,0.0,0.0,0.2723164856433868,4.0,0.0,1.0
839520,293.1361694335937,297.1499938964844,293.1499938964844,0.0028105117380619,-213.63601684570312,294.9683532714844,0.5479393601417542,0.050000000745058,0.0458268076181411,294.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479393601417542,0.050000000745058,0.0482578352093696,293.2474060058594,297.1499938964844,293.1499938964844,0.0039057470858097,-229.35220336914065,296.43853759765625,0.5479393601417542,0.050000000745058,0.035643070936203,293.1072692871094,297.1499938964844,293.1499938964844,0.0852928310632705,-2124.1572265625,304.1452331542969,0.7836003303527832,0.1417352855205536,0.1347008198499679,293.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5479393601417542,0.050000000745058,0.2289143800735473,291.12127685546875,291.1499938964844,271.7099914550781,270.1338806152344,286.03131103515625,293.4700012207031,291.1214294433594,1.0,0.1595877557992935,0.9673124551773072,0.9673124551773072,1.0,1.0,-0.5920332074165344,0.257095068693161,0.3349381387233734,0.0861142948269844,0.0,0.0,0.144492506980896,24.74666213989257,25.0,0.9472562670707704,-4238.94677734375,36.71002960205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9364318847656,304.2558288574219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.46484375,18000.0,0.0,0.0,0.0945254117250442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1168109253048896,0.1168151572346687,-4.2356664380349685e-06,0.0,9.593128197593614e-05,0.0,0.0,4.545192718505859,0.0,0.0,0.0,0.2723164856433868,4.0,0.0,1.0
839580,293.1307678222656,297.1499938964844,293.1499938964844,0.0028251986950635,-214.7393341064453,294.9886474609375,0.5480713844299316,0.050000000745058,0.045825857669115,294.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480713844299316,0.050000000745058,0.0482568331062793,293.2411804199219,297.1499938964844,293.1499938964844,0.0038931621238589,-228.6385803222656,296.42242431640625,0.5480713844299316,0.050000000745058,0.0356423333287239,293.1054382324219,297.1499938964844,293.1499938964844,0.0863838493824005,-2145.529052734375,304.1449890136719,0.7864701747894287,0.1431921124458313,0.1360655426979065,293.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480713844299316,0.050000000745058,0.2289096415042877,291.1219482421875,291.1499938964844,271.6533203125,270.0964050292969,285.99102783203125,293.44207763671875,291.1221008300781,1.0,0.1597174704074859,0.967591106891632,0.967591106891632,1.0,1.0,-0.5936620831489563,0.2578005492687225,0.3358615338802337,0.0864224806427955,0.0,0.0,0.1481838822364807,24.734294891357425,25.0,0.9428774118423462,-4275.1015625,36.86359024047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935546875,304.3069152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5078125,18000.0,0.0,0.0,0.0953907221555709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185112223029136,0.1185154616832733,-4.238466772221727e-06,0.0,9.680945368018e-05,0.0,0.0,4.615960121154785,0.0,0.0,0.0,0.272587239742279,4.0,0.0,1.0
839640,293.1307678222656,297.1499938964844,293.1499938964844,0.0028251986950635,-214.7393341064453,294.9886474609375,0.5480713844299316,0.050000000745058,0.045825857669115,294.5267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480713844299316,0.050000000745058,0.0482568331062793,293.2411804199219,297.1499938964844,293.1499938964844,0.0038931621238589,-228.6385803222656,296.42242431640625,0.5480713844299316,0.050000000745058,0.0356423333287239,293.1054382324219,297.1499938964844,293.1499938964844,0.0863838493824005,-2145.529052734375,304.1449890136719,0.7864701747894287,0.1431921124458313,0.1360655426979065,293.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1219177246094,0.5480713844299316,0.050000000745058,0.2289096415042877,291.1219482421875,291.1499938964844,271.6533203125,270.0964050292969,285.99102783203125,293.44207763671875,291.1221008300781,1.0,0.1597174704074859,0.967591106891632,0.967591106891632,1.0,1.0,-0.5936620831489563,0.2578005492687225,0.3358615338802337,0.0864224806427955,0.0,0.0,0.1481838822364807,24.734294891357425,25.0,0.9428774118423462,-4275.1015625,36.86359024047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.935546875,304.3069152832031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5078125,18000.0,0.0,0.0,0.0953907221555709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185112223029136,0.1185154616832733,-4.238466772221727e-06,0.0,9.680945368018e-05,0.0,0.0,4.615960121154785,0.0,0.0,0.0,0.272587239742279,4.0,0.0,1.0
839700,293.1280212402344,297.1499938964844,293.1499938964844,0.002833149395883,-215.336669921875,294.9996337890625,0.5481377243995667,0.050000000745058,0.0458253808319568,294.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5481377243995667,0.050000000745058,0.048256330192089,293.238037109375,297.1499938964844,293.1499938964844,0.0038875699974596,-228.3209381103516,296.4152526855469,0.5481377243995667,0.050000000745058,0.035641960799694,293.1045227050781,297.1499938964844,293.1499938964844,0.0869425162672996,-2156.480224609375,304.1448974609375,0.7879343628883362,0.1439379602670669,0.1367647796869278,293.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5481377243995667,0.050000000745058,0.2289072573184967,291.122314453125,291.1499938964844,271.625,270.077880859375,285.9712829589844,293.42877197265625,291.1224670410156,1.0,0.1597846001386642,0.9677304029464722,0.9677304029464722,1.0,1.0,-0.5944967269897461,0.2581614553928375,0.3363352715969085,0.0865817442536354,0.0,0.0,0.1499936431646347,24.728235244750977,25.0,0.9500101804733276,-4293.1416015625,36.94274139404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9354858398437,304.3318176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.53515625,18000.0,0.0,0.0,0.0958204120397567,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193539723753929,0.1193582117557525,-4.239861937094247e-06,0.0,9.724553092382848e-05,0.0,0.0,4.651102542877197,0.0,0.0,0.0,0.2727217674255371,4.0,0.0,1.0
839760,293.1252746582031,297.1499938964844,293.1499938964844,0.0028414772823452,-215.9623107910156,295.0111083984375,0.5482043027877808,0.050000000745058,0.0458249039947986,294.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5482043027877808,0.050000000745058,0.0482558272778987,293.2348937988281,297.1499938964844,293.1499938964844,0.0038824109360575,-228.027572631836,296.40869140625,0.5482043027877808,0.050000000745058,0.0356415919959545,293.1036071777344,297.1499938964844,293.1499938964844,0.0875089615583419,-2167.587890625,304.1448059082031,0.7894149422645569,0.1446941643953323,0.1374739557504654,293.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5482043027877808,0.050000000745058,0.2289048731327057,291.1226501464844,291.1499938964844,271.5966796875,270.0595092773437,285.9517822265625,293.4158630371094,291.122802734375,1.0,0.1598531305789947,0.96786630153656,0.96786630153656,1.0,1.0,-0.5953433513641357,0.2585271000862121,0.3368162512779236,0.0867440998554229,0.0,0.0,0.151780754327774,24.72226905822754,25.0,0.9562109112739564,-4311.154296875,37.02333068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9356384277344,304.3563232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5625,18000.0,0.0,0.0,0.0962477773427963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1201920434832573,0.1201962903141975,-4.24125346398796e-06,0.0,9.767925803316756e-05,0.0,0.0,4.686093807220459,0.0,0.0,0.0,0.2728557586669922,4.0,0.0,1.0
839820,293.1197204589844,297.1499938964844,293.1499938964844,0.0028593034949153,-217.3015899658203,295.03570556640625,0.5483375191688538,0.050000000745058,0.0458239465951919,294.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483375191688538,0.050000000745058,0.0482548214495182,293.2285461425781,297.1499938964844,293.1499938964844,0.0038734334520995,-227.51611328125,296.3972473144531,0.5483375191688538,0.050000000745058,0.0356408469378948,293.101806640625,297.1499938964844,293.1499938964844,0.0886652320623397,-2190.2724609375,304.14459228515625,0.7924231886863708,0.1462373733520507,0.1389220356941223,293.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483375191688538,0.050000000745058,0.2289001047611236,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,285.9135131835937,293.39129638671875,291.1235046386719,1.0,0.159994438290596,0.9681381583213806,0.9681381583213806,1.0,1.0,-0.597072184085846,0.2592726647853851,0.3377995491027832,0.0870782732963562,0.0,0.0,0.1552846878767013,24.71066665649414,25.0,0.9536661505699158,-4347.06591796875,37.18889617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9365539550781,304.404052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62109375,18000.0,0.0,0.0,0.0970941334962844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218521744012832,0.1218564137816429,-4.244021965860156e-06,0.0,9.853819938143717e-05,0.0,0.0,4.7555365562438965,0.0,0.0,0.0,0.2731218636035919,4.0,0.0,1.0
839880,293.1197204589844,297.1499938964844,293.1499938964844,0.0028593034949153,-217.3015899658203,295.03570556640625,0.5483375191688538,0.050000000745058,0.0458239465951919,294.5071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483375191688538,0.050000000745058,0.0482548214495182,293.2285461425781,297.1499938964844,293.1499938964844,0.0038734334520995,-227.51611328125,296.3972473144531,0.5483375191688538,0.050000000745058,0.0356408469378948,293.101806640625,297.1499938964844,293.1499938964844,0.0886652320623397,-2190.2724609375,304.14459228515625,0.7924231886863708,0.1462373733520507,0.1389220356941223,293.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.123291015625,0.5483375191688538,0.050000000745058,0.2289001047611236,291.12335205078125,291.1499938964844,271.5400085449219,270.0230712890625,285.9135131835937,293.39129638671875,291.1235046386719,1.0,0.159994438290596,0.9681381583213806,0.9681381583213806,1.0,1.0,-0.597072184085846,0.2592726647853851,0.3377995491027832,0.0870782732963562,0.0,0.0,0.1552846878767013,24.71066665649414,25.0,0.9536661505699158,-4347.06591796875,37.18889617919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9365539550781,304.404052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.62109375,18000.0,0.0,0.0,0.0970941334962844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1218521744012832,0.1218564137816429,-4.244021965860156e-06,0.0,9.853819938143717e-05,0.0,0.0,4.7555365562438965,0.0,0.0,0.0,0.2731218636035919,4.0,0.0,1.0
839940,293.1141052246094,297.1499938964844,293.1499938964844,0.0028786486946046,-218.7549743652344,295.06231689453125,0.5484707355499268,0.050000000745058,0.0458229929208755,294.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484707355499268,0.050000000745058,0.0482538156211376,293.2221984863281,297.1499938964844,293.1499938964844,0.0038661893922835,-227.102279663086,296.3880920410156,0.5484707355499268,0.050000000745058,0.0356401056051254,293.1000061035156,297.1499938964844,293.1499938964844,0.0898505374789238,-2213.53662109375,304.1444396972656,0.7954853773117065,0.1478186398744583,0.1404067277908325,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484707355499268,0.050000000745058,0.2288953363895416,291.1240234375,291.1499938964844,271.4833374023437,269.9870910644531,285.87615966796875,293.3682556152344,291.1241760253906,1.0,0.1601411402225494,0.9684100151062012,0.9684100151062012,1.0,1.0,-0.5988450050354004,0.260035753250122,0.3388092517852783,0.0874243676662445,0.0,0.0,0.1587002128362655,24.69952392578125,25.0,0.9227840900421144,-4382.8173828125,37.35999298095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,304.4500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.0979282557964325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234918683767318,0.1234961152076721,-4.246772277838318e-06,0.0,9.938472794601694e-05,0.0,0.0,4.824295520782471,0.0,0.0,0.0,0.2733854949474334,4.0,0.0,1.0
840000,293.1141052246094,297.1499938964844,293.1499938964844,0.0028786486946046,-218.7549743652344,295.06231689453125,0.5484707355499268,0.050000000745058,0.0458229929208755,294.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484707355499268,0.050000000745058,0.0482538156211376,293.2221984863281,297.1499938964844,293.1499938964844,0.0038661893922835,-227.102279663086,296.3880920410156,0.5484707355499268,0.050000000745058,0.0356401056051254,293.1000061035156,297.1499938964844,293.1499938964844,0.0898505374789238,-2213.53662109375,304.1444396972656,0.7954853773117065,0.1478186398744583,0.1404067277908325,293.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.5484707355499268,0.050000000745058,0.2288953363895416,291.1240234375,291.1499938964844,271.4833374023437,269.9870910644531,285.87615966796875,293.3682556152344,291.1241760253906,1.0,0.1601411402225494,0.9684100151062012,0.9684100151062012,1.0,1.0,-0.5988450050354004,0.260035753250122,0.3388092517852783,0.0874243676662445,0.0,0.0,0.1587002128362655,24.69952392578125,25.0,0.9227840900421144,-4382.8173828125,37.35999298095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9382019042969,304.4500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6796875,18000.0,0.0,0.0,0.0979282557964325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1234918683767318,0.1234961152076721,-4.246772277838318e-06,0.0,9.938472794601694e-05,0.0,0.0,4.824295520782471,0.0,0.0,0.0,0.2733854949474334,4.0,0.0,1.0
