time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
840060,293.10845947265625,297.1499938964844,293.1499938964844,0.0028994882013648,-220.3206481933593,295.0909118652344,0.5486037731170654,0.050000000745058,0.0458220392465591,294.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486037731170654,0.050000000745058,0.0482528135180473,293.2158203125,297.1499938964844,293.1499938964844,0.0038606452289968,-226.78445434570312,296.381103515625,0.5486037731170654,0.050000000745058,0.035639364272356,293.0982971191406,297.1499938964844,293.1499938964844,0.0910631492733955,-2237.341552734375,304.1442565917969,0.7985930442810059,0.1494352221488952,0.1419253200292587,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486037731170654,0.050000000745058,0.2288905829191208,291.1246643066406,291.1499938964844,271.4266662597656,269.95147705078125,285.8396911621094,293.3466796875,291.1247863769531,1.0,0.1602929830551147,0.9686754941940308,0.9686754941940308,1.0,1.0,-0.6006585359573364,0.2608148753643036,0.3398436307907104,0.0877816751599311,0.0,0.0,0.1620344370603561,24.6888484954834,25.0,0.8655611276626587,-4418.41015625,37.536354064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403686523437,304.4944763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.732421875,18000.0,0.0,0.0,0.0987494587898254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251128762960434,0.1251171231269836,-4.249504854669794e-06,0.0,0.0001002181452349,0.0,0.0,4.892436981201172,0.0,0.0,0.0,0.2736469507217407,4.0,0.0,1.0
840120,293.10845947265625,297.1499938964844,293.1499938964844,0.0028994882013648,-220.3206481933593,295.0909118652344,0.5486037731170654,0.050000000745058,0.0458220392465591,294.4873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486037731170654,0.050000000745058,0.0482528135180473,293.2158203125,297.1499938964844,293.1499938964844,0.0038606452289968,-226.78445434570312,296.381103515625,0.5486037731170654,0.050000000745058,0.035639364272356,293.0982971191406,297.1499938964844,293.1499938964844,0.0910631492733955,-2237.341552734375,304.1442565917969,0.7985930442810059,0.1494352221488952,0.1419253200292587,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1246337890625,0.5486037731170654,0.050000000745058,0.2288905829191208,291.1246643066406,291.1499938964844,271.4266662597656,269.95147705078125,285.8396911621094,293.3466796875,291.1247863769531,1.0,0.1602929830551147,0.9686754941940308,0.9686754941940308,1.0,1.0,-0.6006585359573364,0.2608148753643036,0.3398436307907104,0.0877816751599311,0.0,0.0,0.1620344370603561,24.6888484954834,25.0,0.8655611276626587,-4418.41015625,37.536354064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403686523437,304.4944763183594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.732421875,18000.0,0.0,0.0,0.0987494587898254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251128762960434,0.1251171231269836,-4.249504854669794e-06,0.0,0.0001002181452349,0.0,0.0,4.892436981201172,0.0,0.0,0.0,0.2736469507217407,4.0,0.0,1.0
840180,293.102783203125,297.1499938964844,293.1499938964844,0.0029218418058007,-222.00003051757807,295.1215209960937,0.5487364530563354,0.050000000745058,0.0458210930228233,294.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487364530563354,0.050000000745058,0.0482518151402473,293.2094421386719,297.1499938964844,293.1499938964844,0.003856818890199,-226.5638427734375,296.3763122558594,0.5487364530563354,0.050000000745058,0.0356386266648769,293.0966186523437,297.1499938964844,293.1499938964844,0.0923023968935012,-2261.666259765625,304.14410400390625,0.8017401099205017,0.1510856598615646,0.1434763818979263,293.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487364530563354,0.050000000745058,0.2288858443498611,291.125244140625,291.1499938964844,271.3699951171875,269.9161682128906,285.8041076660156,293.3265686035156,291.1253662109375,1.0,0.1604498326778412,0.9689410328865052,0.9689410328865052,1.0,1.0,-0.6025110483169556,0.2616094648838043,0.3409015536308288,0.0881499424576759,0.0,0.0,0.1652938723564148,24.678651809692383,25.0,0.7868455648422241,-4453.84423828125,37.71786117553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429016113281,304.5373229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.0995574444532394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267168968915939,0.1267211586236953,-4.25222151534399e-06,0.0,0.000101038152934,0.0,0.0,4.960028648376465,0.0,0.0,0.0,0.2739064693450928,4.0,0.0,1.0
840240,293.102783203125,297.1499938964844,293.1499938964844,0.0029218418058007,-222.00003051757807,295.1215209960937,0.5487364530563354,0.050000000745058,0.0458210930228233,294.4775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487364530563354,0.050000000745058,0.0482518151402473,293.2094421386719,297.1499938964844,293.1499938964844,0.003856818890199,-226.5638427734375,296.3763122558594,0.5487364530563354,0.050000000745058,0.0356386266648769,293.0966186523437,297.1499938964844,293.1499938964844,0.0923023968935012,-2261.666259765625,304.14410400390625,0.8017401099205017,0.1510856598615646,0.1434763818979263,293.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252136230469,0.5487364530563354,0.050000000745058,0.2288858443498611,291.125244140625,291.1499938964844,271.3699951171875,269.9161682128906,285.8041076660156,293.3265686035156,291.1253662109375,1.0,0.1604498326778412,0.9689410328865052,0.9689410328865052,1.0,1.0,-0.6025110483169556,0.2616094648838043,0.3409015536308288,0.0881499424576759,0.0,0.0,0.1652938723564148,24.678651809692383,25.0,0.7868455648422241,-4453.84423828125,37.71786117553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9429016113281,304.5373229980469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.0995574444532394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267168968915939,0.1267211586236953,-4.25222151534399e-06,0.0,0.000101038152934,0.0,0.0,4.960028648376465,0.0,0.0,0.0,0.2739064693450928,4.0,0.0,1.0
840300,293.0999450683594,297.1499938964844,293.1499938964844,0.002933596028015,-222.883056640625,295.1375732421875,0.5488026738166809,0.050000000745058,0.0458206199109554,294.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5488026738166809,0.050000000745058,0.0482513196766376,293.2062683105469,297.1499938964844,293.1499938964844,0.0038555576466023,-226.490478515625,296.374755859375,0.5488026738166809,0.050000000745058,0.0356382578611373,293.0957946777344,297.1499938964844,293.1499938964844,0.0929318591952323,-2274.0185546875,304.14404296875,0.8033267259597778,0.1519231796264648,0.1442637145519256,293.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12548828125,0.5488026738166809,0.050000000745058,0.2288834750652313,291.1255187988281,291.1499938964844,271.3416748046875,269.89862060546875,285.78662109375,293.3170166015625,291.1256408691406,1.0,0.1605300903320312,0.96907377243042,0.96907377243042,1.0,1.0,-0.6034514904022217,0.2620123922824859,0.3414390981197357,0.0883381068706512,0.0,0.0,0.1668978929519653,24.673734664916992,25.0,0.7434243559837341,-4471.50439453125,37.81051254272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9442749023437,304.55816650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.794921875,18000.0,0.0,0.0,0.0999565795063972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1275133043527603,0.1275175660848617,-4.25357575295493e-06,0.0,0.0001014432200463,0.0,0.0,4.993649959564209,0.0,0.0,0.0,0.274035632610321,4.0,0.0,1.0
840360,293.0971069335937,297.1499938964844,293.1499938964844,0.0029457118362188,-223.7931671142578,295.15411376953125,0.5488688349723816,0.050000000745058,0.0458201467990875,294.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5488688349723816,0.050000000745058,0.0482508204877376,293.2030944824219,297.1499938964844,293.1499938964844,0.0038547052536159,-226.44029235839844,296.37371826171875,0.5488688349723816,0.050000000745058,0.0356378927826881,293.0950012207031,297.1499938964844,293.1499938964844,0.0935673341155052,-2286.48486328125,304.1439819335937,0.8049200177192688,0.1527681499719619,0.1450581550598144,293.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.125732421875,0.5488688349723816,0.050000000745058,0.2288811206817627,291.1257629394531,291.1499938964844,271.3133239746094,269.881103515625,285.76934814453125,293.3078308105469,291.1258850097656,1.0,0.160611480474472,0.9692034721374512,0.9692034721374512,1.0,1.0,-0.6044004559516907,0.2624185979366302,0.3419818580150604,0.0885287076234817,0.0,0.0,0.1684871912002563,24.668926239013672,25.0,0.7008691430091858,-4489.13818359375,37.90433120727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9456481933594,304.57867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.810546875,18000.0,0.0,0.0,0.1003528460860252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128307044506073,0.1283112913370132,-4.254927262081765e-06,0.0,0.0001018453767756,0.0,0.0,5.02719783782959,0.0,0.0,0.0,0.2741645276546478,4.0,0.0,1.0
840420,293.0912170410156,297.1499938964844,293.1499938964844,0.0029715436976403,-225.7301025390625,295.1894226074219,0.5490045547485352,0.050000000745058,0.0458191782236099,294.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5490045547485352,0.050000000745058,0.0482498034834861,293.1966247558594,297.1499938964844,293.1499938964844,0.0038545371498912,-226.4237365722656,296.3737487792969,0.5490045547485352,0.050000000745058,0.0356371402740478,293.09332275390625,297.1499938964844,293.1499938964844,0.0948631539940834,-2311.885009765625,304.1438293457031,0.8081254363059998,0.1545024663209915,0.1466806828975677,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5490045547485352,0.050000000745058,0.2288762927055359,291.12652587890625,291.1499938964844,271.25665283203125,269.84619140625,285.7410888671875,293.2999572753906,291.1268310546875,1.0,0.1607778519392013,0.9694628715515136,0.9694628715515136,1.0,1.0,-0.6063385605812073,0.2632472813129425,0.3430912494659424,0.0889202877879142,0.0,0.0,0.1715709269046783,24.659069061279297,25.0,1.5846632719039917,-4523.1953125,38.09642791748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,304.619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.90625,18000.0,0.0,0.0,0.1011359542608261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298739165067672,0.1298781782388687,-4.257622549630469e-06,0.0,0.0001026401369017,0.0,0.0,5.093564033508301,0.0,0.0,0.0,0.2744197249412536,4.0,0.0,1.0
840480,293.0912170410156,297.1499938964844,293.1499938964844,0.0029715436976403,-225.7301025390625,295.1894226074219,0.5490045547485352,0.050000000745058,0.0458191782236099,294.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5490045547485352,0.050000000745058,0.0482498034834861,293.1966247558594,297.1499938964844,293.1499938964844,0.0038545371498912,-226.4237365722656,296.3737487792969,0.5490045547485352,0.050000000745058,0.0356371402740478,293.09332275390625,297.1499938964844,293.1499938964844,0.0948631539940834,-2311.885009765625,304.1438293457031,0.8081254363059998,0.1545024663209915,0.1466806828975677,293.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12646484375,0.5490045547485352,0.050000000745058,0.2288762927055359,291.12652587890625,291.1499938964844,271.25665283203125,269.84619140625,285.7410888671875,293.2999572753906,291.1268310546875,1.0,0.1607778519392013,0.9694628715515136,0.9694628715515136,1.0,1.0,-0.6063385605812073,0.2632472813129425,0.3430912494659424,0.0889202877879142,0.0,0.0,0.1715709269046783,24.659069061279297,25.0,1.5846632719039917,-4523.1953125,38.09642791748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,304.619873046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.90625,18000.0,0.0,0.0,0.1011359542608261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1298739165067672,0.1298781782388687,-4.257622549630469e-06,0.0,0.0001026401369017,0.0,0.0,5.093564033508301,0.0,0.0,0.0,0.2744197249412536,4.0,0.0,1.0
840540,293.0850524902344,297.1499938964844,293.1499938964844,0.0029993741773068,-227.8079528808593,295.22821044921875,0.5491490960121155,0.050000000745058,0.0458181500434875,294.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.5491490960121155,0.050000000745058,0.0482487194240093,293.19000244140625,297.1499938964844,293.1499938964844,0.0038561758119612,-226.5010986328125,296.3769836425781,0.5491490960121155,0.050000000745058,0.0356363393366336,293.091552734375,297.1499938964844,293.1499938964844,0.0962006896734237,-2338.059814453125,304.1436462402344,0.8113479018211365,0.156297817826271,0.1483636498451233,293.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.5491490960121155,0.050000000745058,0.228871151804924,291.1282653808594,291.1499938964844,271.20001220703125,269.8114318847656,285.7144775390625,293.2955017089844,291.1286315917969,1.0,0.1609495133161544,0.9697222709655762,0.9697222709655762,1.0,1.0,-0.6083486080169678,0.2641054689884186,0.3442431688308716,0.0893295779824256,0.0,0.0,0.1743532419204712,24.64824485778809,25.0,2.302602529525757,-4555.72216796875,38.2957878112793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95172119140625,304.6570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.34375,18000.0,0.0,0.0,0.10190299898386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313289403915405,0.1313331872224807,-4.260217338014627e-06,0.0,0.0001034185916068,0.0,0.0,5.15543270111084,0.0,0.0,0.0,0.2746588587760925,4.0,0.0,1.0
840600,293.0850524902344,297.1499938964844,293.1499938964844,0.0029993741773068,-227.8079528808593,295.22821044921875,0.5491490960121155,0.050000000745058,0.0458181500434875,294.4480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.5491490960121155,0.050000000745058,0.0482487194240093,293.19000244140625,297.1499938964844,293.1499938964844,0.0038561758119612,-226.5010986328125,296.3769836425781,0.5491490960121155,0.050000000745058,0.0356363393366336,293.091552734375,297.1499938964844,293.1499938964844,0.0962006896734237,-2338.059814453125,304.1436462402344,0.8113479018211365,0.156297817826271,0.1483636498451233,293.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1281433105469,0.5491490960121155,0.050000000745058,0.228871151804924,291.1282653808594,291.1499938964844,271.20001220703125,269.8114318847656,285.7144775390625,293.2955017089844,291.1286315917969,1.0,0.1609495133161544,0.9697222709655762,0.9697222709655762,1.0,1.0,-0.6083486080169678,0.2641054689884186,0.3442431688308716,0.0893295779824256,0.0,0.0,0.1743532419204712,24.64824485778809,25.0,2.302602529525757,-4555.72216796875,38.2957878112793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95172119140625,304.6570129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.34375,18000.0,0.0,0.0,0.10190299898386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1313289403915405,0.1313331872224807,-4.260217338014627e-06,0.0,0.0001034185916068,0.0,0.0,5.15543270111084,0.0,0.0,0.0,0.2746588587760925,4.0,0.0,1.0
840660,293.0787658691406,297.1499938964844,293.1499938964844,0.0030288798734545,-230.0133209228516,295.2691650390625,0.5492957234382629,0.050000000745058,0.0458171106874942,294.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5492957234382629,0.050000000745058,0.0482476241886615,293.183349609375,297.1499938964844,293.1499938964844,0.0038596442900598,-226.68492126464844,296.3824462890625,0.5492957234382629,0.050000000745058,0.0356355309486389,293.0898132324219,297.1499938964844,293.1499938964844,0.0975757762789726,-2364.93212890625,304.1434631347656,0.8145540356636047,0.1581309139728546,0.1500868499279022,293.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5492957234382629,0.050000000745058,0.2288659512996673,291.1297302246094,291.1499938964844,271.1433410644531,269.7767028808594,285.6878662109375,293.2909240722656,291.12994384765625,1.0,0.1611263751983642,0.9699752330780028,0.9699752330780028,1.0,1.0,-0.6104068756103516,0.2649829685688019,0.3454238772392273,0.0897515788674354,0.0,0.0,0.1769509017467498,24.63753700256348,25.0,1.7255338430404663,-4586.9375,38.501102447509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556884765625,304.6895446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.69140625,18000.0,0.0,0.0,0.1026485115289688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326783299446106,0.132682591676712,-4.2626220420061145e-06,0.0,0.0001041751893353,0.0,0.0,5.212924003601074,0.0,0.0,0.0,0.2748814523220062,4.0,0.0,1.0
840720,293.0787658691406,297.1499938964844,293.1499938964844,0.0030288798734545,-230.0133209228516,295.2691650390625,0.5492957234382629,0.050000000745058,0.0458171106874942,294.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5492957234382629,0.050000000745058,0.0482476241886615,293.183349609375,297.1499938964844,293.1499938964844,0.0038596442900598,-226.68492126464844,296.3824462890625,0.5492957234382629,0.050000000745058,0.0356355309486389,293.0898132324219,297.1499938964844,293.1499938964844,0.0975757762789726,-2364.93212890625,304.1434631347656,0.8145540356636047,0.1581309139728546,0.1500868499279022,293.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5492957234382629,0.050000000745058,0.2288659512996673,291.1297302246094,291.1499938964844,271.1433410644531,269.7767028808594,285.6878662109375,293.2909240722656,291.12994384765625,1.0,0.1611263751983642,0.9699752330780028,0.9699752330780028,1.0,1.0,-0.6104068756103516,0.2649829685688019,0.3454238772392273,0.0897515788674354,0.0,0.0,0.1769509017467498,24.63753700256348,25.0,1.7255338430404663,-4586.9375,38.501102447509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9556884765625,304.6895446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.69140625,18000.0,0.0,0.0,0.1026485115289688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326783299446106,0.132682591676712,-4.2626220420061145e-06,0.0,0.0001041751893353,0.0,0.0,5.212924003601074,0.0,0.0,0.0,0.2748814523220062,4.0,0.0,1.0
840780,293.072509765625,297.1499938964844,293.1499938964844,0.0030601406469941,-232.3551177978516,295.31182861328125,0.5494410395622253,0.050000000745058,0.0458160787820816,294.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494410395622253,0.050000000745058,0.0482465364038944,293.1766967773437,297.1499938964844,293.1499938964844,0.0038650352507829,-226.9835662841797,296.3897705078125,0.5494410395622253,0.050000000745058,0.0356347300112247,293.0881652832031,297.1499938964844,293.1499938964844,0.0989835113286972,-2392.3955078125,304.143310546875,0.8177346587181091,0.1599925458431244,0.1518388092517852,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494410395622253,0.050000000745058,0.2288607954978943,291.1304016113281,291.1499938964844,271.086669921875,269.7419738769531,285.6612854003906,293.28631591796875,291.1304626464844,1.0,0.1613082438707351,0.9702281951904296,0.9702281951904296,1.0,1.0,-0.6124997138977051,0.2658742666244507,0.346625417470932,0.0901835039258003,0.0,0.0,0.1795115768909454,24.627466201782227,25.0,0.7920407056808472,-4618.07666015625,38.711544036865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9603881835937,304.7206726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.75390625,18000.0,0.0,0.0,0.103369191288948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340052783489227,0.1340095400810241,-4.264933977538021e-06,0.0,0.0001049065904226,0.0,0.0,5.269504070281982,0.0,0.0,0.0,0.2750997543334961,4.0,0.0,1.0
840840,293.072509765625,297.1499938964844,293.1499938964844,0.0030601406469941,-232.3551177978516,295.31182861328125,0.5494410395622253,0.050000000745058,0.0458160787820816,294.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494410395622253,0.050000000745058,0.0482465364038944,293.1766967773437,297.1499938964844,293.1499938964844,0.0038650352507829,-226.9835662841797,296.3897705078125,0.5494410395622253,0.050000000745058,0.0356347300112247,293.0881652832031,297.1499938964844,293.1499938964844,0.0989835113286972,-2392.3955078125,304.143310546875,0.8177346587181091,0.1599925458431244,0.1518388092517852,293.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5494410395622253,0.050000000745058,0.2288607954978943,291.1304016113281,291.1499938964844,271.086669921875,269.7419738769531,285.6612854003906,293.28631591796875,291.1304626464844,1.0,0.1613082438707351,0.9702281951904296,0.9702281951904296,1.0,1.0,-0.6124997138977051,0.2658742666244507,0.346625417470932,0.0901835039258003,0.0,0.0,0.1795115768909454,24.627466201782227,25.0,0.7920407056808472,-4618.07666015625,38.711544036865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9603881835937,304.7206726074219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.75390625,18000.0,0.0,0.0,0.103369191288948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1340052783489227,0.1340095400810241,-4.264933977538021e-06,0.0,0.0001049065904226,0.0,0.0,5.269504070281982,0.0,0.0,0.0,0.2750997543334961,4.0,0.0,1.0
840900,293.0693664550781,297.1499938964844,293.1499938964844,0.00307640992105,-233.5750274658203,295.3337707519531,0.5495129227638245,0.050000000745058,0.0458155684173107,294.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495129227638245,0.050000000745058,0.0482459999620914,293.1733703613281,297.1499938964844,293.1499938964844,0.0038684371393173,-227.1744537353516,296.3941955566406,0.5495129227638245,0.050000000745058,0.0356343314051628,293.0873718261719,297.1499938964844,293.1499938964844,0.0996979475021362,-2406.30908203125,304.1432189941406,0.8193166255950928,0.1609325408935547,0.1527238190174102,293.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304931640625,0.5495129227638245,0.050000000745058,0.2288582623004913,291.1304931640625,291.1499938964844,271.0583190917969,269.7245788574219,285.64801025390625,293.2839660644531,291.1305236816406,1.0,0.1614009290933609,0.9703546762466432,0.9703546762466432,1.0,1.0,-0.6135570406913757,0.2663241922855377,0.3472328186035156,0.0904027447104454,0.0,0.0,0.1807996928691864,24.622709274291992,25.0,0.3943793475627899,-4633.8125,38.81853103637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9628601074219,304.7361755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17994.720703125,18000.0,0.0,0.0,0.1037209033966064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346749663352966,0.1346792429685592,-4.2660904000513256e-06,0.0,0.0001052635270752,0.0,0.0,5.298087596893311,0.0,0.0,0.0,0.2752098441123962,4.0,0.0,1.0
840960,293.0662536621094,297.1499938964844,293.1499938964844,0.0030930573120713,-234.8235321044922,295.3561706542969,0.5495842695236206,0.050000000745058,0.0458150655031204,294.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5495842695236206,0.050000000745058,0.048245470970869,293.1700744628906,297.1499938964844,293.1499938964844,0.0038722751196473,-227.3906707763672,296.3990783691406,0.5495842695236206,0.050000000745058,0.0356339402496814,293.0865783691406,297.1499938964844,293.1499938964844,0.1004184707999229,-2420.32177734375,304.1431579589844,0.8208937644958496,0.1618779152631759,0.1536139994859695,293.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5495842695236206,0.050000000745058,0.2288557291030883,291.1305236816406,291.1499938964844,271.0299987792969,269.7071838378906,285.6347045898437,293.2816162109375,291.1304931640625,1.0,0.1614946722984314,0.9704766273498536,0.9704766273498536,1.0,1.0,-0.614620566368103,0.2667765319347381,0.3478440642356872,0.0906238779425621,0.0,0.0,0.1820979863405227,24.61812973022461,25.0,0.0731209516525268,-4649.69384765625,38.92657470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9653015136719,304.7517395019531,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6640625,18000.0,0.0,0.0,0.1040680557489395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353523284196853,0.1353565901517868,-4.2672572817537e-06,0.0,0.0001056158434948,0.0,0.0,5.327022552490234,0.0,0.0,0.0,0.2753212451934814,4.0,0.0,1.0
841020,293.06005859375,297.1499938964844,293.1499938964844,0.0031275262590497,-237.40826416015625,295.4023742675781,0.5497254729270935,0.050000000745058,0.0458140671253204,294.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497254729270935,0.050000000745058,0.0482444167137146,293.1634521484375,297.1499938964844,293.1499938964844,0.0038812791462987,-227.8991851806641,296.4104309082031,0.5497254729270935,0.050000000745058,0.035633161664009,293.0851135253906,297.1499938964844,293.1499938964844,0.1018768474459648,-2448.62060546875,304.1430053710937,0.824039101600647,0.1637842655181884,0.155409500002861,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497254729270935,0.050000000745058,0.2288507521152496,291.1303405761719,291.1499938964844,270.97332763671875,269.6722717285156,285.608154296875,293.27691650390625,291.1302795410156,1.0,0.1616852730512619,0.9707204699516296,0.9707204699516296,1.0,1.0,-0.6167659759521484,0.2676882743835449,0.3490776717662811,0.0910719037055969,0.0,0.0,0.184731513261795,24.609493255615234,25.0,-0.3176049888134002,-4681.93505859375,39.14582824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698791503906,304.782958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.505859375,18000.0,0.0,0.0,0.1047515645623207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136735588312149,0.1367398500442505,-4.269640612619696e-06,0.0,0.0001063095187419,0.0,0.0,5.386199474334717,0.0,0.0,0.0,0.275549054145813,4.0,0.0,1.0
841080,293.06005859375,297.1499938964844,293.1499938964844,0.0031275262590497,-237.40826416015625,295.4023742675781,0.5497254729270935,0.050000000745058,0.0458140671253204,294.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497254729270935,0.050000000745058,0.0482444167137146,293.1634521484375,297.1499938964844,293.1499938964844,0.0038812791462987,-227.8991851806641,296.4104309082031,0.5497254729270935,0.050000000745058,0.035633161664009,293.0851135253906,297.1499938964844,293.1499938964844,0.1018768474459648,-2448.62060546875,304.1430053710937,0.824039101600647,0.1637842655181884,0.155409500002861,293.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.5497254729270935,0.050000000745058,0.2288507521152496,291.1303405761719,291.1499938964844,270.97332763671875,269.6722717285156,285.608154296875,293.27691650390625,291.1302795410156,1.0,0.1616852730512619,0.9707204699516296,0.9707204699516296,1.0,1.0,-0.6167659759521484,0.2676882743835449,0.3490776717662811,0.0910719037055969,0.0,0.0,0.184731513261795,24.609493255615234,25.0,-0.3176049888134002,-4681.93505859375,39.14582824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9698791503906,304.782958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.505859375,18000.0,0.0,0.0,0.1047515645623207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136735588312149,0.1367398500442505,-4.269640612619696e-06,0.0,0.0001063095187419,0.0,0.0,5.386199474334717,0.0,0.0,0.0,0.275549054145813,4.0,0.0,1.0
841140,293.0539245605469,297.1499938964844,293.1499938964844,0.0031635132618248,-240.10464477539065,295.4504699707031,0.5498647689819336,0.050000000745058,0.0458130836486816,294.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498647689819336,0.050000000745058,0.0482433810830116,293.1568298339844,297.1499938964844,293.1499938964844,0.0038920014631003,-228.50477600097656,296.4239501953125,0.5498647689819336,0.050000000745058,0.0356323979794979,293.083740234375,297.1499938964844,293.1499938964844,0.103355698287487,-2477.227783203125,304.14288330078125,0.8271787762641907,0.1657097488641739,0.1572234183549881,293.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498647689819336,0.050000000745058,0.2288458347320556,291.13006591796875,291.1499938964844,270.9166564941406,269.63720703125,285.58160400390625,293.27215576171875,291.1300048828125,1.0,0.1618797183036804,0.9709643721580504,0.9709643721580504,1.0,1.0,-0.6189336180686951,0.2686087489128113,0.3503248989582062,0.0915271267294883,0.0,0.0,0.1874099671840667,24.60150146484375,25.0,-0.430842787027359,-4714.7568359375,39.36904525756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735717773437,304.8140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3359375,18000.0,0.0,0.0,0.1054271236062049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381576657295227,0.1381619423627853,-4.272100795787992e-06,0.0,0.0001069951249519,0.0,0.0,5.44717264175415,0.0,0.0,0.0,0.2757839262485504,4.0,0.0,1.0
841200,293.0539245605469,297.1499938964844,293.1499938964844,0.0031635132618248,-240.10464477539065,295.4504699707031,0.5498647689819336,0.050000000745058,0.0458130836486816,294.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498647689819336,0.050000000745058,0.0482433810830116,293.1568298339844,297.1499938964844,293.1499938964844,0.0038920014631003,-228.50477600097656,296.4239501953125,0.5498647689819336,0.050000000745058,0.0356323979794979,293.083740234375,297.1499938964844,293.1499938964844,0.103355698287487,-2477.227783203125,304.14288330078125,0.8271787762641907,0.1657097488641739,0.1572234183549881,293.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5498647689819336,0.050000000745058,0.2288458347320556,291.13006591796875,291.1499938964844,270.9166564941406,269.63720703125,285.58160400390625,293.27215576171875,291.1300048828125,1.0,0.1618797183036804,0.9709643721580504,0.9709643721580504,1.0,1.0,-0.6189336180686951,0.2686087489128113,0.3503248989582062,0.0915271267294883,0.0,0.0,0.1874099671840667,24.60150146484375,25.0,-0.430842787027359,-4714.7568359375,39.36904525756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735717773437,304.8140563964844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3359375,18000.0,0.0,0.0,0.1054271236062049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381576657295227,0.1381619423627853,-4.272100795787992e-06,0.0,0.0001069951249519,0.0,0.0,5.44717264175415,0.0,0.0,0.0,0.2757839262485504,4.0,0.0,1.0
841260,293.0478515625,297.1499938964844,293.1499938964844,0.0032010509166866,-242.91360473632807,295.5006103515625,0.5500022172927856,0.050000000745058,0.0458121113479137,294.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500022172927856,0.050000000745058,0.0482423603534698,293.1502685546875,297.1499938964844,293.1499938964844,0.0039044830482453,-229.20860290527344,296.43975830078125,0.5500022172927856,0.050000000745058,0.0356316417455673,293.0824279785156,297.1499938964844,293.1499938964844,0.1048535332083702,-2506.111083984375,304.14276123046875,0.8303207159042358,0.1676536798477172,0.1590550541877746,293.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500022172927856,0.050000000745058,0.2288409918546676,291.1297912597656,291.1499938964844,270.8599853515625,269.60186767578125,285.5550842285156,293.2673645019531,291.1297607421875,1.0,0.1620778739452362,0.9712027311325072,0.9712027311325072,1.0,1.0,-0.6211227178573608,0.2695374488830566,0.3515852391719818,0.0919892117381095,0.0,0.0,0.1901224255561828,24.59412956237793,25.0,-0.3763455748558044,-4748.03515625,39.59614562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97607421875,304.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1875,18000.0,0.0,0.0,0.1061021611094474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396147161722183,0.1396189928054809,-4.274641014490044e-06,0.0,0.000107680200017,0.0,0.0,5.509799003601074,0.0,0.0,0.0,0.2760254144668579,4.0,0.0,1.0
841320,293.0478515625,297.1499938964844,293.1499938964844,0.0032010509166866,-242.91360473632807,295.5006103515625,0.5500022172927856,0.050000000745058,0.0458121113479137,294.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500022172927856,0.050000000745058,0.0482423603534698,293.1502685546875,297.1499938964844,293.1499938964844,0.0039044830482453,-229.20860290527344,296.43975830078125,0.5500022172927856,0.050000000745058,0.0356316417455673,293.0824279785156,297.1499938964844,293.1499938964844,0.1048535332083702,-2506.111083984375,304.14276123046875,0.8303207159042358,0.1676536798477172,0.1590550541877746,293.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5500022172927856,0.050000000745058,0.2288409918546676,291.1297912597656,291.1499938964844,270.8599853515625,269.60186767578125,285.5550842285156,293.2673645019531,291.1297607421875,1.0,0.1620778739452362,0.9712027311325072,0.9712027311325072,1.0,1.0,-0.6211227178573608,0.2695374488830566,0.3515852391719818,0.0919892117381095,0.0,0.0,0.1901224255561828,24.59412956237793,25.0,-0.3763455748558044,-4748.03515625,39.59614562988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97607421875,304.8446655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1875,18000.0,0.0,0.0,0.1061021611094474,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1396147161722183,0.1396189928054809,-4.274641014490044e-06,0.0,0.000107680200017,0.0,0.0,5.509799003601074,0.0,0.0,0.0,0.2760254144668579,4.0,0.0,1.0
841380,293.0418395996094,297.1499938964844,293.1499938964844,0.0032400288619101,-245.8260192871093,295.5527038574219,0.5501382946968079,0.050000000745058,0.045811153948307,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5501382946968079,0.050000000745058,0.0482413507997989,293.14373779296875,297.1499938964844,293.1499938964844,0.0039186077192425,-230.00357055664065,296.457763671875,0.5501382946968079,0.050000000745058,0.0356308966875076,293.0812072753906,297.1499938964844,293.1499938964844,0.10636817663908,-2535.226806640625,304.14263916015625,0.8334691524505615,0.1696136891841888,0.1609021574258804,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5501382946968079,0.050000000745058,0.2288361936807632,291.1296081542969,291.1499938964844,270.8033447265625,269.5662841796875,285.528564453125,293.2625732421875,291.12957763671875,1.0,0.1622792780399322,0.971441090106964,0.971441090106964,1.0,1.0,-0.6233304142951965,0.2704734206199646,0.3528569936752319,0.0924576073884964,0.0,0.0,0.19285449385643,24.5872745513916,25.0,-0.2703293859958648,-4781.63330078125,39.82676696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97723388671875,304.8744201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0546875,18000.0,0.0,0.0,0.10678331553936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141099214553833,0.1411034911870956,-4.277246716810623e-06,0.0,0.0001083714887499,0.0,0.0,5.573765277862549,0.0,0.0,0.0,0.2762723863124847,4.0,0.0,1.0
841440,293.0418395996094,297.1499938964844,293.1499938964844,0.0032400288619101,-245.8260192871093,295.5527038574219,0.5501382946968079,0.050000000745058,0.045811153948307,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5501382946968079,0.050000000745058,0.0482413507997989,293.14373779296875,297.1499938964844,293.1499938964844,0.0039186077192425,-230.00357055664065,296.457763671875,0.5501382946968079,0.050000000745058,0.0356308966875076,293.0812072753906,297.1499938964844,293.1499938964844,0.10636817663908,-2535.226806640625,304.14263916015625,0.8334691524505615,0.1696136891841888,0.1609021574258804,293.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5501382946968079,0.050000000745058,0.2288361936807632,291.1296081542969,291.1499938964844,270.8033447265625,269.5662841796875,285.528564453125,293.2625732421875,291.12957763671875,1.0,0.1622792780399322,0.971441090106964,0.971441090106964,1.0,1.0,-0.6233304142951965,0.2704734206199646,0.3528569936752319,0.0924576073884964,0.0,0.0,0.19285449385643,24.5872745513916,25.0,-0.2703293859958648,-4781.63330078125,39.82676696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97723388671875,304.8744201660156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0546875,18000.0,0.0,0.0,0.10678331553936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.141099214553833,0.1411034911870956,-4.277246716810623e-06,0.0,0.0001083714887499,0.0,0.0,5.573765277862549,0.0,0.0,0.0,0.2762723863124847,4.0,0.0,1.0
841500,293.0388488769531,297.1499938964844,293.1499938964844,0.0032600769773125,-247.3222503662109,295.5794982910156,0.5502058267593384,0.050000000745058,0.0458106771111488,294.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5502058267593384,0.050000000745058,0.0482408516108989,293.1404724121094,297.1499938964844,293.1499938964844,0.0039263097569346,-230.4365081787109,296.46759033203125,0.5502058267593384,0.050000000745058,0.035630527883768,293.08062744140625,297.1499938964844,293.1499938964844,0.1071317121386528,-2549.869384765625,304.1426086425781,0.8350474834442139,0.170599564909935,0.1618313789367675,293.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1295471191406,0.5502058267593384,0.050000000745058,0.2288338243961334,291.1295471191406,291.1499938964844,270.7749938964844,269.54833984375,285.51531982421875,293.2601623535156,291.1295166015625,1.0,0.1623811721801757,0.97156023979187,0.97156023979187,1.0,1.0,-0.6244410872459412,0.2709440588951111,0.3534970283508301,0.0926941111683845,0.0,0.0,0.1942253559827804,24.58403968811035,25.0,-0.2172684520483017,-4798.52685546875,39.943389892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9773254394531,304.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.99609375,18000.0,0.0,0.0,0.1071279421448707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418504267930984,0.141854703426361,-4.278573214833159e-06,0.0,0.0001087212440324,0.0,0.0,5.606197357177734,0.0,0.0,0.0,0.276397705078125,4.0,0.0,1.0
841560,293.035888671875,297.1499938964844,293.1499938964844,0.0032804843503981,-248.84405517578125,295.6067810058594,0.550273060798645,0.050000000745058,0.0458102039992809,294.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.550273060798645,0.050000000745058,0.0482403524219989,293.13720703125,297.1499938964844,293.1499938964844,0.0039344229735434,-230.89215087890625,296.4779968261719,0.550273060798645,0.050000000745058,0.0356301590800285,293.0800476074219,297.1499938964844,293.1499938964844,0.1078991219401359,-2564.5634765625,304.1425476074219,0.8366289138793945,0.17158904671669,0.1627639979124069,293.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294860839844,0.550273060798645,0.050000000745058,0.2288314551115036,291.1294860839844,291.1499938964844,270.7466735839844,269.53033447265625,285.5020751953125,293.2577514648437,291.1294860839844,1.0,0.162483811378479,0.9716760516166688,0.9716760516166688,1.0,1.0,-0.6255558729171753,0.2714162170886993,0.3541396558284759,0.0929320156574249,0.0,0.0,0.1955982595682144,24.58091735839844,25.0,-0.1708114892244339,-4815.47509765625,40.060829162597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9770812988281,304.9031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.94140625,18000.0,0.0,0.0,0.1074758619070053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426068693399429,0.1426111459732055,-4.279912900528871e-06,0.0,0.0001090743389795,0.0,0.0,5.63889741897583,0.0,0.0,0.0,0.276524156332016,4.0,0.0,1.0
841620,293.02996826171875,297.1499938964844,293.1499938964844,0.0033224036451429,-251.9661865234375,295.66278076171875,0.5504067540168762,0.050000000745058,0.0458092652261257,294.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504067540168762,0.050000000745058,0.0482393614947795,293.1307373046875,297.1499938964844,293.1499938964844,0.0039519136771559,-231.8733673095703,296.5004272460937,0.5504067540168762,0.050000000745058,0.03562942892313,293.0789794921875,297.1499938964844,293.1499938964844,0.1094456389546394,-2594.10693359375,304.1424560546875,0.8398030996322632,0.1735786199569702,0.1646394282579422,293.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504067540168762,0.050000000745058,0.2288267612457275,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,285.4756164550781,293.2528991699219,291.1294250488281,1.0,0.1626912057399749,0.9719077348709106,0.9719077348709106,1.0,1.0,-0.6277977824211121,0.2723653614521026,0.3554324209690094,0.0934120714664459,0.0,0.0,0.1983487457036972,24.575000762939453,25.0,-0.1016125008463859,-4849.52978515625,40.298152923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757385253906,304.9309387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83984375,18000.0,0.0,0.0,0.1081835255026817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441346257925033,0.1441389173269271,-4.282632289687172e-06,0.0,0.0001097925269277,0.0,0.0,5.705069065093994,0.0,0.0,0.0,0.276780217885971,4.0,0.0,1.0
841680,293.02996826171875,297.1499938964844,293.1499938964844,0.0033224036451429,-251.9661865234375,295.66278076171875,0.5504067540168762,0.050000000745058,0.0458092652261257,294.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504067540168762,0.050000000745058,0.0482393614947795,293.1307373046875,297.1499938964844,293.1499938964844,0.0039519136771559,-231.8733673095703,296.5004272460937,0.5504067540168762,0.050000000745058,0.03562942892313,293.0789794921875,297.1499938964844,293.1499938964844,0.1094456389546394,-2594.10693359375,304.1424560546875,0.8398030996322632,0.1735786199569702,0.1646394282579422,293.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1294250488281,0.5504067540168762,0.050000000745058,0.2288267612457275,291.1294250488281,291.1499938964844,270.69000244140625,269.4939880371094,285.4756164550781,293.2528991699219,291.1294250488281,1.0,0.1626912057399749,0.9719077348709106,0.9719077348709106,1.0,1.0,-0.6277977824211121,0.2723653614521026,0.3554324209690094,0.0934120714664459,0.0,0.0,0.1983487457036972,24.575000762939453,25.0,-0.1016125008463859,-4849.52978515625,40.298152923583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757385253906,304.9309387207031,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83984375,18000.0,0.0,0.0,0.1081835255026817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441346257925033,0.1441389173269271,-4.282632289687172e-06,0.0,0.0001097925269277,0.0,0.0,5.705069065093994,0.0,0.0,0.0,0.276780217885971,4.0,0.0,1.0
841740,293.0241394042969,297.1499938964844,293.1499938964844,0.0033657585736364,-255.18975830078125,295.7206420898437,0.5505395531654358,0.050000000745058,0.0458083339035511,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505395531654358,0.050000000745058,0.048238381743431,293.1242980957031,297.1499938964844,293.1499938964844,0.0039710509590804,-232.94537353515625,296.5249938964844,0.5505395531654358,0.050000000745058,0.0356287024915218,293.0780029296875,297.1499938964844,293.1499938964844,0.1110069304704666,-2623.840576171875,304.1423645019531,0.842993438243866,0.175581157207489,0.1665272861719131,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505395531654358,0.050000000745058,0.228822112083435,291.1293640136719,291.1499938964844,270.6333312988281,269.45721435546875,285.4491577148437,293.248046875,291.1293640136719,1.0,0.1629012674093246,0.9721394181251526,0.9721394181251526,1.0,1.0,-0.6300546526908875,0.2733203172683716,0.3567343652248382,0.0938974767923355,0.0,0.0,0.2011032551527023,24.569475173950195,25.0,-0.055188100785017,-4883.802734375,40.53856658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9734191894531,304.9577941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1089083477854728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145681083202362,0.1456853747367859,-4.28540170105407e-06,0.0,0.0001105281262425,0.0,0.0,5.772226333618164,0.0,0.0,0.0,0.2770403623580932,4.0,0.0,1.0
841800,293.0241394042969,297.1499938964844,293.1499938964844,0.0033657585736364,-255.18975830078125,295.7206420898437,0.5505395531654358,0.050000000745058,0.0458083339035511,294.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505395531654358,0.050000000745058,0.048238381743431,293.1242980957031,297.1499938964844,293.1499938964844,0.0039710509590804,-232.94537353515625,296.5249938964844,0.5505395531654358,0.050000000745058,0.0356287024915218,293.0780029296875,297.1499938964844,293.1499938964844,0.1110069304704666,-2623.840576171875,304.1423645019531,0.842993438243866,0.175581157207489,0.1665272861719131,293.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5505395531654358,0.050000000745058,0.228822112083435,291.1293640136719,291.1499938964844,270.6333312988281,269.45721435546875,285.4491577148437,293.248046875,291.1293640136719,1.0,0.1629012674093246,0.9721394181251526,0.9721394181251526,1.0,1.0,-0.6300546526908875,0.2733203172683716,0.3567343652248382,0.0938974767923355,0.0,0.0,0.2011032551527023,24.569475173950195,25.0,-0.055188100785017,-4883.802734375,40.53856658935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9734191894531,304.9577941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1089083477854728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145681083202362,0.1456853747367859,-4.28540170105407e-06,0.0,0.0001105281262425,0.0,0.0,5.772226333618164,0.0,0.0,0.0,0.2770403623580932,4.0,0.0,1.0
