time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
841860,293.01837158203125,297.1499938964844,293.1499938964844,0.0034105672966688,-258.5153503417969,295.7803955078125,0.5506715178489685,0.050000000745058,0.045807410031557,294.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506715178489685,0.050000000745058,0.0482374057173728,293.1178894042969,297.1499938964844,293.1499938964844,0.003991859499365,-234.10926818847656,296.5517272949219,0.5506715178489685,0.050000000745058,0.0356279835104942,293.0770568847656,297.1499938964844,293.1499938964844,0.1125825643539428,-2653.755859375,304.14227294921875,0.8462015390396118,0.1775960773229599,0.1684269458055496,293.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506715178489685,0.050000000745058,0.2288174927234649,291.1293334960937,291.1499938964844,270.57666015625,269.4198913574219,285.4226989746094,293.2431945800781,291.1293640136719,1.0,0.1631138324737548,0.9723638892173768,0.9723638892173768,1.0,1.0,-0.6323257684707642,0.2742806673049927,0.3580451011657715,0.0943878963589668,0.0,0.0,0.2038591653108596,24.56431198120117,25.0,-0.0192083772271871,-4918.302734375,40.781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703369140625,304.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.1096517369151115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472450196743011,0.1472493112087249,-4.288220225134864e-06,0.0,0.0001112825702875,0.0,0.0,5.840324401855469,0.0,0.0,0.0,0.277304470539093,4.0,0.0,1.0
841920,293.01837158203125,297.1499938964844,293.1499938964844,0.0034105672966688,-258.5153503417969,295.7803955078125,0.5506715178489685,0.050000000745058,0.045807410031557,294.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506715178489685,0.050000000745058,0.0482374057173728,293.1178894042969,297.1499938964844,293.1499938964844,0.003991859499365,-234.10926818847656,296.5517272949219,0.5506715178489685,0.050000000745058,0.0356279835104942,293.0770568847656,297.1499938964844,293.1499938964844,0.1125825643539428,-2653.755859375,304.14227294921875,0.8462015390396118,0.1775960773229599,0.1684269458055496,293.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5506715178489685,0.050000000745058,0.2288174927234649,291.1293334960937,291.1499938964844,270.57666015625,269.4198913574219,285.4226989746094,293.2431945800781,291.1293640136719,1.0,0.1631138324737548,0.9723638892173768,0.9723638892173768,1.0,1.0,-0.6323257684707642,0.2742806673049927,0.3580451011657715,0.0943878963589668,0.0,0.0,0.2038591653108596,24.56431198120117,25.0,-0.0192083772271871,-4918.302734375,40.781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9703369140625,304.9838256835937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.1096517369151115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1472450196743011,0.1472493112087249,-4.288220225134864e-06,0.0,0.0001112825702875,0.0,0.0,5.840324401855469,0.0,0.0,0.0,0.277304470539093,4.0,0.0,1.0
841980,293.0126647949219,297.1499938964844,293.1499938964844,0.0034568489063531,-261.9435729980469,295.84197998046875,0.5508028864860535,0.050000000745058,0.0458064898848533,294.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508028864860535,0.050000000745058,0.0482364408671855,293.11151123046875,297.1499938964844,293.1499938964844,0.0040143514052033,-235.36538696289065,296.5805969238281,0.5508028864860535,0.050000000745058,0.0356272682547569,293.076171875,297.1499938964844,293.1499938964844,0.1141721159219741,-2683.84375,304.1422119140625,0.8494280576705933,0.1796227097511291,0.1703377664089203,293.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508028864860535,0.050000000745058,0.2288129031658172,291.1293334960937,291.1499938964844,270.5199890136719,269.3820495605469,285.3962707519531,293.23828125,291.1293334960937,1.0,0.1633287668228149,0.9725883603096008,0.9725883603096008,1.0,1.0,-0.6346103549003601,0.275246262550354,0.3593640625476837,0.0948831960558891,0.0,0.0,0.2066144198179245,24.559476852416992,25.0,-0.0274795778095722,-4952.83349609375,41.02830123901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,305.0094909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.556640625,18000.0,0.0,0.0,0.1104137748479843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488251537084579,0.1488294452428817,-4.2910855881928e-06,0.0,0.0001120559463743,0.0,0.0,5.909314155578613,0.0,0.0,0.0,0.2775723040103912,4.0,0.0,1.0
842040,293.0126647949219,297.1499938964844,293.1499938964844,0.0034568489063531,-261.9435729980469,295.84197998046875,0.5508028864860535,0.050000000745058,0.0458064898848533,294.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508028864860535,0.050000000745058,0.0482364408671855,293.11151123046875,297.1499938964844,293.1499938964844,0.0040143514052033,-235.36538696289065,296.5805969238281,0.5508028864860535,0.050000000745058,0.0356272682547569,293.076171875,297.1499938964844,293.1499938964844,0.1141721159219741,-2683.84375,304.1422119140625,0.8494280576705933,0.1796227097511291,0.1703377664089203,293.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.5508028864860535,0.050000000745058,0.2288129031658172,291.1293334960937,291.1499938964844,270.5199890136719,269.3820495605469,285.3962707519531,293.23828125,291.1293334960937,1.0,0.1633287668228149,0.9725883603096008,0.9725883603096008,1.0,1.0,-0.6346103549003601,0.275246262550354,0.3593640625476837,0.0948831960558891,0.0,0.0,0.2066144198179245,24.559476852416992,25.0,-0.0274795778095722,-4952.83349609375,41.02830123901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9667358398437,305.0094909667969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.556640625,18000.0,0.0,0.0,0.1104137748479843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1488251537084579,0.1488294452428817,-4.2910855881928e-06,0.0,0.0001120559463743,0.0,0.0,5.909314155578613,0.0,0.0,0.0,0.2775723040103912,4.0,0.0,1.0
842100,293.00982666015625,297.1499938964844,293.1499938964844,0.003480528248474,-263.6954345703125,295.8734436035156,0.5508683919906616,0.050000000745058,0.0458060316741466,294.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5508683919906616,0.050000000745058,0.0482359565794467,293.1083374023437,297.1499938964844,293.1499938964844,0.0040262327529489,-236.02859497070312,296.5958251953125,0.5508683919906616,0.050000000745058,0.0356269143521785,293.07574462890625,297.1499938964844,293.1499938964844,0.1149725764989852,-2698.9619140625,304.1421813964844,0.8510482907295227,0.1806402504444122,0.1712972223758697,293.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293029785156,0.5508683919906616,0.050000000745058,0.2288106083869934,291.1293029785156,291.1499938964844,270.4916687011719,269.3629150390625,285.383056640625,293.23583984375,291.1292724609375,1.0,0.163437083363533,0.9727005958557128,0.9727005958557128,1.0,1.0,-0.6357575058937073,0.2757309973239898,0.3600265085697174,0.0951326265931129,0.0,0.0,0.2079988270998001,24.557172775268555,25.0,-0.1607795357704162,-4969.9833984375,41.15253448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96484375,305.0226745605469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.501953125,18000.0,0.0,0.0,0.1108011752367019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1496230214834213,0.1496273130178451,-4.292536232242128e-06,0.0,0.0001124491027439,0.0,0.0,5.944217681884766,0.0,0.0,0.0,0.2777079045772552,4.0,0.0,1.0
842160,293.00701904296875,297.1499938964844,293.1499938964844,0.0035045875702053,-265.4737854003906,295.90533447265625,0.5509337782859802,0.050000000745058,0.0458055734634399,294.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5509337782859802,0.050000000745058,0.0482354760169982,293.1051940917969,297.1499938964844,293.1499938964844,0.0040385476313531,-236.71571350097656,296.6115417480469,0.5509337782859802,0.050000000745058,0.0356265567243099,293.0753479003906,297.1499938964844,293.1499938964844,0.1157766431570053,-2714.1259765625,304.1421203613281,0.8526730537414551,0.1816605478525161,0.1722592264413833,293.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5509337782859802,0.050000000745058,0.2288083285093307,291.12921142578125,291.1499938964844,270.4633483886719,269.3435974121094,285.3698425292969,293.2333984375,291.12921142578125,1.0,0.1635459512472152,0.9728087782859802,0.9728087782859802,1.0,1.0,-0.636907696723938,0.2762168347835541,0.3606908917427063,0.0953831300139427,0.0,0.0,0.2093939185142517,24.55493927001953,25.0,-0.0832162648439407,-4988.05908203125,41.2774543762207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96295166015625,305.03497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.419921875,18000.0,0.0,0.0,0.1111925467848777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504308134317398,0.1504351049661636,-4.294004156690789e-06,0.0,0.0001128463045461,0.0,0.0,5.979597568511963,0.0,0.0,0.0,0.2778453826904297,4.0,0.0,1.0
842220,293.0014343261719,297.1499938964844,293.1499938964844,0.0035536785144358,-269.0874938964844,295.97088623046875,0.5510643124580383,0.050000000745058,0.0458046644926071,294.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510643124580383,0.050000000745058,0.0482345148921012,293.098876953125,297.1499938964844,293.1499938964844,0.004064290318638,-238.1423492431641,296.6449890136719,0.5510643124580383,0.050000000745058,0.0356258489191532,293.0745849609375,297.1499938964844,293.1499938964844,0.1173856630921363,-2744.385498046875,304.1420593261719,0.8559355139732361,0.1837085336446762,0.1741904020309448,293.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510643124580383,0.050000000745058,0.2288037836551666,291.1297912597656,291.1499938964844,270.4066772460937,269.30450439453125,285.34344482421875,293.2284545898437,291.1300964355469,1.0,0.1637651920318603,0.97302508354187,0.97302508354187,1.0,1.0,-0.6392167806625366,0.2771918773651123,0.3620249032974243,0.0958873853087425,0.0,0.0,0.2120660692453384,24.550655364990234,25.0,1.5141152143478394,-5027.017578125,41.529293060302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95855712890625,305.0534362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5078125,18000.0,0.0,0.0,0.1119935363531112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520273834466934,0.1520316898822784,-4.296974111639429e-06,0.0,0.0001136592036345,0.0,0.0,6.049747943878174,0.0,0.0,0.0,0.2781184017658233,4.0,0.0,1.0
842280,293.0014343261719,297.1499938964844,293.1499938964844,0.0035536785144358,-269.0874938964844,295.97088623046875,0.5510643124580383,0.050000000745058,0.0458046644926071,294.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510643124580383,0.050000000745058,0.0482345148921012,293.098876953125,297.1499938964844,293.1499938964844,0.004064290318638,-238.1423492431641,296.6449890136719,0.5510643124580383,0.050000000745058,0.0356258489191532,293.0745849609375,297.1499938964844,293.1499938964844,0.1173856630921363,-2744.385498046875,304.1420593261719,0.8559355139732361,0.1837085336446762,0.1741904020309448,293.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5510643124580383,0.050000000745058,0.2288037836551666,291.1297912597656,291.1499938964844,270.4066772460937,269.30450439453125,285.34344482421875,293.2284545898437,291.1300964355469,1.0,0.1637651920318603,0.97302508354187,0.97302508354187,1.0,1.0,-0.6392167806625366,0.2771918773651123,0.3620249032974243,0.0958873853087425,0.0,0.0,0.2120660692453384,24.550655364990234,25.0,1.5141152143478394,-5027.017578125,41.529293060302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95855712890625,305.0534362792969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5078125,18000.0,0.0,0.0,0.1119935363531112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520273834466934,0.1520316898822784,-4.296974111639429e-06,0.0,0.0001136592036345,0.0,0.0,6.049747943878174,0.0,0.0,0.0,0.2781184017658233,4.0,0.0,1.0
842340,292.99591064453125,297.1499938964844,293.1499938964844,0.0036040870472788,-272.7759094238281,296.0390625,0.5511945486068726,0.050000000745058,0.0458037555217742,294.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5511945486068726,0.050000000745058,0.0482335612177848,293.0926208496094,297.1499938964844,293.1499938964844,0.0040914793498814,-239.63478088378903,296.6812744140625,0.5511945486068726,0.050000000745058,0.0356251448392868,293.0738525390625,297.1499938964844,293.1499938964844,0.1189930662512779,-2774.5009765625,304.1420288085937,0.8592138886451721,0.1857658475637436,0.1761305481195449,293.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5511945486068726,0.050000000745058,0.2287992388010025,291.1317749023437,291.1499938964844,270.3500061035156,269.2646789550781,285.3170166015625,293.2235412597656,291.1321716308594,1.0,0.163986399769783,0.9732414484024048,0.9732414484024048,1.0,1.0,-0.6415366530418396,0.2781711518764496,0.36336550116539,0.0963957905769348,0.0,0.0,0.2143608778715133,24.54662132263184,25.0,2.471351385116577,-5063.357421875,41.78374099731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9531555175781,305.0649108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.216796875,18000.0,0.0,0.0,0.112824372947216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534455865621566,0.1534498780965805,-4.299769898352679e-06,0.0,0.0001145023925346,0.0,0.0,6.112424850463867,0.0,0.0,0.0,0.2783645689487457,4.0,0.0,1.0
842400,292.99591064453125,297.1499938964844,293.1499938964844,0.0036040870472788,-272.7759094238281,296.0390625,0.5511945486068726,0.050000000745058,0.0458037555217742,294.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5511945486068726,0.050000000745058,0.0482335612177848,293.0926208496094,297.1499938964844,293.1499938964844,0.0040914793498814,-239.63478088378903,296.6812744140625,0.5511945486068726,0.050000000745058,0.0356251448392868,293.0738525390625,297.1499938964844,293.1499938964844,0.1189930662512779,-2774.5009765625,304.1420288085937,0.8592138886451721,0.1857658475637436,0.1761305481195449,293.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316223144531,0.5511945486068726,0.050000000745058,0.2287992388010025,291.1317749023437,291.1499938964844,270.3500061035156,269.2646789550781,285.3170166015625,293.2235412597656,291.1321716308594,1.0,0.163986399769783,0.9732414484024048,0.9732414484024048,1.0,1.0,-0.6415366530418396,0.2781711518764496,0.36336550116539,0.0963957905769348,0.0,0.0,0.2143608778715133,24.54662132263184,25.0,2.471351385116577,-5063.357421875,41.78374099731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9531555175781,305.0649108886719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.216796875,18000.0,0.0,0.0,0.112824372947216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534455865621566,0.1534498780965805,-4.299769898352679e-06,0.0,0.0001145023925346,0.0,0.0,6.112424850463867,0.0,0.0,0.0,0.2783645689487457,4.0,0.0,1.0
842460,292.990478515625,297.1499938964844,293.1499938964844,0.003655717941001,-276.5538635253906,296.1084289550781,0.5513243079185486,0.050000000745058,0.045802854001522,294.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513243079185486,0.050000000745058,0.0482326075434684,293.08642578125,297.1499938964844,293.1499938964844,0.0041202600114047,-241.2208709716797,296.7191467285156,0.5513243079185486,0.050000000745058,0.0356244407594203,293.0731811523437,297.1499938964844,293.1499938964844,0.1206211671233177,-2804.93505859375,304.1419677734375,0.8625056743621826,0.1878316104412078,0.1780787259340286,293.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513243079185486,0.050000000745058,0.2287947237491607,291.13299560546875,291.1499938964844,270.2933654785156,269.2245178222656,285.2906494140625,293.2185974121094,291.1330871582031,1.0,0.1642094254493713,0.9734519720077516,0.9734519720077516,1.0,1.0,-0.6438661813735962,0.2791547477245331,0.3647114634513855,0.0969066172838211,0.0,0.0,0.2165291905403137,24.542823791503903,25.0,1.2366057634353638,-5097.16748046875,42.04067611694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,305.0743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.587890625,18000.0,0.0,0.0,0.1136682629585266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547432690858841,0.1547475606203079,-4.302277375245467e-06,0.0,0.0001153588382294,0.0,0.0,6.169828414916992,0.0,0.0,0.0,0.2785901725292206,4.0,0.0,1.0
842520,292.990478515625,297.1499938964844,293.1499938964844,0.003655717941001,-276.5538635253906,296.1084289550781,0.5513243079185486,0.050000000745058,0.045802854001522,294.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513243079185486,0.050000000745058,0.0482326075434684,293.08642578125,297.1499938964844,293.1499938964844,0.0041202600114047,-241.2208709716797,296.7191467285156,0.5513243079185486,0.050000000745058,0.0356244407594203,293.0731811523437,297.1499938964844,293.1499938964844,0.1206211671233177,-2804.93505859375,304.1419677734375,0.8625056743621826,0.1878316104412078,0.1780787259340286,293.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1329650878906,0.5513243079185486,0.050000000745058,0.2287947237491607,291.13299560546875,291.1499938964844,270.2933654785156,269.2245178222656,285.2906494140625,293.2185974121094,291.1330871582031,1.0,0.1642094254493713,0.9734519720077516,0.9734519720077516,1.0,1.0,-0.6438661813735962,0.2791547477245331,0.3647114634513855,0.0969066172838211,0.0,0.0,0.2165291905403137,24.542823791503903,25.0,1.2366057634353638,-5097.16748046875,42.04067611694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.948486328125,305.0743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.587890625,18000.0,0.0,0.0,0.1136682629585266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1547432690858841,0.1547475606203079,-4.302277375245467e-06,0.0,0.0001153588382294,0.0,0.0,6.169828414916992,0.0,0.0,0.0,0.2785901725292206,4.0,0.0,1.0
842580,292.9850769042969,297.1499938964844,293.1499938964844,0.0037092226557433,-280.47027587890625,296.1788024902344,0.5514536499977112,0.050000000745058,0.0458019524812698,294.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514536499977112,0.050000000745058,0.0482316613197326,293.0802307128906,297.1499938964844,293.1499938964844,0.0041510835289955,-242.9268493652344,296.7584533691406,0.5514536499977112,0.050000000745058,0.0356237404048442,293.0725402832031,297.1499938964844,293.1499938964844,0.1222726181149482,-2835.737060546875,304.14190673828125,0.8658097982406616,0.1899060159921646,0.1800349354743957,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514536499977112,0.050000000745058,0.2287902384996414,291.1330261230469,291.1499938964844,270.2368469238281,269.1844177246094,285.26422119140625,293.2136535644531,291.1329345703125,1.0,0.1644342243671417,0.9736625552177428,0.9736625552177428,1.0,1.0,-0.6462054252624512,0.2801433205604553,0.3660621047019958,0.0974184572696685,0.0,0.0,0.21878282725811,24.53923416137696,25.0,-0.3016437590122223,-5129.92333984375,42.30009078979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94537353515625,305.0878601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4140625,18000.0,0.0,0.0,0.1145123168826103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560817956924438,0.1560861021280288,-4.304750291339587e-06,0.0,0.0001162154439953,0.0,0.0,6.229001998901367,0.0,0.0,0.0,0.2788209915161133,4.0,0.0,1.0
842640,292.9850769042969,297.1499938964844,293.1499938964844,0.0037092226557433,-280.47027587890625,296.1788024902344,0.5514536499977112,0.050000000745058,0.0458019524812698,294.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514536499977112,0.050000000745058,0.0482316613197326,293.0802307128906,297.1499938964844,293.1499938964844,0.0041510835289955,-242.9268493652344,296.7584533691406,0.5514536499977112,0.050000000745058,0.0356237404048442,293.0725402832031,297.1499938964844,293.1499938964844,0.1222726181149482,-2835.737060546875,304.14190673828125,0.8658097982406616,0.1899060159921646,0.1800349354743957,293.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.133056640625,0.5514536499977112,0.050000000745058,0.2287902384996414,291.1330261230469,291.1499938964844,270.2368469238281,269.1844177246094,285.26422119140625,293.2136535644531,291.1329345703125,1.0,0.1644342243671417,0.9736625552177428,0.9736625552177428,1.0,1.0,-0.6462054252624512,0.2801433205604553,0.3660621047019958,0.0974184572696685,0.0,0.0,0.21878282725811,24.53923416137696,25.0,-0.3016437590122223,-5129.92333984375,42.30009078979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94537353515625,305.0878601074219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.4140625,18000.0,0.0,0.0,0.1145123168826103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560817956924438,0.1560861021280288,-4.304750291339587e-06,0.0,0.0001162154439953,0.0,0.0,6.229001998901367,0.0,0.0,0.0,0.2788209915161133,4.0,0.0,1.0
842700,292.982421875,297.1499938964844,293.1499938964844,0.0037365371827036,-282.47198486328125,296.2142944335937,0.5515183210372925,0.050000000745058,0.045801505446434,294.278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5515183210372925,0.050000000745058,0.0482311882078647,293.0771484375,297.1499938964844,293.1499938964844,0.0041671926155686,-243.8226928710937,296.778564453125,0.5515183210372925,0.050000000745058,0.0356233902275562,293.0722351074219,297.1499938964844,293.1499938964844,0.1231095790863037,-2851.325439453125,304.141845703125,0.867466390132904,0.1909465938806533,0.1810161620378494,293.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5515183210372925,0.050000000745058,0.2287879884243011,291.1324462890625,291.1499938964844,270.2086181640625,269.1643981933594,285.25103759765625,293.2111511230469,291.1321105957031,1.0,0.1645472645759582,0.9737678170204164,0.9737678170204164,1.0,1.0,-0.6473788022994995,0.2806395888328552,0.3667392134666443,0.0976747646927833,0.0,0.0,0.220007836818695,24.53749656677246,25.0,-1.752916693687439,-5144.7099609375,42.43072509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9446716308594,305.09967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15234375,18000.0,0.0,0.0,0.114929474890232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567940860986709,0.1567983925342559,-4.306033588363789e-06,0.0,0.000116638810141,0.0,0.0,6.260493755340576,0.0,0.0,0.0,0.2789435982704162,4.0,0.0,1.0
842760,292.979736328125,297.1499938964844,293.1499938964844,0.0037643352989107,-284.5126342773437,296.2498474121094,0.5515829920768738,0.050000000745058,0.0458010546863079,294.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5515829920768738,0.050000000745058,0.0482307150959968,293.07403564453125,297.1499938964844,293.1499938964844,0.0041838595643639,-244.7539978027344,296.7988586425781,0.5515829920768738,0.050000000745058,0.0356230437755584,293.07196044921875,297.1499938964844,293.1499938964844,0.1239564046263694,-2867.086181640625,304.14178466796875,0.86912602186203,0.1919896453619003,0.1819995641708374,293.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.5515829920768738,0.050000000745058,0.228785753250122,291.1312561035156,291.1499938964844,270.1803894042969,269.14434814453125,285.2378234863281,293.2086486816406,291.1307067871094,1.0,0.1646607220172882,0.9738694429397584,0.9738694429397584,1.0,1.0,-0.648554801940918,0.2811371088027954,0.3674176633358001,0.0979313179850578,0.0,0.0,0.2213806957006454,24.535789489746094,25.0,-3.0838639736175537,-5160.45166015625,42.56198501586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9446716308594,305.1144714355469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.626953125,18000.0,0.0,0.0,0.1153402328491211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575810760259628,0.1575853824615478,-4.307401923142606e-06,0.0,0.0001170556715806,0.0,0.0,6.295258045196533,0.0,0.0,0.0,0.2790783941745758,4.0,0.0,1.0
842820,292.97442626953125,297.1499938964844,293.1499938964844,0.0038211941719055,-288.6814270019531,296.3218688964844,0.5517127513885498,0.050000000745058,0.0458001568913459,294.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517127513885498,0.050000000745058,0.048229768872261,293.06787109375,297.1499938964844,293.1499938964844,0.0042186328209936,-246.6967315673828,296.8406982421875,0.5517127513885498,0.050000000745058,0.0356223434209823,293.0713806152344,297.1499938964844,293.1499938964844,0.1256652921438217,-2898.826904296875,304.1416931152344,0.8724544048309326,0.1940831989049911,0.1839732974767685,293.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517127513885498,0.050000000745058,0.2287812530994415,291.1282043457031,291.1499938964844,270.12408447265625,269.1043395996094,285.21142578125,293.2036437988281,291.1276550292969,1.0,0.1648888289928436,0.9740727543830872,0.9740727543830872,1.0,1.0,-0.6509150266647339,0.2821364104747772,0.3687786161899566,0.0984454080462455,0.0,0.0,0.2244945764541626,24.532411575317383,25.0,-4.046602249145508,-5194.40283203125,42.82638549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9458923339844,305.1534729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.28125,18000.0,0.0,0.0,0.1161473467946052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15941022336483,0.159414529800415,-4.310570602683583e-06,0.0,0.0001178747916128,0.0,0.0,6.376202583312988,0.0,0.0,0.0,0.2793913185596466,4.0,0.0,1.0
842880,292.97442626953125,297.1499938964844,293.1499938964844,0.0038211941719055,-288.6814270019531,296.3218688964844,0.5517127513885498,0.050000000745058,0.0458001568913459,294.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517127513885498,0.050000000745058,0.048229768872261,293.06787109375,297.1499938964844,293.1499938964844,0.0042186328209936,-246.6967315673828,296.8406982421875,0.5517127513885498,0.050000000745058,0.0356223434209823,293.0713806152344,297.1499938964844,293.1499938964844,0.1256652921438217,-2898.826904296875,304.1416931152344,0.8724544048309326,0.1940831989049911,0.1839732974767685,293.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12841796875,0.5517127513885498,0.050000000745058,0.2287812530994415,291.1282043457031,291.1499938964844,270.12408447265625,269.1043395996094,285.21142578125,293.2036437988281,291.1276550292969,1.0,0.1648888289928436,0.9740727543830872,0.9740727543830872,1.0,1.0,-0.6509150266647339,0.2821364104747772,0.3687786161899566,0.0984454080462455,0.0,0.0,0.2244945764541626,24.532411575317383,25.0,-4.046602249145508,-5194.40283203125,42.82638549804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9458923339844,305.1534729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.28125,18000.0,0.0,0.0,0.1161473467946052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15941022336483,0.159414529800415,-4.310570602683583e-06,0.0,0.0001178747916128,0.0,0.0,6.376202583312988,0.0,0.0,0.0,0.2793913185596466,4.0,0.0,1.0
842940,292.9691772460937,297.1499938964844,293.1499938964844,0.0038795433938503,-292.9352111816406,296.3960876464844,0.5518431067466736,0.050000000745058,0.0457992516458034,294.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518431067466736,0.050000000745058,0.0482288189232349,293.06170654296875,297.1499938964844,293.1499938964844,0.0042550978250801,-248.71929931640625,296.88507080078125,0.5518431067466736,0.050000000745058,0.0356216393411159,293.0708312988281,297.1499938964844,293.1499938964844,0.1273785680532455,-2930.535400390625,304.1416015625,0.8757944107055664,0.1961871832609176,0.1859567314386367,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518431067466736,0.050000000745058,0.228776752948761,291.1258850097656,291.1499938964844,270.0679016113281,269.0643615722656,285.1849975585937,293.19854736328125,291.125732421875,1.0,0.1651185601949691,0.9742760062217712,0.9742760062217712,1.0,1.0,-0.6532869338989258,0.2831415235996246,0.3701453804969787,0.098961018025875,0.0,0.0,0.2278828173875808,24.529071807861328,25.0,-2.2574377059936523,-5234.69384765625,43.09336853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472045898437,305.19580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.30859375,18000.0,0.0,0.0,0.116947554051876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614821851253509,0.1614865064620971,-4.314314082876081e-06,0.0,0.0001186868976219,0.0,0.0,6.468390464782715,0.0,0.0,0.0,0.2797493040561676,4.0,0.0,1.0
843000,292.9691772460937,297.1499938964844,293.1499938964844,0.0038795433938503,-292.9352111816406,296.3960876464844,0.5518431067466736,0.050000000745058,0.0457992516458034,294.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518431067466736,0.050000000745058,0.0482288189232349,293.06170654296875,297.1499938964844,293.1499938964844,0.0042550978250801,-248.71929931640625,296.88507080078125,0.5518431067466736,0.050000000745058,0.0356216393411159,293.0708312988281,297.1499938964844,293.1499938964844,0.1273785680532455,-2930.535400390625,304.1416015625,0.8757944107055664,0.1961871832609176,0.1859567314386367,293.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5518431067466736,0.050000000745058,0.228776752948761,291.1258850097656,291.1499938964844,270.0679016113281,269.0643615722656,285.1849975585937,293.19854736328125,291.125732421875,1.0,0.1651185601949691,0.9742760062217712,0.9742760062217712,1.0,1.0,-0.6532869338989258,0.2831415235996246,0.3701453804969787,0.098961018025875,0.0,0.0,0.2278828173875808,24.529071807861328,25.0,-2.2574377059936523,-5234.69384765625,43.09336853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9472045898437,305.19580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.30859375,18000.0,0.0,0.0,0.116947554051876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1614821851253509,0.1614865064620971,-4.314314082876081e-06,0.0,0.0001186868976219,0.0,0.0,6.468390464782715,0.0,0.0,0.0,0.2797493040561676,4.0,0.0,1.0
843060,292.9639587402344,297.1499938964844,293.1499938964844,0.0039390414021909,-297.2197265625,296.4739074707031,0.5519740581512451,0.050000000745058,0.0457983464002609,294.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519740581512451,0.050000000745058,0.0482278652489185,293.0555725097656,297.1499938964844,293.1499938964844,0.0042928275652229,-250.7740020751953,296.9333190917969,0.5519740581512451,0.050000000745058,0.0356209352612495,293.0702819824219,297.1499938964844,293.1499938964844,0.1290675550699234,-2961.636474609375,304.1416015625,0.879143476486206,0.1983008533716201,0.1879494786262512,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519740581512451,0.050000000745058,0.228772222995758,291.1268615722656,291.1499938964844,270.0118713378906,269.0244445800781,285.1585998535156,293.1934509277344,291.1273498535156,1.0,0.1653499007225036,0.9744722843170166,0.9744722843170166,1.0,1.0,-0.6556699275970459,0.2841521203517914,0.3715178072452545,0.0994780585169792,0.0,0.0,0.2309456467628479,24.525779724121094,25.0,1.954705715179444,-5277.45654296875,43.36290740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,305.22821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.705078125,18000.0,0.0,0.0,0.1177714094519615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634952276945114,0.1634995490312576,-4.31828448199667e-06,0.0,0.0001195230070152,0.0,0.0,6.55873441696167,0.0,0.0,0.0,0.2801036536693573,4.0,0.0,1.0
843120,292.9639587402344,297.1499938964844,293.1499938964844,0.0039390414021909,-297.2197265625,296.4739074707031,0.5519740581512451,0.050000000745058,0.0457983464002609,294.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519740581512451,0.050000000745058,0.0482278652489185,293.0555725097656,297.1499938964844,293.1499938964844,0.0042928275652229,-250.7740020751953,296.9333190917969,0.5519740581512451,0.050000000745058,0.0356209352612495,293.0702819824219,297.1499938964844,293.1499938964844,0.1290675550699234,-2961.636474609375,304.1416015625,0.879143476486206,0.1983008533716201,0.1879494786262512,293.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1266784667969,0.5519740581512451,0.050000000745058,0.228772222995758,291.1268615722656,291.1499938964844,270.0118713378906,269.0244445800781,285.1585998535156,293.1934509277344,291.1273498535156,1.0,0.1653499007225036,0.9744722843170166,0.9744722843170166,1.0,1.0,-0.6556699275970459,0.2841521203517914,0.3715178072452545,0.0994780585169792,0.0,0.0,0.2309456467628479,24.525779724121094,25.0,1.954705715179444,-5277.45654296875,43.36290740966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,305.22821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.705078125,18000.0,0.0,0.0,0.1177714094519615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1634952276945114,0.1634995490312576,-4.31828448199667e-06,0.0,0.0001195230070152,0.0,0.0,6.55873441696167,0.0,0.0,0.0,0.2801036536693573,4.0,0.0,1.0
843180,292.9588317871094,297.1499938964844,293.1499938964844,0.0039994125254452,-301.5384521484375,296.55419921875,0.5521052479743958,0.050000000745058,0.0457974411547184,294.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521052479743958,0.050000000745058,0.0482269115746021,293.0494689941406,297.1499938964844,293.1499938964844,0.0043317610397934,-252.8781890869141,296.984375,0.5521052479743958,0.050000000745058,0.0356202311813831,293.0697937011719,297.1499938964844,293.1499938964844,0.1307557821273803,-2992.617919921875,304.1415710449219,0.8824975490570068,0.2004230916500091,0.1899504661560058,293.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521052479743958,0.050000000745058,0.2287677079439163,291.1292419433594,291.1499938964844,269.9559936523437,268.9845275878906,285.1322631835937,293.1883544921875,291.1296081542969,1.0,0.1655828207731247,0.974668562412262,0.974668562412262,1.0,1.0,-0.6580628156661987,0.2851677238941192,0.3728951215744018,0.0999964848160743,0.0,0.0,0.2335412055253982,24.522579193115234,25.0,2.6891322135925293,-5314.83251953125,43.63492965698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943359375,305.2518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.765625,18000.0,0.0,0.0,0.1186198741197586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652025133371353,0.1652068346738815,-4.32183924203855e-06,0.0,0.000120384087495,0.0,0.0,6.635867595672607,0.0,0.0,0.0,0.2804100215435028,4.0,0.0,1.0
843240,292.9588317871094,297.1499938964844,293.1499938964844,0.0039994125254452,-301.5384521484375,296.55419921875,0.5521052479743958,0.050000000745058,0.0457974411547184,294.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521052479743958,0.050000000745058,0.0482269115746021,293.0494689941406,297.1499938964844,293.1499938964844,0.0043317610397934,-252.8781890869141,296.984375,0.5521052479743958,0.050000000745058,0.0356202311813831,293.0697937011719,297.1499938964844,293.1499938964844,0.1307557821273803,-2992.617919921875,304.1415710449219,0.8824975490570068,0.2004230916500091,0.1899504661560058,293.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.5521052479743958,0.050000000745058,0.2287677079439163,291.1292419433594,291.1499938964844,269.9559936523437,268.9845275878906,285.1322631835937,293.1883544921875,291.1296081542969,1.0,0.1655828207731247,0.974668562412262,0.974668562412262,1.0,1.0,-0.6580628156661987,0.2851677238941192,0.3728951215744018,0.0999964848160743,0.0,0.0,0.2335412055253982,24.522579193115234,25.0,2.6891322135925293,-5314.83251953125,43.63492965698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.943359375,305.2518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.765625,18000.0,0.0,0.0,0.1186198741197586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652025133371353,0.1652068346738815,-4.32183924203855e-06,0.0,0.000120384087495,0.0,0.0,6.635867595672607,0.0,0.0,0.0,0.2804100215435028,4.0,0.0,1.0
843300,292.956298828125,297.1499938964844,293.1499938964844,0.0040302816778421,-303.7449645996094,296.5946960449219,0.5521709322929382,0.050000000745058,0.0457969866693019,294.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5521709322929382,0.050000000745058,0.0482264347374439,293.04644775390625,297.1499938964844,293.1499938964844,0.0043519875034689,-253.97311401367188,297.01043701171875,0.5521709322929382,0.050000000745058,0.035619881004095,293.0695495605469,297.1499938964844,293.1499938964844,0.1316088140010833,-3008.2490234375,304.1415710449219,0.8841756582260132,0.2014874219894409,0.1909539550542831,293.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299133300781,0.5521709322929382,0.050000000745058,0.2287654429674148,291.1300354003906,291.1499938964844,269.9281311035156,268.964599609375,285.1191101074219,293.1858215332031,291.1302795410156,1.0,0.1656998544931411,0.9747666716575624,0.9747666716575624,1.0,1.0,-0.6592628955841064,0.2856773436069488,0.3735855519771576,0.1002562269568443,0.0,0.0,0.2347906678915023,24.521015167236328,25.0,2.2701261043548584,-5332.8583984375,43.77186584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94207763671875,305.2621154785156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.005859375,18000.0,0.0,0.0,0.1190471798181533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660093665122985,0.1660136878490448,-4.323468147049425e-06,0.0,0.0001208177563967,0.0,0.0,6.672319412231445,0.0,0.0,0.0,0.2805543541908264,4.0,0.0,1.0
843360,292.9537658691406,297.1499938964844,293.1499938964844,0.0040615587495267,-305.97857666015625,296.6354675292969,0.5522367358207703,0.050000000745058,0.0457965359091758,294.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5522367358207703,0.050000000745058,0.0482259579002857,293.0434265136719,297.1499938964844,293.1499938964844,0.0043726903386414,-255.0943603515625,297.0368957519531,0.5522367358207703,0.050000000745058,0.0356195271015167,293.0693054199219,297.1499938964844,293.1499938964844,0.1324673444032669,-3023.9638671875,304.1415405273437,0.8858542442321777,0.2025540173053741,0.1919594705104828,293.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5522367358207703,0.050000000745058,0.2287631779909134,291.13055419921875,291.1499938964844,269.9002990722656,268.94464111328125,285.10595703125,293.1832580566406,291.1307067871094,1.0,0.1658172756433487,0.9748611450195312,0.9748611450195312,1.0,1.0,-0.6604653596878052,0.2861880958080292,0.3742772340774536,0.1005163043737411,0.0,0.0,0.2360309064388275,24.51946830749512,25.0,1.7539403438568115,-5350.84130859375,43.909423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9410400390625,305.272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.111328125,18000.0,0.0,0.0,0.1194748356938362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668103039264679,0.1668146252632141,-4.325058853282826e-06,0.0,0.0001212517672684,0.0,0.0,6.708512306213379,0.0,0.0,0.0,0.2806971967220306,4.0,0.0,1.0
843420,292.9487609863281,297.1499938964844,293.1499938964844,0.0041253338567912,-310.5233764648437,296.7178649902344,0.5523688197135925,0.050000000745058,0.045795626938343,294.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523688197135925,0.050000000745058,0.048225000500679,293.0373840332031,297.1499938964844,293.1499938964844,0.0044154846109449,-257.4106750488281,297.0909729003906,0.5523688197135925,0.050000000745058,0.03561881929636,293.0688171386719,297.1499938964844,293.1499938964844,0.1341986507177353,-3055.59716796875,304.1414794921875,0.8892125487327576,0.2046940624713897,0.193976804614067,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523688197135925,0.050000000745058,0.2287586331367492,291.131103515625,291.1499938964844,269.84478759765625,268.9048156738281,285.0797119140625,293.1781311035156,291.13116455078125,1.0,0.1660532057285308,0.9750499725341796,0.9750499725341796,1.0,1.0,-0.6628778576850891,0.287213385105133,0.375664472579956,0.1010377183556556,0.0,0.0,0.2385045289993286,24.516395568847656,25.0,0.8056021332740784,-5386.9541015625,44.18639755249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93951416015625,305.29248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.130859375,18000.0,0.0,0.0,0.1203293055295944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684130877256393,0.1684174239635467,-4.328214345150627e-06,0.0,0.0001221189450006,0.0,0.0,6.781038284301758,0.0,0.0,0.0,0.2809829711914062,4.0,0.0,1.0
843480,292.9487609863281,297.1499938964844,293.1499938964844,0.0041253338567912,-310.5233764648437,296.7178649902344,0.5523688197135925,0.050000000745058,0.045795626938343,294.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523688197135925,0.050000000745058,0.048225000500679,293.0373840332031,297.1499938964844,293.1499938964844,0.0044154846109449,-257.4106750488281,297.0909729003906,0.5523688197135925,0.050000000745058,0.03561881929636,293.0688171386719,297.1499938964844,293.1499938964844,0.1341986507177353,-3055.59716796875,304.1414794921875,0.8892125487327576,0.2046940624713897,0.193976804614067,293.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523688197135925,0.050000000745058,0.2287586331367492,291.131103515625,291.1499938964844,269.84478759765625,268.9048156738281,285.0797119140625,293.1781311035156,291.13116455078125,1.0,0.1660532057285308,0.9750499725341796,0.9750499725341796,1.0,1.0,-0.6628778576850891,0.287213385105133,0.375664472579956,0.1010377183556556,0.0,0.0,0.2385045289993286,24.516395568847656,25.0,0.8056021332740784,-5386.9541015625,44.18639755249024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93951416015625,305.29248046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.130859375,18000.0,0.0,0.0,0.1203293055295944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684130877256393,0.1684174239635467,-4.328214345150627e-06,0.0,0.0001221189450006,0.0,0.0,6.781038284301758,0.0,0.0,0.0,0.2809829711914062,4.0,0.0,1.0
843540,292.943603515625,297.1499938964844,293.1499938964844,0.0041912142187356,-315.197998046875,296.80224609375,0.5525035262107849,0.050000000745058,0.0457946993410587,294.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5525035262107849,0.050000000745058,0.0482240244746208,293.03125,297.1499938964844,293.1499938964844,0.0044604721479117,-259.8383178710937,297.1473083496094,0.5525035262107849,0.050000000745058,0.0356181003153324,293.0683288574219,297.1499938964844,293.1499938964844,0.1359482556581497,-3087.47900390625,304.1413879394531,0.8925821185112,0.2068541496992111,0.1960082650184631,293.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5525035262107849,0.050000000745058,0.2287539988756179,291.1314392089844,291.1499938964844,269.7895202636719,268.864990234375,285.0582580566406,293.1809387207031,291.1316223144531,1.0,0.1662907302379608,0.9752388596534728,0.9752388596534728,1.0,1.0,-0.6653071641921997,0.2882464528083801,0.3770607113838196,0.101562350988388,0.0,0.0,0.2409591674804687,24.5130672454834,25.0,1.0079352855682373,-5422.4609375,44.4663314819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93878173828125,305.3143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0859375,18000.0,0.0,0.0,0.1211804077029228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700268238782882,0.1700311601161956,-4.331396667112131e-06,0.0,0.0001229827030329,0.0,0.0,6.8542585372924805,0.0,0.0,0.0,0.281271368265152,4.0,0.0,1.0
843600,292.943603515625,297.1499938964844,293.1499938964844,0.0041912142187356,-315.197998046875,296.80224609375,0.5525035262107849,0.050000000745058,0.0457946993410587,294.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5525035262107849,0.050000000745058,0.0482240244746208,293.03125,297.1499938964844,293.1499938964844,0.0044604721479117,-259.8383178710937,297.1473083496094,0.5525035262107849,0.050000000745058,0.0356181003153324,293.0683288574219,297.1499938964844,293.1499938964844,0.1359482556581497,-3087.47900390625,304.1413879394531,0.8925821185112,0.2068541496992111,0.1960082650184631,293.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13140869140625,0.5525035262107849,0.050000000745058,0.2287539988756179,291.1314392089844,291.1499938964844,269.7895202636719,268.864990234375,285.0582580566406,293.1809387207031,291.1316223144531,1.0,0.1662907302379608,0.9752388596534728,0.9752388596534728,1.0,1.0,-0.6653071641921997,0.2882464528083801,0.3770607113838196,0.101562350988388,0.0,0.0,0.2409591674804687,24.5130672454834,25.0,1.0079352855682373,-5422.4609375,44.4663314819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93878173828125,305.3143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0859375,18000.0,0.0,0.0,0.1211804077029228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700268238782882,0.1700311601161956,-4.331396667112131e-06,0.0,0.0001229827030329,0.0,0.0,6.8542585372924805,0.0,0.0,0.0,0.281271368265152,4.0,0.0,1.0
