time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843660,292.9381103515625,297.1499938964844,293.1499938964844,0.0042594266124069,-320.0035705566406,296.8898010253906,0.5526454448699951,0.050000000745058,0.0457937270402908,294.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5526454448699951,0.050000000745058,0.0482230000197887,293.0248718261719,297.1499938964844,293.1499938964844,0.0045077232643961,-262.3697204589844,297.2069091796875,0.5526454448699951,0.050000000745058,0.0356173403561115,293.0677185058594,297.1499938964844,293.1499938964844,0.1377172172069549,-3119.610107421875,304.1413269042969,0.8959913849830627,0.2090451121330261,0.1980693191289901,293.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5526454448699951,0.050000000745058,0.2287491410970688,291.1326904296875,291.1499938964844,269.73443603515625,268.8251647949219,285.03857421875,293.1871337890625,291.1329040527344,1.0,0.1665303409099578,0.9754198789596558,0.9754198789596558,1.0,1.0,-0.6677715182304382,0.2892948687076568,0.3784766495227813,0.1020942106842994,0.0,0.0,0.2431902289390564,24.50880241394043,25.0,1.5340646505355835,-5456.62646484375,44.75063705444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390869140625,305.3348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.52734375,18000.0,0.0,0.0,0.1220218762755394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715428382158279,0.1715471595525741,-4.334513050707756e-06,0.0,0.0001238366967299,0.0,0.0,6.923418521881104,0.0,0.0,0.0,0.2815451323986053,4.0,0.0,1.0
843720,292.9381103515625,297.1499938964844,293.1499938964844,0.0042594266124069,-320.0035705566406,296.8898010253906,0.5526454448699951,0.050000000745058,0.0457937270402908,294.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5526454448699951,0.050000000745058,0.0482230000197887,293.0248718261719,297.1499938964844,293.1499938964844,0.0045077232643961,-262.3697204589844,297.2069091796875,0.5526454448699951,0.050000000745058,0.0356173403561115,293.0677185058594,297.1499938964844,293.1499938964844,0.1377172172069549,-3119.610107421875,304.1413269042969,0.8959913849830627,0.2090451121330261,0.1980693191289901,293.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.132568359375,0.5526454448699951,0.050000000745058,0.2287491410970688,291.1326904296875,291.1499938964844,269.73443603515625,268.8251647949219,285.03857421875,293.1871337890625,291.1329040527344,1.0,0.1665303409099578,0.9754198789596558,0.9754198789596558,1.0,1.0,-0.6677715182304382,0.2892948687076568,0.3784766495227813,0.1020942106842994,0.0,0.0,0.2431902289390564,24.50880241394043,25.0,1.5340646505355835,-5456.62646484375,44.75063705444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9390869140625,305.3348388671875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.52734375,18000.0,0.0,0.0,0.1220218762755394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715428382158279,0.1715471595525741,-4.334513050707756e-06,0.0,0.0001238366967299,0.0,0.0,6.923418521881104,0.0,0.0,0.0,0.2815451323986053,4.0,0.0,1.0
843780,292.9324951171875,297.1499938964844,293.1499938964844,0.0043297298252582,-324.935302734375,296.9794616699219,0.5527905821800232,0.050000000745058,0.0457927323877811,294.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527905821800232,0.050000000745058,0.0482219494879245,293.0184020996094,297.1499938964844,293.1499938964844,0.0045571774244308,-265.0126342773437,297.26885986328125,0.5527905821800232,0.050000000745058,0.0356165692210197,293.0671081542969,297.1499938964844,293.1499938964844,0.1395135819911956,-3152.157470703125,304.1412048339844,0.8994181752204895,0.2112557590007782,0.2001508921384811,293.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527905821800232,0.050000000745058,0.2287441790103912,291.1335754394531,291.1499938964844,269.6795959472656,268.785400390625,285.0189514160156,293.1932678222656,291.1336669921875,1.0,0.1667722314596176,0.9756008982658386,0.9756008982658386,1.0,1.0,-0.6702603101730347,0.2903541922569275,0.3799061179161072,0.1026313230395317,0.0,0.0,0.245312213897705,24.504240036010746,25.0,1.0221275091171265,-5489.708984375,45.03883743286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408264160156,305.3534851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.822265625,18000.0,0.0,0.0,0.1228448972105979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729638129472732,0.1729681491851806,-4.33742388850078e-06,0.0,0.0001246719475602,0.0,0.0,6.988385200500488,0.0,0.0,0.0,0.2818028628826141,4.0,0.0,1.0
843840,292.9324951171875,297.1499938964844,293.1499938964844,0.0043297298252582,-324.935302734375,296.9794616699219,0.5527905821800232,0.050000000745058,0.0457927323877811,294.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527905821800232,0.050000000745058,0.0482219494879245,293.0184020996094,297.1499938964844,293.1499938964844,0.0045571774244308,-265.0126342773437,297.26885986328125,0.5527905821800232,0.050000000745058,0.0356165692210197,293.0671081542969,297.1499938964844,293.1499938964844,0.1395135819911956,-3152.157470703125,304.1412048339844,0.8994181752204895,0.2112557590007782,0.2001508921384811,293.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1335144042969,0.5527905821800232,0.050000000745058,0.2287441790103912,291.1335754394531,291.1499938964844,269.6795959472656,268.785400390625,285.0189514160156,293.1932678222656,291.1336669921875,1.0,0.1667722314596176,0.9756008982658386,0.9756008982658386,1.0,1.0,-0.6702603101730347,0.2903541922569275,0.3799061179161072,0.1026313230395317,0.0,0.0,0.245312213897705,24.504240036010746,25.0,1.0221275091171265,-5489.708984375,45.03883743286133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9408264160156,305.3534851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.822265625,18000.0,0.0,0.0,0.1228448972105979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729638129472732,0.1729681491851806,-4.33742388850078e-06,0.0,0.0001246719475602,0.0,0.0,6.988385200500488,0.0,0.0,0.0,0.2818028628826141,4.0,0.0,1.0
843900,292.9296875,297.1499938964844,293.1499938964844,0.0043657207861542,-327.4518737792969,297.0249938964844,0.5528638362884521,0.050000000745058,0.0457922294735908,294.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5528638362884521,0.050000000745058,0.0482214242219924,293.01513671875,297.1499938964844,293.1499938964844,0.0045827780850231,-266.3783569335937,297.3006591796875,0.5528638362884521,0.050000000745058,0.0356161780655384,293.0667724609375,297.1499938964844,293.1499938964844,0.1404213309288025,-3168.573974609375,304.14117431640625,0.901134192943573,0.2123674303293228,0.2011978030204773,293.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5528638362884521,0.050000000745058,0.2287416756153106,291.1337890625,291.1499938964844,269.6522827148437,268.7655029296875,285.0093078613281,293.196533203125,291.1338806152344,1.0,0.1668940335512161,0.9756914377212524,0.9756914377212524,1.0,1.0,-0.6715120077133179,0.2908871173858642,0.3806248903274536,0.1029014885425567,0.0,0.0,0.2463681995868683,24.501937866210938,25.0,0.7545384764671326,-5506.29443359375,45.18429183959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94219970703125,305.36297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.845703125,18000.0,0.0,0.0,0.1232478618621826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736711263656616,0.173675462603569,-4.338850430940511e-06,0.0,0.0001250809145858,0.0,0.0,7.020745277404785,0.0,0.0,0.0,0.2819308936595917,4.0,0.0,1.0
843960,292.9268493652344,297.1499938964844,293.1499938964844,0.0044022225774824,-329.99737548828125,297.07098388671875,0.552937388420105,0.050000000745058,0.0457917265594005,294.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.552937388420105,0.050000000745058,0.0482208952307701,293.0118408203125,297.1499938964844,293.1499938964844,0.0046089175157248,-267.7701721191406,297.3329772949219,0.552937388420105,0.050000000745058,0.035615786910057,293.06646728515625,297.1499938964844,293.1499938964844,0.1413342058658599,-3185.06103515625,304.14111328125,0.902850866317749,0.2134830057621002,0.2022483646869659,293.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.552937388420105,0.050000000745058,0.2287391573190689,291.13397216796875,291.1499938964844,269.6250305175781,268.7456359863281,284.999755859375,293.1999816894531,291.134033203125,1.0,0.1670163720846176,0.9757776856422424,0.9757776856422424,1.0,1.0,-0.6727681159973145,0.2914219796657562,0.3813461065292358,0.103172592818737,0.0,0.0,0.2474203407764434,24.499631881713867,25.0,0.5558698177337646,-5522.9296875,45.33061218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94384765625,305.3725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.84375,18000.0,0.0,0.0,0.1236453801393508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743791550397873,0.1743834912776947,-4.3402769733802415e-06,0.0,0.0001254843373317,0.0,0.0,7.053172588348389,0.0,0.0,0.0,0.2820591330528259,4.0,0.0,1.0
844020,292.9211120605469,297.1499938964844,293.1499938964844,0.0044768154621124,-335.17633056640625,297.1644287109375,0.5530853867530823,0.050000000745058,0.0457907170057296,294.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530853867530823,0.050000000745058,0.0482198297977447,293.0052795410156,297.1499938964844,293.1499938964844,0.0046628536656498,-270.63262939453125,297.3993530273437,0.5530853867530823,0.050000000745058,0.035615000873804,293.0658569335937,297.1499938964844,293.1499938964844,0.1431745737791061,-3218.229248046875,304.1410217285156,0.90636545419693,0.2157259136438369,0.2043606638908386,293.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530853867530823,0.050000000745058,0.2287341058254242,291.1341857910156,291.1499938964844,269.5707092285156,268.70587158203125,284.9810791015625,293.2073669433594,291.1342468261719,1.0,0.1672627329826355,0.9759502410888672,0.9759502410888672,1.0,1.0,-0.6752936244010925,0.2924976348876953,0.3827959597110748,0.1037179231643676,0.0,0.0,0.2495093643665313,24.495046615600582,25.0,0.3265012502670288,-5556.259765625,45.62592697143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476623535156,305.3920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83203125,18000.0,0.0,0.0,0.1244241520762443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757939755916595,0.1757983118295669,-4.343137334217317e-06,0.0,0.0001262746955035,0.0,0.0,7.118101596832275,0.0,0.0,0.0,0.2823160290718078,4.0,0.0,1.0
844080,292.9211120605469,297.1499938964844,293.1499938964844,0.0044768154621124,-335.17633056640625,297.1644287109375,0.5530853867530823,0.050000000745058,0.0457907170057296,294.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530853867530823,0.050000000745058,0.0482198297977447,293.0052795410156,297.1499938964844,293.1499938964844,0.0046628536656498,-270.63262939453125,297.3993530273437,0.5530853867530823,0.050000000745058,0.035615000873804,293.0658569335937,297.1499938964844,293.1499938964844,0.1431745737791061,-3218.229248046875,304.1410217285156,0.90636545419693,0.2157259136438369,0.2043606638908386,293.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530853867530823,0.050000000745058,0.2287341058254242,291.1341857910156,291.1499938964844,269.5707092285156,268.70587158203125,284.9810791015625,293.2073669433594,291.1342468261719,1.0,0.1672627329826355,0.9759502410888672,0.9759502410888672,1.0,1.0,-0.6752936244010925,0.2924976348876953,0.3827959597110748,0.1037179231643676,0.0,0.0,0.2495093643665313,24.495046615600582,25.0,0.3265012502670288,-5556.259765625,45.62592697143555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9476623535156,305.3920593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.83203125,18000.0,0.0,0.0,0.1244241520762443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757939755916595,0.1757983118295669,-4.343137334217317e-06,0.0,0.0001262746955035,0.0,0.0,7.118101596832275,0.0,0.0,0.0,0.2823160290718078,4.0,0.0,1.0
844140,292.9153747558594,297.1499938964844,293.1499938964844,0.0045535271055996,-340.4688720703125,297.2599182128906,0.5532343983650208,0.050000000745058,0.0457897000014781,294.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532343983650208,0.050000000745058,0.048218760639429,292.9986267089844,297.1499938964844,293.1499938964844,0.0047189933247864,-273.5975952148437,297.46807861328125,0.5532343983650208,0.050000000745058,0.0356142111122608,293.0652160644531,297.1499938964844,293.1499938964844,0.1450331807136535,-3251.63232421875,304.1408996582031,0.9100119471549988,0.2179837971925735,0.2064871490001678,293.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532343983650208,0.050000000745058,0.2287290394306183,291.1343994140625,291.1499938964844,269.51666259765625,268.6661376953125,284.962890625,293.2154846191406,291.1344299316406,1.0,0.1675112843513488,0.976122796535492,0.976122796535492,1.0,1.0,-0.6778361201286316,0.2935808598995209,0.3842552304267883,0.1042673960328102,0.0,0.0,0.2515786290168762,24.49051284790039,25.0,0.2328952401876449,-5589.59130859375,45.92476272583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95184326171875,305.4115600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8203125,18000.0,0.0,0.0,0.1251831352710724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772063374519348,0.1772106736898422,-4.346008154243464e-06,0.0,0.0001270449720323,0.0,0.0,7.18309497833252,0.0,0.0,0.0,0.2825733721256256,4.0,0.0,1.0
844200,292.9153747558594,297.1499938964844,293.1499938964844,0.0045535271055996,-340.4688720703125,297.2599182128906,0.5532343983650208,0.050000000745058,0.0457897000014781,294.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532343983650208,0.050000000745058,0.048218760639429,292.9986267089844,297.1499938964844,293.1499938964844,0.0047189933247864,-273.5975952148437,297.46807861328125,0.5532343983650208,0.050000000745058,0.0356142111122608,293.0652160644531,297.1499938964844,293.1499938964844,0.1450331807136535,-3251.63232421875,304.1408996582031,0.9100119471549988,0.2179837971925735,0.2064871490001678,293.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532343983650208,0.050000000745058,0.2287290394306183,291.1343994140625,291.1499938964844,269.51666259765625,268.6661376953125,284.962890625,293.2154846191406,291.1344299316406,1.0,0.1675112843513488,0.976122796535492,0.976122796535492,1.0,1.0,-0.6778361201286316,0.2935808598995209,0.3842552304267883,0.1042673960328102,0.0,0.0,0.2515786290168762,24.49051284790039,25.0,0.2328952401876449,-5589.59130859375,45.92476272583008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95184326171875,305.4115600585937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8203125,18000.0,0.0,0.0,0.1251831352710724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772063374519348,0.1772106736898422,-4.346008154243464e-06,0.0,0.0001270449720323,0.0,0.0,7.18309497833252,0.0,0.0,0.0,0.2825733721256256,4.0,0.0,1.0
844260,292.9096069335937,297.1499938964844,293.1499938964844,0.0046324348077178,-345.8761291503906,297.3574523925781,0.5533843636512756,0.050000000745058,0.0457886792719364,294.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5533843636512756,0.050000000745058,0.0482176840305328,292.9919738769531,297.1499938964844,293.1499938964844,0.0047774026170372,-276.6661682128906,297.5391845703125,0.5533843636512756,0.050000000745058,0.0356134176254272,293.0646057128906,297.1499938964844,293.1499938964844,0.1469093710184097,-3285.25634765625,304.14080810546875,0.9137600660324096,0.2202562838792801,0.2086274325847625,293.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5533843636512756,0.050000000745058,0.22872394323349,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,284.9452514648437,293.22430419921875,291.13458251953125,1.0,0.1677619963884353,0.9762892127037048,0.9762892127037048,1.0,1.0,-0.6803951263427734,0.2946712970733642,0.3857238292694092,0.1048209965229034,0.0,0.0,0.2536273896694183,24.486053466796875,25.0,0.2088850736618042,-5622.8505859375,46.22712707519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95611572265625,305.43084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8125,18000.0,0.0,0.0,0.1259245425462722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786157637834549,0.1786201149225235,-4.34888943345868e-06,0.0,0.0001277973933611,0.0,0.0,7.248131275177002,0.0,0.0,0.0,0.2828311622142792,4.0,0.0,1.0
844320,292.9096069335937,297.1499938964844,293.1499938964844,0.0046324348077178,-345.8761291503906,297.3574523925781,0.5533843636512756,0.050000000745058,0.0457886792719364,294.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5533843636512756,0.050000000745058,0.0482176840305328,292.9919738769531,297.1499938964844,293.1499938964844,0.0047774026170372,-276.6661682128906,297.5391845703125,0.5533843636512756,0.050000000745058,0.0356134176254272,293.0646057128906,297.1499938964844,293.1499938964844,0.1469093710184097,-3285.25634765625,304.14080810546875,0.9137600660324096,0.2202562838792801,0.2086274325847625,293.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5533843636512756,0.050000000745058,0.22872394323349,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,284.9452514648437,293.22430419921875,291.13458251953125,1.0,0.1677619963884353,0.9762892127037048,0.9762892127037048,1.0,1.0,-0.6803951263427734,0.2946712970733642,0.3857238292694092,0.1048209965229034,0.0,0.0,0.2536273896694183,24.486053466796875,25.0,0.2088850736618042,-5622.8505859375,46.22712707519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95611572265625,305.43084716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.8125,18000.0,0.0,0.0,0.1259245425462722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786157637834549,0.1786201149225235,-4.34888943345868e-06,0.0,0.0001277973933611,0.0,0.0,7.248131275177002,0.0,0.0,0.0,0.2828311622142792,4.0,0.0,1.0
844380,292.9038391113281,297.1499938964844,293.1499938964844,0.0047135865315794,-351.3970642089844,297.45703125,0.5535351634025574,0.050000000745058,0.0457876548171043,294.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535351634025574,0.050000000745058,0.0482166036963462,292.9852905273437,297.1499938964844,293.1499938964844,0.00483811320737,-279.837646484375,297.6127014160156,0.5535351634025574,0.050000000745058,0.0356126204133033,293.0639953613281,297.1499938964844,293.1499938964844,0.1488023847341537,-3319.08642578125,304.1407165527344,0.9175820350646972,0.2225425541400909,0.2107807993888855,293.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535351634025574,0.050000000745058,0.2287188172340393,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,284.9281311035156,293.2337951660156,291.1347351074219,1.0,0.1680148392915725,0.9764556884765624,0.9764556884765624,1.0,1.0,-0.6829698085784912,0.2957685887813568,0.3872012197971344,0.1053788289427757,0.0,0.0,0.2556551992893219,24.48168182373047,25.0,0.204984575510025,-5655.9736328125,46.53296661376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96014404296875,305.4496765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.806640625,18000.0,0.0,0.0,0.1266514360904693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800215095281601,0.1800258606672287,-4.351779807620915e-06,0.0,0.0001285351172555,0.0,0.0,7.313177585601807,0.0,0.0,0.0,0.2830892205238342,4.0,0.0,1.0
844440,292.9038391113281,297.1499938964844,293.1499938964844,0.0047135865315794,-351.3970642089844,297.45703125,0.5535351634025574,0.050000000745058,0.0457876548171043,294.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535351634025574,0.050000000745058,0.0482166036963462,292.9852905273437,297.1499938964844,293.1499938964844,0.00483811320737,-279.837646484375,297.6127014160156,0.5535351634025574,0.050000000745058,0.0356126204133033,293.0639953613281,297.1499938964844,293.1499938964844,0.1488023847341537,-3319.08642578125,304.1407165527344,0.9175820350646972,0.2225425541400909,0.2107807993888855,293.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535351634025574,0.050000000745058,0.2287188172340393,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,284.9281311035156,293.2337951660156,291.1347351074219,1.0,0.1680148392915725,0.9764556884765624,0.9764556884765624,1.0,1.0,-0.6829698085784912,0.2957685887813568,0.3872012197971344,0.1053788289427757,0.0,0.0,0.2556551992893219,24.48168182373047,25.0,0.204984575510025,-5655.9736328125,46.53296661376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96014404296875,305.4496765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.806640625,18000.0,0.0,0.0,0.1266514360904693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800215095281601,0.1800258606672287,-4.351779807620915e-06,0.0,0.0001285351172555,0.0,0.0,7.313177585601807,0.0,0.0,0.0,0.2830892205238342,4.0,0.0,1.0
844500,292.90093994140625,297.1499938964844,293.1499938964844,0.0047550261951982,-354.2003173828125,297.5075988769531,0.5536108613014221,0.050000000745058,0.0457871407270431,294.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536108613014221,0.050000000745058,0.048216063529253,292.98193359375,297.1499938964844,293.1499938964844,0.0048693469725549,-281.46209716796875,297.6503295898437,0.5536108613014221,0.050000000745058,0.0356122218072414,293.0636901855469,297.1499938964844,293.1499938964844,0.14975506067276,-3336.07568359375,304.14068603515625,0.9195128679275512,0.2236906141042709,0.2118621915578842,293.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536108613014221,0.050000000745058,0.2287162542343139,291.1347961425781,291.1499938964844,269.3829040527344,268.56689453125,284.9197692871094,293.2388000488281,291.13482666015625,1.0,0.1681420505046844,0.976538896560669,0.976538896560669,1.0,1.0,-0.684262752532959,0.2963196933269501,0.3879430890083313,0.1056593358516693,0.0,0.0,0.2566615641117096,24.47953414916992,25.0,0.2016445845365524,-5672.47119140625,46.68717956542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620361328125,305.4588928222656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.802734375,18000.0,0.0,0.0,0.1270104050636291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807230412960052,0.180727407336235,-4.353227723186137e-06,0.0,0.0001288994244532,0.0,0.0,7.345705509185791,0.0,0.0,0.0,0.2832183539867401,4.0,0.0,1.0
844560,292.89801025390625,297.1499938964844,293.1499938964844,0.0047970563173294,-357.03240966796875,297.55865478515625,0.5536866784095764,0.050000000745058,0.0457866266369819,294.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536866784095764,0.050000000745058,0.0482155233621597,292.97857666015625,297.1499938964844,293.1499938964844,0.0049011814408004,-283.1127014160156,297.6885681152344,0.5536866784095764,0.050000000745058,0.0356118194758892,293.0634155273437,297.1499938964844,293.1499938964844,0.1507117450237274,-3353.11279296875,304.140625,0.921453058719635,0.2248418629169464,0.2129465639591217,293.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536866784095764,0.050000000745058,0.2287136763334274,291.1348571777344,291.1499938964844,269.3564147949219,268.54705810546875,284.9115295410156,293.2439880371094,291.1348876953125,1.0,0.1682697832584381,0.9766176342964172,0.9766176342964172,1.0,1.0,-0.6855593323707581,0.2968722581863403,0.3886870741844177,0.1059408336877822,0.0,0.0,0.2576632797718048,24.477415084838867,25.0,0.1962429583072662,-5688.9228515625,46.84223937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638061523437,305.4679870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.796875,18000.0,0.0,0.0,0.1273669004440307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814238727092743,0.1814282238483429,-4.354678367235465e-06,0.0,0.0001292612141696,0.0,0.0,7.378243923187256,0.0,0.0,0.0,0.2833475768566131,4.0,0.0,1.0
844620,292.8921813964844,297.1499938964844,293.1499938964844,0.0048829084262251,-362.7818908691406,297.662353515625,0.5538387894630432,0.050000000745058,0.0457855947315692,294.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538387894630432,0.050000000745058,0.0482144393026828,292.9718322753906,297.1499938964844,293.1499938964844,0.004966652020812,-286.49102783203125,297.7668762207031,0.5538387894630432,0.050000000745058,0.035611018538475,293.0628356933594,297.1499938964844,293.1499938964844,0.1526368260383606,-3387.32373046875,304.1405334472656,0.925350785255432,0.2271533012390136,0.2151238620281219,293.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538387894630432,0.050000000745058,0.2287085354328155,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,284.8954467773437,293.2548522949219,291.1350402832031,1.0,0.1685267388820648,0.976775050163269,0.976775050163269,1.0,1.0,-0.6881626844406128,0.2979817986488342,0.3901808857917785,0.1065069735050201,0.0,0.0,0.2596540749073028,24.473268508911133,25.0,0.1815224885940551,-5721.68896484375,47.15486526489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9669189453125,305.4856872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.783203125,18000.0,0.0,0.0,0.1280740201473236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828241795301437,0.1828285306692123,-4.357587386039086e-06,0.0,0.0001299788418691,0.0,0.0,7.443393230438232,0.0,0.0,0.0,0.283606469631195,4.0,0.0,1.0
844680,292.8921813964844,297.1499938964844,293.1499938964844,0.0048829084262251,-362.7818908691406,297.662353515625,0.5538387894630432,0.050000000745058,0.0457855947315692,294.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538387894630432,0.050000000745058,0.0482144393026828,292.9718322753906,297.1499938964844,293.1499938964844,0.004966652020812,-286.49102783203125,297.7668762207031,0.5538387894630432,0.050000000745058,0.035611018538475,293.0628356933594,297.1499938964844,293.1499938964844,0.1526368260383606,-3387.32373046875,304.1405334472656,0.925350785255432,0.2271533012390136,0.2151238620281219,293.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538387894630432,0.050000000745058,0.2287085354328155,291.135009765625,291.1499938964844,269.3036499023437,268.50738525390625,284.8954467773437,293.2548522949219,291.1350402832031,1.0,0.1685267388820648,0.976775050163269,0.976775050163269,1.0,1.0,-0.6881626844406128,0.2979817986488342,0.3901808857917785,0.1065069735050201,0.0,0.0,0.2596540749073028,24.473268508911133,25.0,0.1815224885940551,-5721.68896484375,47.15486526489258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9669189453125,305.4856872558594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.783203125,18000.0,0.0,0.0,0.1280740201473236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828241795301437,0.1828285306692123,-4.357587386039086e-06,0.0,0.0001299788418691,0.0,0.0,7.443393230438232,0.0,0.0,0.0,0.283606469631195,4.0,0.0,1.0
844740,292.8863525390625,297.1499938964844,293.1499938964844,0.0049712224863469,-368.6458740234375,297.7680969238281,0.553991436958313,0.050000000745058,0.0457845628261566,294.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.553991436958313,0.050000000745058,0.0482133515179157,292.9650573730469,297.1499938964844,293.1499938964844,0.005034583620727,-289.9729309082031,297.8475341796875,0.553991436958313,0.050000000745058,0.0356102176010608,293.062255859375,297.1499938964844,293.1499938964844,0.1545769274234771,-3421.705322265625,304.1404724121094,0.9292554259300232,0.2294759601354599,0.2173118591308593,293.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.553991436958313,0.050000000745058,0.2287033796310424,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,284.8799133300781,293.2663879394531,291.1351623535156,1.0,0.1687856465578079,0.9769325256347656,0.9769325256347656,1.0,1.0,-0.6907788515090942,0.2990967631340027,0.3916820883750915,0.107077307999134,0.0,0.0,0.2616293430328369,24.469257354736328,25.0,0.1662361323833465,-5754.27001953125,47.47077560424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,305.5028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.765625,18000.0,0.0,0.0,0.1287755817174911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842236071825027,0.1842279732227325,-4.360509137768531e-06,0.0,0.0001306908379774,0.0,0.0,7.508679389953613,0.0,0.0,0.0,0.2838661074638366,4.0,0.0,1.0
844800,292.8863525390625,297.1499938964844,293.1499938964844,0.0049712224863469,-368.6458740234375,297.7680969238281,0.553991436958313,0.050000000745058,0.0457845628261566,294.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.553991436958313,0.050000000745058,0.0482133515179157,292.9650573730469,297.1499938964844,293.1499938964844,0.005034583620727,-289.9729309082031,297.8475341796875,0.553991436958313,0.050000000745058,0.0356102176010608,293.062255859375,297.1499938964844,293.1499938964844,0.1545769274234771,-3421.705322265625,304.1404724121094,0.9292554259300232,0.2294759601354599,0.2173118591308593,293.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.553991436958313,0.050000000745058,0.2287033796310424,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,284.8799133300781,293.2663879394531,291.1351623535156,1.0,0.1687856465578079,0.9769325256347656,0.9769325256347656,1.0,1.0,-0.6907788515090942,0.2990967631340027,0.3916820883750915,0.107077307999134,0.0,0.0,0.2616293430328369,24.469257354736328,25.0,0.1662361323833465,-5754.27001953125,47.47077560424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.969482421875,305.5028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.765625,18000.0,0.0,0.0,0.1287755817174911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1842236071825027,0.1842279732227325,-4.360509137768531e-06,0.0,0.0001306908379774,0.0,0.0,7.508679389953613,0.0,0.0,0.0,0.2838661074638366,4.0,0.0,1.0
844860,292.8804931640625,297.1499938964844,293.1499938964844,0.0050620809197425,-374.62445068359375,297.8759155273437,0.5541443824768066,0.050000000745058,0.0457835309207439,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541443824768066,0.050000000745058,0.0482122637331485,292.9582824707031,297.1499938964844,293.1499938964844,0.0051050367765128,-293.5585327148437,297.9306030273437,0.5541443824768066,0.050000000745058,0.0356094129383564,293.06170654296875,297.1499938964844,293.1499938964844,0.1565311998128891,-3456.242431640625,304.140380859375,0.9331492185592652,0.2318088263273239,0.2195096313953399,293.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541443824768066,0.050000000745058,0.2286982089281082,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,284.8648986816406,293.278564453125,291.13525390625,1.0,0.1690464317798614,0.9770821928977966,0.9770821928977966,1.0,1.0,-0.6934067010879517,0.3002164959907532,0.3931902348995209,0.1076516583561897,0.0,0.0,0.2635899782180786,24.46539878845215,25.0,0.1578785181045532,-5786.6650390625,47.78989028930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.971435546875,305.5193176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.744140625,18000.0,0.0,0.0,0.1294740587472915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856228411197662,0.185627207159996,-4.363446350907907e-06,0.0,0.0001313997054239,0.0,0.0,7.574136734008789,0.0,0.0,0.0,0.2841266393661499,4.0,0.0,1.0
844920,292.8804931640625,297.1499938964844,293.1499938964844,0.0050620809197425,-374.62445068359375,297.8759155273437,0.5541443824768066,0.050000000745058,0.0457835309207439,294.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541443824768066,0.050000000745058,0.0482122637331485,292.9582824707031,297.1499938964844,293.1499938964844,0.0051050367765128,-293.5585327148437,297.9306030273437,0.5541443824768066,0.050000000745058,0.0356094129383564,293.06170654296875,297.1499938964844,293.1499938964844,0.1565311998128891,-3456.242431640625,304.140380859375,0.9331492185592652,0.2318088263273239,0.2195096313953399,293.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.5541443824768066,0.050000000745058,0.2286982089281082,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,284.8648986816406,293.278564453125,291.13525390625,1.0,0.1690464317798614,0.9770821928977966,0.9770821928977966,1.0,1.0,-0.6934067010879517,0.3002164959907532,0.3931902348995209,0.1076516583561897,0.0,0.0,0.2635899782180786,24.46539878845215,25.0,0.1578785181045532,-5786.6650390625,47.78989028930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.971435546875,305.5193176269531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.744140625,18000.0,0.0,0.0,0.1294740587472915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856228411197662,0.185627207159996,-4.363446350907907e-06,0.0,0.0001313997054239,0.0,0.0,7.574136734008789,0.0,0.0,0.0,0.2841266393661499,4.0,0.0,1.0
844980,292.8746337890625,297.1499938964844,293.1499938964844,0.0051555703394114,-380.7174987792969,297.9858093261719,0.5542976260185242,0.050000000745058,0.0457824990153312,294.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542976260185242,0.050000000745058,0.0482111759483814,292.95147705078125,297.1499938964844,293.1499938964844,0.0051780734211206,-297.2476806640625,298.0160827636719,0.5542976260185242,0.050000000745058,0.0356086082756519,293.0611877441406,297.1499938964844,293.1499938964844,0.1584986746311187,-3490.916259765625,304.14031982421875,0.9370166063308716,0.2341508120298385,0.2217161357402801,293.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542976260185242,0.050000000745058,0.2286930531263351,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,284.8504333496094,293.2913818359375,291.1353759765625,1.0,0.1693090200424194,0.9772318005561828,0.9772318005561828,1.0,1.0,-0.6960451006889343,0.3013405501842499,0.3947045803070068,0.1082300767302513,0.0,0.0,0.265535444021225,24.46170997619629,25.0,0.1595770716667175,-5818.86865234375,48.11210250854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728088378906,305.5353088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.72265625,18000.0,0.0,0.0,0.1301714479923248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870216131210327,0.1870259791612625,-4.366399025457213e-06,0.0,0.0001321074669249,0.0,0.0,7.639754772186279,0.0,0.0,0.0,0.2843880355358124,4.0,0.0,1.0
845040,292.8746337890625,297.1499938964844,293.1499938964844,0.0051555703394114,-380.7174987792969,297.9858093261719,0.5542976260185242,0.050000000745058,0.0457824990153312,294.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542976260185242,0.050000000745058,0.0482111759483814,292.95147705078125,297.1499938964844,293.1499938964844,0.0051780734211206,-297.2476806640625,298.0160827636719,0.5542976260185242,0.050000000745058,0.0356086082756519,293.0611877441406,297.1499938964844,293.1499938964844,0.1584986746311187,-3490.916259765625,304.14031982421875,0.9370166063308716,0.2341508120298385,0.2217161357402801,293.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542976260185242,0.050000000745058,0.2286930531263351,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,284.8504333496094,293.2913818359375,291.1353759765625,1.0,0.1693090200424194,0.9772318005561828,0.9772318005561828,1.0,1.0,-0.6960451006889343,0.3013405501842499,0.3947045803070068,0.1082300767302513,0.0,0.0,0.265535444021225,24.46170997619629,25.0,0.1595770716667175,-5818.86865234375,48.11210250854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9728088378906,305.5353088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.72265625,18000.0,0.0,0.0,0.1301714479923248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870216131210327,0.1870259791612625,-4.366399025457213e-06,0.0,0.0001321074669249,0.0,0.0,7.639754772186279,0.0,0.0,0.0,0.2843880355358124,4.0,0.0,1.0
845100,292.8716735839844,297.1499938964844,293.1499938964844,0.0052033304236829,-383.8069152832031,298.0415344238281,0.5543742179870605,0.050000000745058,0.0457819811999797,294.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5543742179870605,0.050000000745058,0.0482106320559978,292.94805908203125,297.1499938964844,293.1499938964844,0.0052155805751681,-299.13104248046875,298.0597229003906,0.5543742179870605,0.050000000745058,0.0356082059442997,293.0609436035156,297.1499938964844,293.1499938964844,0.1594870388507843,-3508.298828125,304.1402893066406,0.938935935497284,0.2353248298168182,0.2228223383426666,293.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5543742179870605,0.050000000745058,0.2286904752254486,291.1354064941406,291.1499938964844,269.12188720703125,268.3686218261719,284.8434143066406,293.2980041503906,291.13543701171875,1.0,0.1694409698247909,0.9773066639900208,0.9773066639900208,1.0,1.0,-0.6973678469657898,0.3019039928913116,0.3954638540744781,0.1085207909345626,0.0,0.0,0.2665021121501922,24.459936141967773,25.0,0.1641502231359481,-5834.8955078125,48.27433776855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97332763671875,305.5430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.1305201947689056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877205371856689,0.1877249032258987,-4.367880592326401e-06,0.0,0.0001324613986071,0.0,0.0,7.672611236572266,0.0,0.0,0.0,0.2845190167427063,4.0,0.0,1.0
845160,292.8687438964844,297.1499938964844,293.1499938964844,0.0052517838776111,-386.9249877929688,298.0977783203125,0.5544508695602417,0.050000000745058,0.0457814671099185,294.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544508695602417,0.050000000745058,0.0482100881636142,292.94464111328125,297.1499938964844,293.1499938964844,0.0052537615410983,-301.0404052734375,298.1039733886719,0.5544508695602417,0.050000000745058,0.0356078073382377,293.0606994628906,297.1499938964844,293.1499938964844,0.1604782789945602,-3525.707763671875,304.1402282714844,0.9408435821533204,0.2365006804466247,0.2239302843809127,293.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544508695602417,0.050000000745058,0.228687897324562,291.1354675292969,291.1499938964844,269.0963134765625,268.34881591796875,284.8365173339844,293.3048095703125,291.135498046875,1.0,0.1695733219385147,0.9773772954940796,0.9773772954940796,1.0,1.0,-0.6986926794052124,0.3024681806564331,0.3962244987487793,0.1088124215602874,0.0,0.0,0.2674643695354461,24.458213806152344,25.0,0.1713821738958358,-5850.87060546875,48.43729782104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9737243652344,305.55078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.708984375,18000.0,0.0,0.0,0.1308691650629043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884189248085022,0.188423290848732,-4.369365797174396e-06,0.0,0.0001328155631199,0.0,0.0,7.705488681793213,0.0,0.0,0.0,0.2846501171588897,4.0,0.0,1.0
845220,292.8628234863281,297.1499938964844,293.1499938964844,0.0053508207201957,-393.2467956542969,298.2118225097656,0.5546040534973145,0.050000000745058,0.0457804352045059,294.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546040534973145,0.050000000745058,0.0482090041041374,292.93780517578125,297.1499938964844,293.1499938964844,0.0053321719169616,-304.9364929199219,298.1943054199219,0.5546040534973145,0.050000000745058,0.0356070064008235,293.06024169921875,297.1499938964844,293.1499938964844,0.1624688357114792,-3560.595458984375,304.1401672363281,0.9446179270744324,0.238857090473175,0.2261508107185363,293.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546040534973145,0.050000000745058,0.2286827564239502,291.1356201171875,291.1499938964844,269.04547119140625,268.3092041015625,284.8230895996094,293.3188171386719,291.1356506347656,1.0,0.1698392182588577,0.977518618106842,0.977518618106842,1.0,1.0,-0.7013479471206665,0.3035987019538879,0.3977492153644562,0.109398566186428,0.0,0.0,0.2693744301795959,24.45492935180664,25.0,0.1922613978385925,-5882.65625,48.76534652709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742431640625,305.5657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.701171875,18000.0,0.0,0.0,0.131568044424057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898130476474762,0.1898174285888672,-4.372343937575352e-06,0.0,0.00013352483802,0.0,0.0,7.771260738372803,0.0,0.0,0.0,0.2849125564098358,4.0,0.0,1.0
845280,292.8628234863281,297.1499938964844,293.1499938964844,0.0053508207201957,-393.2467956542969,298.2118225097656,0.5546040534973145,0.050000000745058,0.0457804352045059,294.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546040534973145,0.050000000745058,0.0482090041041374,292.93780517578125,297.1499938964844,293.1499938964844,0.0053321719169616,-304.9364929199219,298.1943054199219,0.5546040534973145,0.050000000745058,0.0356070064008235,293.06024169921875,297.1499938964844,293.1499938964844,0.1624688357114792,-3560.595458984375,304.1401672363281,0.9446179270744324,0.238857090473175,0.2261508107185363,293.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5546040534973145,0.050000000745058,0.2286827564239502,291.1356201171875,291.1499938964844,269.04547119140625,268.3092041015625,284.8230895996094,293.3188171386719,291.1356506347656,1.0,0.1698392182588577,0.977518618106842,0.977518618106842,1.0,1.0,-0.7013479471206665,0.3035987019538879,0.3977492153644562,0.109398566186428,0.0,0.0,0.2693744301795959,24.45492935180664,25.0,0.1922613978385925,-5882.65625,48.76534652709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9742431640625,305.5657958984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.701171875,18000.0,0.0,0.0,0.131568044424057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898130476474762,0.1898174285888672,-4.372343937575352e-06,0.0,0.00013352483802,0.0,0.0,7.771260738372803,0.0,0.0,0.0,0.2849125564098358,4.0,0.0,1.0
845340,292.85693359375,297.1499938964844,293.1499938964844,0.0054527893662452,-399.6829223632813,298.3279724121094,0.5547569394111633,0.050000000745058,0.0457794107496738,294.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547569394111633,0.050000000745058,0.0482079237699508,292.93096923828125,297.1499938964844,293.1499938964844,0.0054133832454681,-308.9359436035156,298.2870178222656,0.5547569394111633,0.050000000745058,0.0356062091886997,293.059814453125,297.1499938964844,293.1499938964844,0.1644690781831741,-3595.556884765625,304.1401062011719,0.948328971862793,0.2412185817956924,0.2283763587474823,293.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547569394111633,0.050000000745058,0.2286776304244995,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,284.8102111816406,293.3334350585937,291.13580322265625,1.0,0.1701066046953201,0.9776599407196044,0.9776599407196044,1.0,1.0,-0.7040092349052429,0.3047313988208771,0.3992778658866882,0.1099884808063507,0.0,0.0,0.271262913942337,24.451881408691406,25.0,0.2180295437574386,-5914.20751953125,49.096099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,305.58038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.703125,18000.0,0.0,0.0,0.1322683095932006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912018358707428,0.1912062168121338,-4.37532889918657e-06,0.0,0.0001342355099041,0.0,0.0,7.836967945098877,0.0,0.0,0.0,0.2851749956607818,4.0,0.0,1.0
845400,292.85693359375,297.1499938964844,293.1499938964844,0.0054527893662452,-399.6829223632813,298.3279724121094,0.5547569394111633,0.050000000745058,0.0457794107496738,294.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547569394111633,0.050000000745058,0.0482079237699508,292.93096923828125,297.1499938964844,293.1499938964844,0.0054133832454681,-308.9359436035156,298.2870178222656,0.5547569394111633,0.050000000745058,0.0356062091886997,293.059814453125,297.1499938964844,293.1499938964844,0.1644690781831741,-3595.556884765625,304.1401062011719,0.948328971862793,0.2412185817956924,0.2283763587474823,293.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547569394111633,0.050000000745058,0.2286776304244995,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,284.8102111816406,293.3334350585937,291.13580322265625,1.0,0.1701066046953201,0.9776599407196044,0.9776599407196044,1.0,1.0,-0.7040092349052429,0.3047313988208771,0.3992778658866882,0.1099884808063507,0.0,0.0,0.271262913942337,24.451881408691406,25.0,0.2180295437574386,-5914.20751953125,49.096099853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,305.58038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.703125,18000.0,0.0,0.0,0.1322683095932006,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912018358707428,0.1912062168121338,-4.37532889918657e-06,0.0,0.0001342355099041,0.0,0.0,7.836967945098877,0.0,0.0,0.0,0.2851749956607818,4.0,0.0,1.0
