time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845460,292.8509826660156,297.1499938964844,293.1499938964844,0.0055578052997589,-406.2334899902344,298.4461975097656,0.554909348487854,0.050000000745058,0.0457783862948417,294.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.554909348487854,0.050000000745058,0.0482068471610546,292.924072265625,297.1499938964844,293.1499938964844,0.0054974807426333,-313.0388488769531,298.3821716308594,0.554909348487854,0.050000000745058,0.0356054119765758,293.0594177246094,297.1499938964844,293.1499938964844,0.1664776802062988,-3630.568603515625,304.1400756835937,0.9519672989845276,0.2435835599899292,0.2306054979562759,293.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.554909348487854,0.050000000745058,0.2286725342273712,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,284.7978820800781,293.3485717773437,291.135986328125,1.0,0.1703753620386123,0.9777931571006776,0.9777931571006776,1.0,1.0,-0.7066748738288879,0.3058652579784393,0.400809645652771,0.1105818971991539,0.0,0.0,0.273127019405365,24.449092864990234,25.0,0.2471615970134735,-5945.50732421875,49.42937850952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,305.5946655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.716796875,18000.0,0.0,0.0,0.1329696327447891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925829946994781,0.1925873756408691,-4.378316589281894e-06,0.0,0.0001349472731817,0.0,0.0,7.902500629425049,0.0,0.0,0.0,0.2854369282722473,4.0,0.0,1.0
845520,292.8509826660156,297.1499938964844,293.1499938964844,0.0055578052997589,-406.2334899902344,298.4461975097656,0.554909348487854,0.050000000745058,0.0457783862948417,294.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.554909348487854,0.050000000745058,0.0482068471610546,292.924072265625,297.1499938964844,293.1499938964844,0.0054974807426333,-313.0388488769531,298.3821716308594,0.554909348487854,0.050000000745058,0.0356054119765758,293.0594177246094,297.1499938964844,293.1499938964844,0.1664776802062988,-3630.568603515625,304.1400756835937,0.9519672989845276,0.2435835599899292,0.2306054979562759,293.0808410644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.554909348487854,0.050000000745058,0.2286725342273712,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,284.7978820800781,293.3485717773437,291.135986328125,1.0,0.1703753620386123,0.9777931571006776,0.9777931571006776,1.0,1.0,-0.7066748738288879,0.3058652579784393,0.400809645652771,0.1105818971991539,0.0,0.0,0.273127019405365,24.449092864990234,25.0,0.2471615970134735,-5945.50732421875,49.42937850952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745178222656,305.5946655273437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.716796875,18000.0,0.0,0.0,0.1329696327447891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925829946994781,0.1925873756408691,-4.378316589281894e-06,0.0,0.0001349472731817,0.0,0.0,7.902500629425049,0.0,0.0,0.0,0.2854369282722473,4.0,0.0,1.0
845580,292.8450622558594,297.1499938964844,293.1499938964844,0.0056659961119294,-412.8985900878906,298.5664978027344,0.5550609827041626,0.050000000745058,0.0457773730158805,294.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550609827041626,0.050000000745058,0.0482057780027389,292.9172058105469,297.1499938964844,293.1499938964844,0.0055845566093921,-317.2452087402344,298.4797668457031,0.5550609827041626,0.050000000745058,0.0356046222150325,293.0590515136719,297.1499938964844,293.1499938964844,0.1684931814670562,-3665.605224609375,304.1400146484375,0.9555248618125916,0.245950311422348,0.2328366041183471,293.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550609827041626,0.050000000745058,0.2286674529314041,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,284.7860412597656,293.3642578125,291.1361694335937,1.0,0.1706453263759613,0.9779263734817504,0.9779263734817504,1.0,1.0,-0.7093430161476135,0.3069995045661926,0.4023434817790985,0.1111788377165794,0.0,0.0,0.2749637067317962,24.44659423828125,25.0,0.2767618894577026,-5976.53515625,49.7650032043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,305.608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1336712092161178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939539760351181,0.1939583569765091,-4.381300641398411e-06,0.0,0.0001356592838419,0.0,0.0,7.967737197875977,0.0,0.0,0.0,0.2856979072093963,4.0,0.0,1.0
845640,292.8450622558594,297.1499938964844,293.1499938964844,0.0056659961119294,-412.8985900878906,298.5664978027344,0.5550609827041626,0.050000000745058,0.0457773730158805,294.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550609827041626,0.050000000745058,0.0482057780027389,292.9172058105469,297.1499938964844,293.1499938964844,0.0055845566093921,-317.2452087402344,298.4797668457031,0.5550609827041626,0.050000000745058,0.0356046222150325,293.0590515136719,297.1499938964844,293.1499938964844,0.1684931814670562,-3665.605224609375,304.1400146484375,0.9555248618125916,0.245950311422348,0.2328366041183471,293.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550609827041626,0.050000000745058,0.2286674529314041,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,284.7860412597656,293.3642578125,291.1361694335937,1.0,0.1706453263759613,0.9779263734817504,0.9779263734817504,1.0,1.0,-0.7093430161476135,0.3069995045661926,0.4023434817790985,0.1111788377165794,0.0,0.0,0.2749637067317962,24.44659423828125,25.0,0.2767618894577026,-5976.53515625,49.7650032043457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,305.608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1336712092161178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939539760351181,0.1939583569765091,-4.381300641398411e-06,0.0,0.0001356592838419,0.0,0.0,7.967737197875977,0.0,0.0,0.0,0.2856979072093963,4.0,0.0,1.0
845700,292.84210205078125,297.1499938964844,293.1499938964844,0.0057213236577808,-416.274169921875,298.62744140625,0.555136501789093,0.050000000745058,0.0457768701016902,294.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.555136501789093,0.050000000745058,0.0482052452862262,292.91375732421875,297.1499938964844,293.1499938964844,0.0056292414665222,-319.38720703125,298.52947998046875,0.555136501789093,0.050000000745058,0.0356042310595512,293.05889892578125,297.1499938964844,293.1499938964844,0.1695030331611633,-3683.125,304.1399841308594,0.9572712182998656,0.2471337616443634,0.2339523881673813,293.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.555136501789093,0.050000000745058,0.2286649346351623,291.13623046875,291.1499938964844,268.8710327148437,268.1707458496094,284.78033447265625,293.372314453125,291.13629150390625,1.0,0.1707807183265686,0.9779930114746094,0.9779930114746094,1.0,1.0,-0.7106773257255554,0.3075664937496185,0.4031108319759369,0.1114785969257354,0.0,0.0,0.2758709788322449,24.44546127319336,25.0,0.2911706268787384,-5991.94091796875,49.93362808227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745788574219,305.61553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7578125,18000.0,0.0,0.0,0.1340217292308807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946348845958709,0.1946392655372619,-4.382789938972564e-06,0.0,0.0001360150199616,0.0,0.0,8.000207901000977,0.0,0.0,0.0,0.2858279049396515,4.0,0.0,1.0
845760,292.839111328125,297.1499938964844,293.1499938964844,0.0057774973101913,-419.6785278320313,298.6889343261719,0.5552117228507996,0.050000000745058,0.0457763671875,294.0270080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552117228507996,0.050000000745058,0.0482047162950038,292.9103088378906,297.1499938964844,293.1499938964844,0.0056747109629213,-321.55523681640625,298.57977294921875,0.5552117228507996,0.050000000745058,0.0356038399040699,293.0587463378906,297.1499938964844,293.1499938964844,0.1705140024423599,-3700.64013671875,304.1399841308594,0.9589947462081908,0.2483169734477996,0.2350679785013198,293.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552117228507996,0.050000000745058,0.2286624312400818,291.1363525390625,291.1499938964844,268.8465576171875,268.1509704589844,284.7747497558594,293.3804626464844,291.1363830566406,1.0,0.1709163635969162,0.9780560731887816,0.9780560731887816,1.0,1.0,-0.712011456489563,0.3081330955028534,0.4038783609867096,0.1117791309952735,0.0,0.0,0.2767703831195831,24.444414138793945,25.0,0.3056378066539764,-6007.27197265625,50.10275650024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9746398925781,305.62237548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.1343718767166137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953123807907104,0.1953167617321014,-4.384276053315261e-06,0.0,0.0001363703631795,0.0,0.0,8.032560348510742,0.0,0.0,0.0,0.2859574556350708,4.0,0.0,1.0
845820,292.8343505859375,297.1499938964844,293.1499938964844,0.0058691808953881,-425.1852111816406,298.7883605957031,0.5553207993507385,0.050000000745058,0.0457756370306015,294.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553207993507385,0.050000000745058,0.0482039488852024,292.9041748046875,297.1499938964844,293.1499938964844,0.0057514263316988,-325.1864929199219,298.66314697265625,0.5553207993507385,0.050000000745058,0.0356032736599445,293.0589294433594,297.1499938964844,293.1499938964844,0.1721086353063583,-3728.20751953125,304.1399841308594,0.9616475105285645,0.2501351237297058,0.2368233203887939,293.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553207993507385,0.050000000745058,0.2286587804555893,291.13653564453125,291.1499938964844,268.8077087402344,268.1193542480469,284.7662048339844,293.3939819335937,291.1365966796875,1.0,0.1711333096027374,0.9781570434570312,0.9781570434570312,1.0,1.0,-0.714111328125,0.3090242743492126,0.4050870537757873,0.1122544631361961,0.0,0.0,0.2781911790370941,24.444477081298828,25.0,0.3796591460704803,-6031.48291015625,50.37189483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974853515625,305.63336181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.818359375,18000.0,0.0,0.0,0.1349307298660278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963881850242614,0.1963925808668136,-4.3866466512554325e-06,0.0,0.0001369375386275,0.0,0.0,8.084029197692871,0.0,0.0,0.0,0.2861636877059936,4.0,0.0,1.0
845880,292.8331604003906,297.1499938964844,293.1499938964844,0.0058924513868987,-426.5728454589844,298.8134460449219,0.5553381443023682,0.050000000745058,0.0457755215466022,294.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553381443023682,0.050000000745058,0.0482038259506225,292.9023132324219,297.1499938964844,293.1499938964844,0.0057717985473573,-326.1449890136719,298.68511962890625,0.5553381443023682,0.050000000745058,0.0356031842529773,293.0591735839844,297.1499938964844,293.1499938964844,0.1724836081266403,-3734.67041015625,304.1400451660156,0.9622485637664796,0.2505494356155395,0.2372344732284546,293.06170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553381443023682,0.050000000745058,0.2286581993103027,291.1365966796875,291.1499938964844,268.79803466796875,268.1114807128906,284.7641906738281,293.3975830078125,291.1366882324219,1.0,0.1711870729923248,0.978182315826416,0.978182315826416,1.0,1.0,-0.7146037220954895,0.3092330992221832,0.4053705930709839,0.1123664900660514,0.0,0.0,0.2785406410694122,24.44596672058105,25.0,0.4592970609664917,-6037.3671875,50.43694686889648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97491455078125,305.63623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.833984375,18000.0,0.0,0.0,0.1350699961185455,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966548562049865,0.1966592371463775,-4.387236913316883e-06,0.0,0.0001370788813801,0.0,0.0,8.096807479858398,0.0,0.0,0.0,0.2862149178981781,4.0,0.0,1.0
845940,292.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.9403381347656,0.55536288022995,0.0,0.0457753464579582,294.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.55536288022995,0.0,0.0482036471366882,292.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,298.801025390625,0.55536288022995,0.0,0.0356030501425266,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648556113243104,0.0,0.2390973269939422,293.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.55536288022995,0.0,0.2286573350429535,291.1373596191406,294.1499938964844,268.75,268.0719909667969,284.7547607421875,293.4163513183594,291.1376037597656,0.0,0.0,0.9783085584640504,0.9783085584640504,1.0,1.0,-0.7168378233909607,0.3101800382137298,0.4066577851772308,0.1128774583339691,0.0,0.0,0.0,24.462230682373047,60.0,1.3551651239395142,-6065.25,50.74449157714844,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757995605469,305.6510314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197937324643135,0.1979417204856872,-4.390140020404942e-06,0.0,0.0,0.0,0.0,8.158456802368164,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,298.9403381347656,0.55536288022995,0.0,0.0457753464579582,294.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.55536288022995,0.0,0.0482036471366882,292.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,298.801025390625,0.55536288022995,0.0,0.0356030501425266,293.0611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648556113243104,0.0,0.2390973269939422,293.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.55536288022995,0.0,0.2286573350429535,291.1373596191406,294.1499938964844,268.75,268.0719909667969,284.7547607421875,293.4163513183594,291.1376037597656,0.0,0.0,0.9783085584640504,0.9783085584640504,1.0,1.0,-0.7168378233909607,0.3101800382137298,0.4066577851772308,0.1128774583339691,0.0,0.0,0.0,24.462230682373047,60.0,1.3551651239395142,-6065.25,50.74449157714844,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757995605469,305.6510314941406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15234375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.197937324643135,0.1979417204856872,-4.390140020404942e-06,0.0,0.0,0.0,0.0,8.158456802368164,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.63165283203125,0.0,0.0,0.0002571995137259,293.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,0.0002708434476517,292.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5517272949219,0.0,0.0,0.0002000440581468,292.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.69775390625,0.0,0.0,0.0009698562207631,293.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0012847647303715,291.1591186523437,294.1499938964844,268.7041931152344,268.0342102050781,283.1924743652344,289.9354248046875,291.14166259765625,0.0,0.0,0.5869851112365723,0.5869851112365723,1.0,1.0,-0.0035818798933178,0.0055098766461014,-0.0019279969856142,-0.0104216132313013,0.0,0.0,0.0,-0.0196133442223072,60.0,-76.47073364257812,-0.0,-8.735256642466993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.958670517538914e-18,3.962927602561418e-18,-4.257099562788362e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,295.63165283203125,0.0,0.0,0.0002571995137259,293.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583557128906,0.0,0.0,0.0002708434476517,292.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5517272949219,0.0,0.0,0.0002000440581468,292.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.69775390625,0.0,0.0,0.0009698562207631,293.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1527099609375,0.0,0.0,0.0012847647303715,291.1591186523437,294.1499938964844,268.7041931152344,268.0342102050781,283.1924743652344,289.9354248046875,291.14166259765625,0.0,0.0,0.5869851112365723,0.5869851112365723,1.0,1.0,-0.0035818798933178,0.0055098766461014,-0.0019279969856142,-0.0104216132313013,0.0,0.0,0.0,-0.0196133442223072,60.0,-76.47073364257812,-0.0,-8.735256642466993e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.958670517538914e-18,3.962927602561418e-18,-4.257099562788362e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.59033203125,0.0,0.0,9.893867536447942e-05,293.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,0.0001041871873894,292.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,295.5111389160156,0.0,0.0,7.695230306126177e-05,292.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.6222839355469,0.0,0.0,0.0001250040077138,293.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15283203125,0.0,0.0,0.0004942191881127,291.1591796875,294.1499938964844,268.6827087402344,268.0166015625,283.0019836425781,287.4962463378906,291.1403503417969,0.0,0.0,0.3913234174251556,0.3913234174251556,1.0,1.0,-0.0010791881941258,0.0024650157429277,-0.0013858275488018,-0.0126790916547179,0.0,0.0,0.0,-0.007411730941385,60.0,-47.08362579345703,-0.0,-7.940805346606794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3870511862522955e-20,1.6623171839469096e-20,-2.752660178894533e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,295.5622863769531,0.0,0.0,9.40874670050107e-05,293.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,9.907863568514584e-05,292.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.4836120605469,0.0,0.0,7.317914423765615e-05,292.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,294.59912109375,0.0,0.0,9.927304927259684e-05,293.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,0.000469986378448,291.15924072265625,294.1499938964844,268.6621398925781,267.9997863769531,282.8897399902344,285.2738647460937,291.1395568847656,0.0,0.0,0.1956617087125778,0.1956617087125778,1.0,1.0,-0.0010029029799625,0.0006191330612637,0.0003837699478026,-0.0144106205552816,0.0,0.0,0.0,-0.0076277484185993,60.0,-27.18882751464844,-0.0,-6.855759693280562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.942236138942416e-21,7.518133919775797e-21,-2.5758977808333814e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,295.5347900390625,0.0,0.0,9.40106256166473e-05,293.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,9.899771976051852e-05,292.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,295.45660400390625,0.0,0.0,7.311937224585563e-05,292.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,294.57763671875,0.0,0.0,9.900140867102893e-05,292.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529541015625,0.0,0.0,0.000469602557132,291.1592712402344,294.1499938964844,268.6424865722656,267.9837341308594,282.7806396484375,283.3216857910156,291.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018195025622,2.7828876980606765e-08,0.0010017916793003,-0.0149367721751332,0.0,0.0,0.0,-0.0078191813081502,60.0,-19.67406463623047,-0.0,-6.841439414984053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9304508346974515e-21,7.529959209802324e-21,-2.599507769259697e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5074768066406,0.0,0.0,9.398069960298017e-05,293.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,9.896620031213388e-05,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4297790527344,0.0,0.0,7.309610373340547e-05,292.39892578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.55633544921875,0.0,0.0,9.896651317831127e-05,292.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1530456542969,0.0,0.0,0.0004694530507549,291.1593017578125,294.1499938964844,268.6236877441406,267.96844482421875,282.67242431640625,281.6072692871094,291.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013915598392,6.027546017861596e-09,0.0010013855062425,-0.014841447584331,0.0,0.0,0.0,-0.0078005390241742,60.0,-16.959312438964844,-0.0,-6.83702552350951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9302383849893446e-21,7.530166004955462e-21,-2.5999274180177248e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.45343017578125,0.0,0.0,9.391719504492356e-05,293.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,9.889932698570192e-05,292.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3766784667969,0.0,0.0,7.304670725716278e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5140991210937,0.0,0.0,9.88995743682608e-05,292.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,0.0004691358190029,291.1593933105469,294.1499938964844,268.58856201171875,267.9400939941406,282.4584350585937,278.77642822265625,291.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.625864028930664,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.930233538227944e-21,7.530168428336163e-21,-2.5999350920566108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.45343017578125,0.0,0.0,9.391719504492356e-05,293.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,9.889932698570192e-05,292.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.3766784667969,0.0,0.0,7.304670725716278e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5140991210937,0.0,0.0,9.88995743682608e-05,292.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531677246094,0.0,0.0,0.0004691358190029,291.1593933105469,294.1499938964844,268.58856201171875,267.9400939941406,282.4584350585937,278.77642822265625,291.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.625864028930664,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.930233538227944e-21,7.530168428336163e-21,-2.5999350920566108e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4000549316406,0.0,0.0,9.384760778630152e-05,293.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,9.882605081656948e-05,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.32427978515625,0.0,0.0,7.299258140847087e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.472412109375,0.0,0.0,9.882629092317076e-05,292.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,0.0004687882319558,291.1594543457031,294.1499938964844,268.5566101074219,267.9144897460937,282.247802734375,276.5855407714844,291.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.460062980651855,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4000549316406,0.0,0.0,9.384760778630152e-05,293.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,9.882605081656948e-05,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.32427978515625,0.0,0.0,7.299258140847087e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.472412109375,0.0,0.0,9.882629092317076e-05,292.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532897949219,0.0,0.0,0.0004687882319558,291.1594543457031,294.1499938964844,268.5566101074219,267.9144897460937,282.247802734375,276.5855407714844,291.1341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.460062980651855,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3473815917969,0.0,0.0,9.377289825351907e-05,293.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,9.874737588688733e-05,292.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2725524902344,0.0,0.0,7.2934475610964e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4312744140625,0.0,0.0,9.874760871753097e-05,292.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,0.0004684150335378,291.1595153808594,294.1499938964844,268.5275573730469,267.8914794921875,282.04052734375,274.8850402832031,291.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444642066955566,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3473815917969,0.0,0.0,9.377289825351907e-05,293.86102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,9.874737588688733e-05,292.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2725524902344,0.0,0.0,7.2934475610964e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4312744140625,0.0,0.0,9.874760871753097e-05,292.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,0.0004684150335378,291.1595153808594,294.1499938964844,268.5275573730469,267.8914794921875,282.04052734375,274.8850402832031,291.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444642066955566,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.29541015625,0.0,0.0,9.369401232106612e-05,293.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,9.86643135547638e-05,292.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2215270996094,0.0,0.0,7.28731247363612e-05,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.39068603515625,0.0,0.0,9.866454638540743e-05,292.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,0.0004680209967773,291.1595458984375,294.1499938964844,268.5011901855469,267.870849609375,281.83660888671875,273.5606994628906,291.127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.445958137512209,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,295.29541015625,0.0,0.0,9.369401232106612e-05,293.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,9.86643135547638e-05,292.4349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,295.2215270996094,0.0,0.0,7.28731247363612e-05,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.39068603515625,0.0,0.0,9.866454638540743e-05,292.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15350341796875,0.0,0.0,0.0004680209967773,291.1595458984375,294.1499938964844,268.5011901855469,267.870849609375,281.83660888671875,273.5606994628906,291.127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.445958137512209,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.2696838378906,0.0,0.0,9.365329606225714e-05,293.8299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,9.86214363365434e-05,292.4266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,295.1962585449219,0.0,0.0,7.284145249286667e-05,292.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3705749511719,0.0,0.0,9.862166189122944e-05,292.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,0.0004678176192101,291.1595764160156,294.1499938964844,268.4889831542969,267.8613586425781,281.73590087890625,273.0116577148437,291.125732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.446721076965332,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.244140625,0.0,0.0,9.36118740355596e-05,293.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,9.857781697064638e-05,292.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,295.171142578125,0.0,0.0,7.280923455255106e-05,292.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3506164550781,0.0,0.0,9.857804252533242e-05,292.8344116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,0.0004676107200793,291.1595764160156,294.1499938964844,268.47735595703125,267.8524169921875,281.6360168457031,272.5256652832031,291.1236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.446993827819824,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1935119628906,0.0,0.0,9.352734923595564e-05,293.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,9.848880290519446e-05,292.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1214294433594,0.0,0.0,7.274349627550691e-05,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.31109619140625,0.0,0.0,9.84890284598805e-05,292.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.0004671884817071,291.1596069335937,294.1499938964844,268.4557800292969,267.8360290527344,281.4387512207031,271.7124328613281,291.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.445857048034668,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1935119628906,0.0,0.0,9.352734923595564e-05,293.8038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,9.848880290519446e-05,292.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.1214294433594,0.0,0.0,7.274349627550691e-05,292.2064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.31109619140625,0.0,0.0,9.84890284598805e-05,292.81793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.0004671884817071,291.1596069335937,294.1499938964844,268.4557800292969,267.8360290527344,281.4387512207031,271.7124328613281,291.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.445857048034668,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1435852050781,0.0,0.0,9.3441252829507e-05,293.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,9.839813719736412e-05,292.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0723876953125,0.0,0.0,7.267652836162597e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2720642089844,0.0,0.0,9.839836275205016e-05,292.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,0.0004667584144044,291.1596069335937,294.1499938964844,268.436279296875,267.82147216796875,281.2447814941406,271.0710754394531,291.1139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.44257640838623,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,295.1435852050781,0.0,0.0,9.3441252829507e-05,293.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,9.839813719736412e-05,292.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.0723876953125,0.0,0.0,7.267652836162597e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2720642089844,0.0,0.0,9.839836275205016e-05,292.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,0.0004667584144044,291.1596069335937,294.1499938964844,268.436279296875,267.82147216796875,281.2447814941406,271.0710754394531,291.1139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797987803816,0.0,0.0,0.0,-0.0074671707116067,60.0,-15.44257640838623,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.0942687988281,0.0,0.0,9.33543633436784e-05,293.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,9.830664203036577e-05,292.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0239562988281,0.0,0.0,7.260894926730543e-05,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2335510253906,0.0,0.0,9.83068603090942e-05,292.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,0.0004663243889808,291.1596069335937,294.1499938964844,268.41864013671875,267.8085632324219,281.0540771484375,270.5628356933594,291.1084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245989420643582e-09,0.0009947089711204,-0.0127960555255413,0.0,0.0,0.0,-0.007413478102535,60.0,-15.437422752380373,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,295.0942687988281,0.0,0.0,9.33543633436784e-05,293.77520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,9.830664203036577e-05,292.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0239562988281,0.0,0.0,7.260894926730543e-05,292.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.2335510253906,0.0,0.0,9.83068603090942e-05,292.7926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,0.0004663243889808,291.1596069335937,294.1499938964844,268.41864013671875,267.8085632324219,281.0540771484375,270.5628356933594,291.1084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245989420643582e-09,0.0009947089711204,-0.0127960555255413,0.0,0.0,0.0,-0.007413478102535,60.0,-15.437422752380373,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.0456237792969,0.0,0.0,9.326739382231608e-05,293.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,9.821505955187604e-05,292.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9761962890625,0.0,0.0,7.254130468936637e-05,292.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.195556640625,0.0,0.0,9.821527783060446e-05,292.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0004658899561036,291.1596069335937,294.1499938964844,268.4026184082031,267.797119140625,280.8666076660156,270.15789794921875,291.1025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.430685997009276,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.0456237792969,0.0,0.0,9.326739382231608e-05,293.7629089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,9.821505955187604e-05,292.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,294.9761962890625,0.0,0.0,7.254130468936637e-05,292.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.195556640625,0.0,0.0,9.821527783060446e-05,292.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0004658899561036,291.1596069335937,294.1499938964844,268.4026184082031,267.797119140625,280.8666076660156,270.15789794921875,291.1025695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.430685997009276,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.02154541015625,0.0,0.0,9.322408732259646e-05,293.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,9.816945384955034e-05,292.3751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9525451660156,0.0,0.0,7.250762428157032e-05,292.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,294.1767272949219,0.0,0.0,9.816967212827876e-05,292.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539306640625,0.0,0.0,0.0004656736273318,291.1596069335937,294.1499938964844,268.3951721191406,267.7918701171875,280.7740783691406,269.98687744140625,291.0994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601539723759e-09,0.0009933203691616,-0.0123706236481666,0.0,0.0,0.0,-0.0073329755105078,60.0,-15.426813125610352,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.99761962890625,0.0,0.0,9.318100637756288e-05,293.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588134765625,0.0,0.0,9.812408097786828e-05,292.3720703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.9290466308594,0.0,0.0,7.247411122079939e-05,292.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.15802001953125,0.0,0.0,9.812429925659671e-05,292.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.0004654584045056,291.1595764160156,294.1499938964844,268.3880310058594,267.78692626953125,280.682373046875,269.8336181640625,291.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.02989871975501e-09,0.0009928612271323,-0.0122299278154969,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.422650337219238,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
