time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847620,292.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9502258300781,0.0,0.0,9.309579763794318e-05,293.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,9.803435386857018e-05,292.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.88250732421875,0.0,0.0,7.24078417988494e-05,292.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1210021972656,0.0,0.0,9.8034564871341e-05,292.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,0.0004650327609851,291.1595458984375,294.1499938964844,268.3746643066406,267.7778625488281,280.5012512207031,269.572265625,291.0895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.413593292236328,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9502258300781,0.0,0.0,9.309579763794318e-05,293.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,9.803435386857018e-05,292.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.88250732421875,0.0,0.0,7.24078417988494e-05,292.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1210021972656,0.0,0.0,9.8034564871341e-05,292.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,0.0004650327609851,291.1595458984375,294.1499938964844,268.3746643066406,267.7778625488281,280.5012512207031,269.572265625,291.0895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516653940081,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.413593292236328,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9034729003906,0.0,0.0,9.301231330027804e-05,293.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,9.79464457486756e-05,292.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8365478515625,0.0,0.0,7.234291115310043e-05,292.140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0844421386719,0.0,0.0,9.794665675144644e-05,292.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,0.0004646157613024,291.15948486328125,294.1499938964844,268.3622741699219,267.7696533203125,280.3232727050781,269.3605041503906,291.08258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.007202114444226,60.0,-15.403775215148926,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9034729003906,0.0,0.0,9.301231330027804e-05,293.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15875244140625,0.0,0.0,9.79464457486756e-05,292.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8365478515625,0.0,0.0,7.234291115310043e-05,292.140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0844421386719,0.0,0.0,9.794665675144644e-05,292.7607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,0.0004646157613024,291.15948486328125,294.1499938964844,268.3622741699219,267.7696533203125,280.3232727050781,269.3605041503906,291.08258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.007202114444226,60.0,-15.403775215148926,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8572998046875,0.0,0.0,9.293105540564284e-05,293.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,9.786088048713282e-05,292.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7912292480469,0.0,0.0,7.227971218526363e-05,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0483703613281,0.0,0.0,9.7861084213946e-05,292.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0004642098792828,291.1593933105469,294.1499938964844,268.3506774902344,267.7621765136719,280.1483764648437,269.1878356933594,291.0752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.393446922302246,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8572998046875,0.0,0.0,9.293105540564284e-05,293.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,9.786088048713282e-05,292.35791015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7912292480469,0.0,0.0,7.227971218526363e-05,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0483703613281,0.0,0.0,9.7861084213946e-05,292.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0004642098792828,291.1593933105469,294.1499938964844,268.3506774902344,267.7621765136719,280.1483764648437,269.1878356933594,291.0752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.393446922302246,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.81170654296875,0.0,0.0,9.285246778745204e-05,293.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,9.777811646927148e-05,292.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7464599609375,0.0,0.0,7.221858686534688e-05,292.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.01275634765625,0.0,0.0,9.777832019608468e-05,292.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0004638172977138,291.1593017578125,294.1499938964844,268.3396301269531,267.7552185058594,279.9765014648437,269.04620361328125,291.0677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382298980985e-09,0.0009893593378365,-0.0111570218577981,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.382852554321287,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.37060546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.81170654296875,0.0,0.0,9.285246778745204e-05,293.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586608886719,0.0,0.0,9.777811646927148e-05,292.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.7464599609375,0.0,0.0,7.221858686534688e-05,292.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.01275634765625,0.0,0.0,9.777832019608468e-05,292.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0004638172977138,291.1593017578125,294.1499938964844,268.3396301269531,267.7552185058594,279.9765014648437,269.04620361328125,291.0677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382298980985e-09,0.0009893593378365,-0.0111570218577981,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.382852554321287,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7891540527344,0.0,0.0,9.281429083785042e-05,293.7089233398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,9.773791680345312e-05,292.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.72430419921875,0.0,0.0,7.21888936823234e-05,292.1234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.9951171875,0.0,0.0,9.773812053026631e-05,292.74755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.154052734375,0.0,0.0,0.0004636266094166,291.15924072265625,294.1499938964844,268.3342590332031,267.7518615722656,279.89166259765625,268.9849853515625,291.0638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.37752628326416,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7667236328125,0.0,0.0,9.27769287955016e-05,293.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585998535156,0.0,0.0,9.769857570063324e-05,292.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7022705078125,0.0,0.0,7.215983350761235e-05,292.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.97760009765625,0.0,0.0,9.769877942744642e-05,292.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,0.0004634399956557,291.1591796875,294.1499938964844,268.3289489746094,267.7485656738281,279.8075561523437,268.92926025390625,291.05987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,-0.007056662812829,60.0,-15.372220039367676,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7223205566406,0.0,0.0,9.27048095036298e-05,293.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,9.762262925505638e-05,292.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6586303710937,0.0,0.0,7.210374315036461e-05,292.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.94287109375,0.0,0.0,9.762282570591196e-05,292.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,0.0004630797193385,291.1590576171875,294.1499938964844,268.3183898925781,267.7420959472656,279.6415405273437,268.8319091796875,291.0517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748072430491,0.0,0.0,0.0,-0.007012094836682,60.0,-15.361777305603027,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7223205566406,0.0,0.0,9.27048095036298e-05,293.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15850830078125,0.0,0.0,9.762262925505638e-05,292.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6586303710937,0.0,0.0,7.210374315036461e-05,292.1145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.94287109375,0.0,0.0,9.762282570591196e-05,292.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.15399169921875,0.0,0.0,0.0004630797193385,291.1590576171875,294.1499938964844,268.3183898925781,267.7420959472656,279.6415405273437,268.8319091796875,291.0517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748072430491,0.0,0.0,0.0,-0.007012094836682,60.0,-15.361777305603027,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6784362792969,0.0,0.0,9.263640822609888e-05,293.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,9.755059727467597e-05,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6155700683594,0.0,0.0,7.20505413482897e-05,292.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9085693359375,0.0,0.0,9.755079372553156e-05,292.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.000462738040369,291.1589050292969,294.1499938964844,268.3077697753906,267.73553466796875,279.4783630371094,268.75030517578125,291.0434875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065729935044e-09,0.0009870562935248,-0.0104514090344309,0.0,0.0,0.0,-0.0069698253646492,60.0,-15.351734161376951,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6784362792969,0.0,0.0,9.263640822609888e-05,293.6888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15838623046875,0.0,0.0,9.755059727467597e-05,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6155700683594,0.0,0.0,7.20505413482897e-05,292.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9085693359375,0.0,0.0,9.755079372553156e-05,292.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1539611816406,0.0,0.0,0.000462738040369,291.1589050292969,294.1499938964844,268.3077697753906,267.73553466796875,279.4783630371094,268.75030517578125,291.0434875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065729935044e-09,0.0009870562935248,-0.0104514090344309,0.0,0.0,0.0,-0.0069698253646492,60.0,-15.351734161376951,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6351318359375,0.0,0.0,9.257200144929811e-05,293.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,9.748277807375416e-05,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5730285644531,0.0,0.0,7.200044638011605e-05,292.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.87469482421875,0.0,0.0,9.748296724865212e-05,292.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,0.0004624163266271,291.1587219238281,294.1499938964844,268.2968444824219,267.728759765625,279.3179931640625,268.6813049316406,291.03497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270779285775461e-09,0.0009863697923719,-0.0102410539984703,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.342296600341797,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.6351318359375,0.0,0.0,9.257200144929811e-05,293.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,9.748277807375416e-05,292.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5730285644531,0.0,0.0,7.200044638011605e-05,292.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.87469482421875,0.0,0.0,9.748296724865212e-05,292.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,0.0004624163266271,291.1587219238281,294.1499938964844,268.2968444824219,267.728759765625,279.3179931640625,268.6813049316406,291.03497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270779285775461e-09,0.0009863697923719,-0.0102410539984703,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.342296600341797,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5923767089844,0.0,0.0,9.251183655578644e-05,293.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,9.741941903484984e-05,292.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.531005859375,0.0,0.0,7.195365469669923e-05,292.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8412780761719,0.0,0.0,9.741960820974782e-05,292.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,0.00046211577137,291.15850830078125,294.1499938964844,268.285400390625,267.7215576171875,279.1603088378906,268.6224365234375,291.0262756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.333661079406738,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5923767089844,0.0,0.0,9.251183655578644e-05,293.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,9.741941903484984e-05,292.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.531005859375,0.0,0.0,7.195365469669923e-05,292.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8412780761719,0.0,0.0,9.741960820974782e-05,292.7297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537780761719,0.0,0.0,0.00046211577137,291.15850830078125,294.1499938964844,268.285400390625,267.7215576171875,279.1603088378906,268.6224365234375,291.0262756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.333661079406738,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5711975097656,0.0,0.0,9.248341666534544e-05,293.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,9.738949302118272e-05,292.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.5101928710937,0.0,0.0,7.193154306150973e-05,292.0963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.82470703125,0.0,0.0,9.738968219608068e-05,292.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1537475585937,0.0,0.0,0.000461973802885,291.15838623046875,294.1499938964844,268.2794494628906,267.7177429199219,279.0824584960937,268.5960998535156,291.0218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344513337577e-09,0.0009854254312813,-0.0099517069756984,0.0,0.0,0.0,-0.0068752760998904,60.0,-15.329707145690918,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5501403808594,0.0,0.0,9.245613182429224e-05,293.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.157958984375,0.0,0.0,9.73607602645643e-05,292.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.4895324707031,0.0,0.0,7.191032636910677e-05,292.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8082275390625,0.0,0.0,9.736094943946227e-05,292.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.0004618375387508,291.15826416015625,294.1499938964844,268.27325439453125,267.7137145996094,279.0052490234375,268.57159423828125,291.01739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.126333497112e-09,0.000985134509392,-0.0098625952377915,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.326026916503906,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5083923339844,0.0,0.0,9.240509098162876e-05,293.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,9.730701276566832e-05,292.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.44854736328125,0.0,0.0,7.187062874436378e-05,292.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.77557373046875,0.0,0.0,9.730719466460867e-05,292.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,0.0004615825600922,291.1579895019531,294.1499938964844,268.2601623535156,267.705078125,278.852783203125,268.5272216796875,291.00836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.0626977337865355e-09,0.0009845903841778,-0.0096958633512258,0.0,0.0,0.0,-0.0068268682807683,60.0,-15.319579124450684,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5083923339844,0.0,0.0,9.240509098162876e-05,293.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,9.730701276566832e-05,292.33514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.44854736328125,0.0,0.0,7.187062874436378e-05,292.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.77557373046875,0.0,0.0,9.730719466460867e-05,292.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,0.0004615825600922,291.1579895019531,294.1499938964844,268.2601623535156,267.705078125,278.852783203125,268.5272216796875,291.00836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.0626977337865355e-09,0.0009845903841778,-0.0096958633512258,0.0,0.0,0.0,-0.0068268682807683,60.0,-15.319579124450684,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4671936035156,0.0,0.0,9.23588959267363e-05,293.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,9.72583657130599e-05,292.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4080505371094,0.0,0.0,7.183469278970733e-05,292.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.74334716796875,0.0,0.0,9.725854761200026e-05,292.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,0.0004613517958205,291.15771484375,294.1499938964844,268.2459411621094,267.6954345703125,278.70281982421875,268.4880065917969,290.9991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.31450366973877,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4671936035156,0.0,0.0,9.23588959267363e-05,293.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575622558594,0.0,0.0,9.72583657130599e-05,292.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4080505371094,0.0,0.0,7.183469278970733e-05,292.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.74334716796875,0.0,0.0,9.725854761200026e-05,292.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1534118652344,0.0,0.0,0.0004613517958205,291.15771484375,294.1499938964844,268.2459411621094,267.6954345703125,278.70281982421875,268.4880065917969,290.9991760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.31450366973877,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4264831542969,0.0,0.0,9.231772128259764e-05,293.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,9.721500828163698e-05,292.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3680725097656,0.0,0.0,7.180267130024731e-05,292.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.71148681640625,0.0,0.0,9.721519018057734e-05,292.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0004611461481545,291.1573791503906,294.1499938964844,268.2303466796875,267.6846008300781,278.5552673339844,268.4527893066406,290.9898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.310979843139648,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4264831542969,0.0,0.0,9.231772128259764e-05,293.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573486328125,0.0,0.0,9.721500828163698e-05,292.3296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,294.3680725097656,0.0,0.0,7.180267130024731e-05,292.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.71148681640625,0.0,0.0,9.721519018057734e-05,292.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532287597656,0.0,0.0,0.0004611461481545,291.1573791503906,294.1499938964844,268.2303466796875,267.6846008300781,278.5552673339844,268.4527893066406,290.9898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768423770043e-09,0.0009836588287726,-0.0094104567542672,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.310979843139648,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.38623046875,0.0,0.0,9.228175622411072e-05,293.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,9.717712964629754e-05,292.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3285522460937,0.0,0.0,7.177469524322078e-05,292.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.67999267578125,0.0,0.0,9.71773115452379e-05,292.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0004609664611052,291.1570129394531,294.1499938964844,268.2131652832031,267.6723937988281,278.4100646972656,268.4206848144531,290.9804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908914525396767e-09,0.0009832752402871,-0.0092929331585764,0.0,0.0,0.0,-0.0067506306804716,60.0,-15.309188842773438,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,294.38623046875,0.0,0.0,9.228175622411072e-05,293.6383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,9.717712964629754e-05,292.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3285522460937,0.0,0.0,7.177469524322078e-05,292.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.67999267578125,0.0,0.0,9.71773115452379e-05,292.71356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0004609664611052,291.1570129394531,294.1499938964844,268.2131652832031,267.6723937988281,278.4100646972656,268.4206848144531,290.9804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.908914525396767e-09,0.0009832752402871,-0.0092929331585764,0.0,0.0,0.0,-0.0067506306804716,60.0,-15.309188842773438,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3663024902344,0.0,0.0,9.226577822118998e-05,293.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1569519042969,0.0,0.0,9.716030763229357e-05,292.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3089904785156,0.0,0.0,7.176226790761575e-05,292.0731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6643981933594,0.0,0.0,9.716048225527628e-05,292.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1529235839844,0.0,0.0,0.0004608866584021,291.1568298339844,294.1499938964844,268.20391845703125,267.66571044921875,278.3383178710937,268.4055480957031,290.97564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.888986910283165e-09,0.000983104808256,-0.0092407204210758,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.309000015258787,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,294.34649658203125,0.0,0.0,9.225116082234308e-05,293.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568298339844,0.0,0.0,9.714491898193955e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2895202636719,0.0,0.0,7.17509028618224e-05,292.0709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6488952636719,0.0,0.0,9.71450936049223e-05,292.71051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,0.0004608136659953,291.1566162109375,294.1499938964844,268.1941833496094,267.6585998535156,278.2671203613281,268.3908996582031,290.9708557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.309310913085938,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3072204589844,0.0,0.0,9.22261388041079e-05,293.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,9.711856546346098e-05,292.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2509155273437,0.0,0.0,7.173143967520446e-05,292.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6181335449219,0.0,0.0,9.711874008644372e-05,292.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0004606886359397,291.1562194824219,294.1499938964844,268.1732177734375,267.6430358886719,278.1263732910156,268.3627624511719,290.9612121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.311525344848633,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.3072204589844,0.0,0.0,9.22261388041079e-05,293.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,9.711856546346098e-05,292.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2509155273437,0.0,0.0,7.173143967520446e-05,292.06640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6181335449219,0.0,0.0,9.711874008644372e-05,292.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1525573730469,0.0,0.0,0.0004606886359397,291.1562194824219,294.1499938964844,268.1732177734375,267.6430358886719,278.1263732910156,268.3627624511719,290.9612121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.311525344848633,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2684020996094,0.0,0.0,9.220687206834556e-05,293.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,9.709828009363264e-05,292.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2127990722656,0.0,0.0,7.171645847847685e-05,292.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.58770751953125,0.0,0.0,9.709844744065776e-05,292.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0004605924186762,291.1557312011719,294.1499938964844,268.1499938964844,267.6255187988281,277.9877319335937,268.33563232421875,290.9514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815503912818485e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.316014289855955,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2684020996094,0.0,0.0,9.220687206834556e-05,293.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,9.709828009363264e-05,292.3165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2127990722656,0.0,0.0,7.171645847847685e-05,292.0618591308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.58770751953125,0.0,0.0,9.709844744065776e-05,292.704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,0.0004605924186762,291.1557312011719,294.1499938964844,268.1499938964844,267.6255187988281,277.9877319335937,268.33563232421875,290.9514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815503912818485e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.316014289855955,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2300109863281,0.0,0.0,9.21935134101659e-05,293.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,9.708421566756442e-05,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.17510986328125,0.0,0.0,7.17060684110038e-05,292.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.55767822265625,0.0,0.0,9.708438301458956e-05,292.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0004605257126968,291.1552429199219,294.1499938964844,268.124267578125,267.6058654785156,277.8511047363281,268.3090515136719,290.94158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798827030720986e-09,0.0009823337895795,-0.0090044885873794,0.0,0.0,0.0,-0.0066960551775991,60.0,-15.322985649108888,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.3070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2300109863281,0.0,0.0,9.21935134101659e-05,293.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558532714844,0.0,0.0,9.708421566756442e-05,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.17510986328125,0.0,0.0,7.17060684110038e-05,292.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.55767822265625,0.0,0.0,9.708438301458956e-05,292.7012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,0.0004605257126968,291.1552429199219,294.1499938964844,268.124267578125,267.6058654785156,277.8511047363281,268.3090515136719,290.94158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798827030720986e-09,0.0009823337895795,-0.0090044885873794,0.0,0.0,0.0,-0.0066960551775991,60.0,-15.322985649108888,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.19207763671875,0.0,0.0,9.218585910275578e-05,293.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,9.707614663057028e-05,292.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1378479003906,0.0,0.0,7.170010940171778e-05,292.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5279541015625,0.0,0.0,9.707631397759542e-05,292.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0004604874411597,291.1547241210937,294.1499938964844,268.0959777832031,267.58416748046875,277.71636962890625,268.2825012207031,290.931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924669419689e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.33257007598877,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.19207763671875,0.0,0.0,9.218585910275578e-05,293.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15545654296875,0.0,0.0,9.707614663057028e-05,292.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.1378479003906,0.0,0.0,7.170010940171778e-05,292.0526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5279541015625,0.0,0.0,9.707631397759542e-05,292.6980895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.151611328125,0.0,0.0,0.0004604874411597,291.1547241210937,294.1499938964844,268.0959777832031,267.58416748046875,277.71636962890625,268.2825012207031,290.931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.78924669419689e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.33257007598877,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1732788085937,0.0,0.0,9.218407649314032e-05,293.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552429199219,0.0,0.0,9.707426943350585e-05,292.3060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1193542480469,0.0,0.0,7.169872696977109e-05,292.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5132141113281,0.0,0.0,9.707443678053096e-05,292.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0004604785644914,291.1544189453125,294.1499938964844,268.0809631347656,267.5726013183594,277.64971923828125,268.26910400390625,290.9266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787011593203715e-09,0.0009822327410802,-0.008973529562354,0.0,0.0,0.0,-0.0066901976242661,60.0,-15.338318824768066,-0.0,-6.577966615850529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
