time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849960,292.2979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.15460205078125,0.0,0.0,9.218362538376824e-05,293.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1550598144531,0.0,0.0,9.707379649626092e-05,292.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1010131835937,0.0,0.0,7.16983777238056e-05,292.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4985656738281,0.0,0.0,9.707396384328604e-05,292.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,0.0004604762943927,291.1541442871094,294.1499938964844,268.0653381347656,267.560546875,277.58349609375,268.255615234375,290.921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.0089720049872994,0.0,0.0,0.0,-0.006689908914268,60.0,-15.34467601776123,-0.0,-6.577899824833366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1175231933594,0.0,0.0,9.218660852639005e-05,293.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,9.707693243399262e-05,292.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0645751953125,0.0,0.0,7.170069147832692e-05,292.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.469482421875,0.0,0.0,9.707709978101776e-05,292.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0004604911955539,291.15350341796875,294.1499938964844,268.03253173828125,267.53515625,277.452392578125,268.2280578613281,290.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010733908558e-09,0.0009822591673582,-0.0089816423133015,0.0,0.0,0.0,-0.0066917324438691,60.0,-15.359137535095217,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.2933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1175231933594,0.0,0.0,9.218660852639005e-05,293.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15460205078125,0.0,0.0,9.707693243399262e-05,292.2987365722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.0645751953125,0.0,0.0,7.170069147832692e-05,292.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.469482421875,0.0,0.0,9.707709978101776e-05,292.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508483886719,0.0,0.0,0.0004604911955539,291.15350341796875,294.1499938964844,268.03253173828125,267.53515625,277.452392578125,268.2280578613281,290.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010733908558e-09,0.0009822591673582,-0.0089816423133015,0.0,0.0,0.0,-0.0066917324438691,60.0,-15.359137535095217,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0808410644531,0.0,0.0,9.21946411835961e-05,293.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,9.708539437269792e-05,292.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.028564453125,0.0,0.0,7.17069415259175e-05,292.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.44073486328125,0.0,0.0,9.708555444376545e-05,292.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0004605313006322,291.1528625488281,294.1499938964844,267.99774169921875,267.50811767578125,277.3229675292969,268.1996154785156,290.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800080250471183e-09,0.0009823444997891,-0.0090077724307775,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.375808715820312,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.0808410644531,0.0,0.0,9.21946411835961e-05,293.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,9.708539437269792e-05,292.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.028564453125,0.0,0.0,7.17069415259175e-05,292.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.44073486328125,0.0,0.0,9.708555444376545e-05,292.68829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1504211425781,0.0,0.0,0.0004605313006322,291.1528625488281,294.1499938964844,267.99774169921875,267.50811767578125,277.3229675292969,268.1996154785156,290.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800080250471183e-09,0.0009823444997891,-0.0090077724307775,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.375808715820312,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0445861816406,0.0,0.0,9.220760694006458e-05,293.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,9.709905134513974e-05,292.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9929504394531,0.0,0.0,7.171702600317076e-05,292.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.41229248046875,0.0,0.0,9.709921141620724e-05,292.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0004605960857588,291.15216064453125,294.1499938964844,267.9611511230469,267.4795837402344,277.1951599121094,268.1700744628906,290.8911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500153601169,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.394539833068848,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.2835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0445861816406,0.0,0.0,9.220760694006458e-05,293.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15362548828125,0.0,0.0,9.709905134513974e-05,292.28778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9929504394531,0.0,0.0,7.171702600317076e-05,292.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.41229248046875,0.0,0.0,9.709921141620724e-05,292.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,0.0004605960857588,291.15216064453125,294.1499938964844,267.9611511230469,267.4795837402344,277.1951599121094,268.1700744628906,290.8911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500153601169,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.394539833068848,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0087280273437,0.0,0.0,9.222543303621932e-05,293.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,9.711782331578434e-05,292.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.95770263671875,0.0,0.0,7.173089397838339e-05,292.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3841552734375,0.0,0.0,9.711798338685183e-05,292.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.00046068514348,291.15142822265625,294.1499938964844,267.9230041503906,267.4496765136719,277.06890869140625,268.1393127441406,290.880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.41519260406494,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0087280273437,0.0,0.0,9.222543303621932e-05,293.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.153076171875,0.0,0.0,9.711782331578434e-05,292.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.95770263671875,0.0,0.0,7.173089397838339e-05,292.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3841552734375,0.0,0.0,9.711798338685183e-05,292.6814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.00046068514348,291.15142822265625,294.1499938964844,267.9230041503906,267.4496765136719,277.06890869140625,268.1393127441406,290.880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.41519260406494,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9909362792969,0.0,0.0,9.223615779774264e-05,293.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1528015136719,0.0,0.0,9.712911560200156e-05,292.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.94024658203125,0.0,0.0,7.173923222580925e-05,292.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.3702087402344,0.0,0.0,9.712927567306906e-05,292.6796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492004394531,0.0,0.0,0.0004607386945281,291.1510314941406,294.1499938964844,267.90338134765625,267.43426513671875,277.00634765625,268.1234130859375,290.8757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722052417017e-09,0.0009827860631048,-0.0091430814936757,0.0,0.0,0.0,-0.0067222770303487,60.0,-15.4262056350708,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9732666015625,0.0,0.0,9.224808309227228e-05,293.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524963378906,0.0,0.0,9.714167390484364e-05,292.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9228820800781,0.0,0.0,7.174850907176733e-05,292.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3563232421875,0.0,0.0,9.714182669995353e-05,292.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1489562988281,0.0,0.0,0.000460798270069,291.150634765625,294.1499938964844,267.8834228515625,267.4185791015625,276.94415283203125,268.107177734375,290.8705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866562625631786e-09,0.0009829129558056,-0.009181966073811,0.0,0.0,0.0,-0.0067296340130269,60.0,-15.437647819519045,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.93817138671875,0.0,0.0,9.22755425563082e-05,293.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,9.71705885604024e-05,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8883972167969,0.0,0.0,7.176986400736496e-05,292.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32879638671875,0.0,0.0,9.71707486314699e-05,292.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.000460935436422,291.1497802734375,294.1499938964844,267.8426513671875,267.3863830566406,276.82086181640625,268.0736389160156,290.860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.461739540100098,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.93817138671875,0.0,0.0,9.22755425563082e-05,293.5521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1518859863281,0.0,0.0,9.71705885604024e-05,292.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8883972167969,0.0,0.0,7.176986400736496e-05,292.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.32879638671875,0.0,0.0,9.71707486314699e-05,292.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483764648437,0.0,0.0,0.000460935436422,291.1497802734375,294.1499938964844,267.8426513671875,267.3863830566406,276.82086181640625,268.0736389160156,290.860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.461739540100098,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9034729003906,0.0,0.0,9.230784053215756e-05,293.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,9.720459638629109e-05,292.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.85430908203125,0.0,0.0,7.179498788900673e-05,292.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3015441894531,0.0,0.0,9.720474918140098e-05,292.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0004610967589542,291.1488952636719,294.1499938964844,267.8008728027344,267.353271484375,276.698974609375,268.03863525390625,290.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.487385749816896,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9034729003906,0.0,0.0,9.230784053215756e-05,293.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,9.720459638629109e-05,292.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.85430908203125,0.0,0.0,7.179498788900673e-05,292.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3015441894531,0.0,0.0,9.720474918140098e-05,292.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,0.0004610967589542,291.1488952636719,294.1499938964844,267.8008728027344,267.353271484375,276.698974609375,268.03863525390625,290.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.487385749816896,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8691711425781,0.0,0.0,9.234501339960843e-05,293.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,9.7243748314213e-05,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8205871582031,0.0,0.0,7.18239025445655e-05,292.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2745666503906,0.0,0.0,9.72439011093229e-05,292.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0004612824704963,291.1479797363281,294.1499938964844,267.7582702636719,267.3193359375,276.5784606933594,268.0021667480469,290.8392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.987228769375406e-09,0.000983944744803,-0.0094981268048286,0.0,0.0,0.0,-0.0067894533276557,60.0,-15.51445770263672,-0.0,-6.600920698929258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.8691711425781,0.0,0.0,9.234501339960843e-05,293.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,9.7243748314213e-05,292.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8205871582031,0.0,0.0,7.18239025445655e-05,292.0066223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2745666503906,0.0,0.0,9.72439011093229e-05,292.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,0.0004612824704963,291.1479797363281,294.1499938964844,267.7582702636719,267.3193359375,276.5784606933594,268.0021667480469,290.8392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.987228769375406e-09,0.000983944744803,-0.0094981268048286,0.0,0.0,0.0,-0.0067894533276557,60.0,-15.51445770263672,-0.0,-6.600920698929258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.835205078125,0.0,0.0,9.238714119419456e-05,293.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,9.728810982778668e-05,292.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7872314453125,0.0,0.0,7.185666618170217e-05,292.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478942871094,0.0,0.0,9.728826262289658e-05,292.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0004614929202944,291.14697265625,294.1499938964844,267.7150573730469,267.2847900390625,276.45928955078125,267.9642028808594,290.8286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843973675742,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.542827606201172,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.835205078125,0.0,0.0,9.238714119419456e-05,293.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498413085937,0.0,0.0,9.728810982778668e-05,292.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7872314453125,0.0,0.0,7.185666618170217e-05,292.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478942871094,0.0,0.0,9.728826262289658e-05,292.6627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464538574219,0.0,0.0,0.0004614929202944,291.14697265625,294.1499938964844,267.7150573730469,267.2847900390625,276.45928955078125,267.9642028808594,290.8286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843973675742,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.542827606201172,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.818359375,0.0,0.0,9.241021325578912e-05,293.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,9.731240425026044e-05,292.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.77069091796875,0.0,0.0,7.187460869317874e-05,291.9981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2346496582031,0.0,0.0,9.731255704537034e-05,292.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1460876464844,0.0,0.0,0.000461608171463,291.146484375,294.1499938964844,267.6932678222656,267.267333984375,276.40020751953125,267.9446716308594,290.8233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846430039033,4.068412273738886e-09,0.000984638929367,-0.0097108362242579,0.0,0.0,0.0,-0.0068296995013952,60.0,-15.557487487792969,-0.0,-6.610240177451487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.8016052246094,0.0,0.0,9.243432577932252e-05,293.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490783691406,0.0,0.0,9.733779006637631e-05,292.2388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.75421142578125,0.0,0.0,7.18933588359505e-05,291.9952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2214660644531,0.0,0.0,9.733794286148624e-05,292.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.0004617285740096,291.1459350585937,294.1499938964844,267.67138671875,267.2497253417969,276.3414306640625,267.9248352050781,290.8180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.098430927967911e-09,0.0009848956251516,-0.0097894882783293,0.0,0.0,0.0,-0.006844581104815,60.0,-15.572394371032717,-0.0,-6.61368702026266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7683410644531,0.0,0.0,9.248662536265329e-05,293.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,9.73928690655157e-05,292.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7215270996094,0.0,0.0,7.193404599092901e-05,291.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1953125,0.0,0.0,9.739301458466798e-05,292.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0004619898390956,291.1448669433594,294.1499938964844,267.62750244140625,267.2143249511719,276.22467041015625,267.8842163085937,290.8074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.16356371601978e-09,0.0009854525560513,-0.0099601419642567,0.0,0.0,0.0,-0.0068768700584769,60.0,-15.60297966003418,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7683410644531,0.0,0.0,9.248662536265329e-05,293.51385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,9.73928690655157e-05,292.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7215270996094,0.0,0.0,7.193404599092901e-05,291.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1953125,0.0,0.0,9.739301458466798e-05,292.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,0.0004619898390956,291.1448669433594,294.1499938964844,267.62750244140625,267.2143249511719,276.22467041015625,267.8842163085937,290.8074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.16356371601978e-09,0.0009854525560513,-0.0099601419642567,0.0,0.0,0.0,-0.0068768700584769,60.0,-15.60297966003418,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.73541259765625,0.0,0.0,9.254421456716956e-05,293.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.745351417222992e-05,292.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6891784667969,0.0,0.0,7.19788295100443e-05,291.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693725585937,0.0,0.0,9.74536524154246e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0004622775013558,291.14373779296875,294.1499938964844,267.58355712890625,267.1787109375,276.1091613769531,267.8423767089844,290.7968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235276573893998e-09,0.0009860658319666,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.634586334228516,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.2335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.73541259765625,0.0,0.0,9.254421456716956e-05,293.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474304199219,0.0,0.0,9.745351417222992e-05,292.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6891784667969,0.0,0.0,7.19788295100443e-05,291.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1693725585937,0.0,0.0,9.74536524154246e-05,292.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0004622775013558,291.14373779296875,294.1499938964844,267.58355712890625,267.1787109375,276.1091613769531,267.8423767089844,290.7968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235276573893998e-09,0.0009860658319666,-0.0101480353623628,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.634586334228516,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7027893066406,0.0,0.0,9.260719525627792e-05,293.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,9.75198345258832e-05,292.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6571350097656,0.0,0.0,7.20278185326606e-05,291.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14373779296875,0.0,0.0,9.751998004503548e-05,292.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,0.000462592113763,291.1425476074219,294.1499938964844,267.5397644042969,267.1430358886719,275.9947814941406,267.79937744140625,290.7861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535540401935,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.667074203491213,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7027893066406,0.0,0.0,9.260719525627792e-05,293.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14654541015625,0.0,0.0,9.75198345258832e-05,292.2131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6571350097656,0.0,0.0,7.20278185326606e-05,291.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14373779296875,0.0,0.0,9.751998004503548e-05,292.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1433410644531,0.0,0.0,0.000462592113763,291.1425476074219,294.1499938964844,267.5397644042969,267.1430358886719,275.9947814941406,267.79937744140625,290.7861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535540401935,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.667074203491213,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6705322265625,0.0,0.0,9.26757202250883e-05,293.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,9.759199019754304e-05,292.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6254272460937,0.0,0.0,7.20811149221845e-05,291.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1183166503906,0.0,0.0,9.759213571669534e-05,292.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.000462934403913,291.14129638671875,294.1499938964844,267.4963073730469,267.1074523925781,275.881591796875,267.75537109375,290.7754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771496891975,0.0,0.0,0.0,-0.0069936146028339,60.0,-15.700334548950195,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6705322265625,0.0,0.0,9.26757202250883e-05,293.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1456298828125,0.0,0.0,9.759199019754304e-05,292.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6254272460937,0.0,0.0,7.20811149221845e-05,291.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1183166503906,0.0,0.0,9.759213571669534e-05,292.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,0.000462934403913,291.14129638671875,294.1499938964844,267.4963073730469,267.1074523925781,275.881591796875,267.75537109375,290.7754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771496891975,0.0,0.0,0.0,-0.0069936146028339,60.0,-15.700334548950195,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6545104980469,0.0,0.0,9.271213639294729e-05,293.4865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1451416015625,0.0,0.0,9.763034177012742e-05,292.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.60968017578125,0.0,0.0,7.210944022517651e-05,291.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1056823730469,0.0,0.0,9.763048001332209e-05,292.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0004631163028534,291.1406555175781,294.1499938964844,267.4747619628906,267.0897521972656,275.825439453125,267.7330322265625,290.7700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878585115075,4.444414614113157e-09,0.0009878540877252,-0.0106959864497184,0.0,0.0,0.0,-0.0070160999894142,60.0,-15.717232704162598,-0.0,-6.653485939978054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6385803222656,0.0,0.0,9.274994226871058e-05,293.48260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446533203125,0.0,0.0,9.767015581019224e-05,292.1946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5940246582031,0.0,0.0,7.213884236989543e-05,291.965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0931396484375,0.0,0.0,9.76702940533869e-05,292.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,0.0004633051576092,291.1399841308594,294.1499938964844,267.453369140625,267.0721130371094,275.7695617675781,267.71051025390625,290.7646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988261308521,4.491503613479608e-09,0.0009882567683234,-0.0108193596825003,0.0,0.0,0.0,-0.0070394440554082,60.0,-15.734278678894045,-0.0,-6.65891164430832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.60693359375,0.0,0.0,9.282994869863614e-05,293.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,9.775440412340686e-05,292.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5629272460937,0.0,0.0,7.220107363536954e-05,291.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.06817626953125,0.0,0.0,9.775454236660153e-05,292.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.0004637048114091,291.1386413574219,294.1499938964844,267.4111633300781,267.0371398925781,275.6586303710937,267.6649780273437,290.7538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.5911505708318145e-09,0.0009891088120639,-0.0110804354771971,0.0,0.0,0.0,-0.0070888432674109,60.0,-15.768766403198242,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.60693359375,0.0,0.0,9.282994869863614e-05,293.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1436462402344,0.0,0.0,9.775440412340686e-05,292.1850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5629272460937,0.0,0.0,7.220107363536954e-05,291.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.06817626953125,0.0,0.0,9.775454236660153e-05,292.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,0.0004637048114091,291.1386413574219,294.1499938964844,267.4111633300781,267.0371398925781,275.6586303710937,267.6649780273437,290.7538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.5911505708318145e-09,0.0009891088120639,-0.0110804354771971,0.0,0.0,0.0,-0.0070888432674109,60.0,-15.768766403198242,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5755920410156,0.0,0.0,9.291593596572056e-05,293.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.784496069187298e-05,292.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5321044921875,0.0,0.0,7.226795423775911e-05,291.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.04345703125,0.0,0.0,9.784509165911004e-05,292.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,0.0004641343548428,291.1372375488281,294.1499938964844,267.369873046875,267.0027160644531,275.5487670898437,267.61895751953125,290.7430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.803726196289062,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.2015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5755920410156,0.0,0.0,9.291593596572056e-05,293.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.784496069187298e-05,292.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5321044921875,0.0,0.0,7.226795423775911e-05,291.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.04345703125,0.0,0.0,9.784509165911004e-05,292.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395263671875,0.0,0.0,0.0004641343548428,291.1372375488281,294.1499938964844,267.369873046875,267.0027160644531,275.5487670898437,267.61895751953125,290.7430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.000990024767816,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.803726196289062,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5445251464844,0.0,0.0,9.300802776124328e-05,293.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,9.794193465495482e-05,292.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5015869140625,0.0,0.0,7.233957876451313e-05,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189514160156,0.0,0.0,9.794206562219188e-05,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,0.000464594369987,291.1357421875,294.1499938964844,267.3297119140625,266.968994140625,275.44000244140625,267.5726928710937,290.7322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.839054107666016,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5445251464844,0.0,0.0,9.300802776124328e-05,293.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,9.794193465495482e-05,292.1650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5015869140625,0.0,0.0,7.233957876451313e-05,291.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0189514160156,0.0,0.0,9.794206562219188e-05,292.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,0.000464594369987,291.1357421875,294.1499938964844,267.3297119140625,266.968994140625,275.44000244140625,267.5726928710937,290.7322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.839054107666016,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5137634277344,0.0,0.0,9.310634777648374e-05,293.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,9.804546425584704e-05,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4713439941406,0.0,0.0,7.24160490790382e-05,291.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9946594238281,0.0,0.0,9.804559522308408e-05,292.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,0.0004650854680221,291.1342163085937,294.1499938964844,267.29083251953125,266.93609619140625,275.33233642578125,267.5263671875,290.7213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.874641418457031,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5137634277344,0.0,0.0,9.310634777648374e-05,293.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.140380859375,0.0,0.0,9.804546425584704e-05,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4713439941406,0.0,0.0,7.24160490790382e-05,291.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9946594238281,0.0,0.0,9.804559522308408e-05,292.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,0.0004650854680221,291.1342163085937,294.1499938964844,267.29083251953125,266.93609619140625,275.33233642578125,267.5263671875,290.7213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.874641418457031,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
