time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
852300,292.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4985046386719,0.0,0.0,9.31578761083074e-05,293.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1397705078125,0.0,0.0,9.809972834773362e-05,292.14947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.45635986328125,0.0,0.0,7.245612505357713e-05,291.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.98260498046875,0.0,0.0,9.809985931497069e-05,292.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,0.0004653428914025,291.1334533691406,294.1499938964844,267.2719421386719,266.91998291015625,275.2789306640625,267.5032958984375,290.7158508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.9996109474648165e-09,0.0009926016209647,-0.0121505782008171,0.0,0.0,0.0,-0.0072913346812129,60.0,-15.892498970031738,-0.0,-6.71759963211116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4833068847656,0.0,0.0,9.321105608250946e-05,293.4437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13916015625,0.0,0.0,9.815573139349e-05,292.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.44140625,0.0,0.0,7.249748887261376e-05,291.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9706115722656,0.0,0.0,9.815586236072704e-05,292.6145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13623046875,0.0,0.0,0.0004656085220631,291.13262939453125,294.1499938964844,267.25347900390625,266.9041748046875,275.2258605957031,267.48028564453125,290.7103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.065853514452101e-09,0.0009931679815053,-0.0123241264373064,0.0,0.0,0.0,-0.0073241740465164,60.0,-15.910377502441406,-0.0,-6.725269230400954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.453125,0.0,0.0,9.332207991974428e-05,293.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,9.82726487563923e-05,292.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4117736816406,0.0,0.0,7.258383993757889e-05,291.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.94677734375,0.0,0.0,9.827277972362936e-05,292.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,0.0004661631246563,291.1309814453125,294.1499938964844,267.2178039550781,266.8734130859375,275.1204833984375,267.4346923828125,290.699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.946139335632324,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.1741638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.453125,0.0,0.0,9.332207991974428e-05,293.4361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,9.82726487563923e-05,292.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.4117736816406,0.0,0.0,7.258383993757889e-05,291.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.94677734375,0.0,0.0,9.827277972362936e-05,292.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.135009765625,0.0,0.0,0.0004661631246563,291.1309814453125,294.1499938964844,267.2178039550781,266.8734130859375,275.1204833984375,267.4346923828125,290.699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.946139335632324,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4232177734375,0.0,0.0,9.343967394670472e-05,293.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,9.839647100307047e-05,292.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3823547363281,0.0,0.0,7.267529872478917e-05,291.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9231262207031,0.0,0.0,9.839660197030752e-05,292.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,0.0004667504981625,291.1292724609375,294.1499938964844,267.1839904785156,266.84393310546875,275.0162048339844,267.3898620605469,290.6884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.981826782226562,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4232177734375,0.0,0.0,9.343967394670472e-05,293.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,9.839647100307047e-05,292.12255859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.3823547363281,0.0,0.0,7.267529872478917e-05,291.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9231262207031,0.0,0.0,9.839660197030752e-05,292.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,0.0004667504981625,291.1292724609375,294.1499938964844,267.1839904785156,266.84393310546875,275.0162048339844,267.3898620605469,290.6884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.981826782226562,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3935852050781,0.0,0.0,9.356382361147551e-05,293.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,9.852721268543974e-05,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3532409667969,0.0,0.0,7.2771857958287e-05,291.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.899658203125,0.0,0.0,9.852733637671918e-05,292.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,0.0004673706716857,291.12750244140625,294.1499938964844,267.1522827148437,266.81591796875,274.9130554199219,267.3460693359375,290.6774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.017309188842773,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.3935852050781,0.0,0.0,9.356382361147551e-05,293.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,9.852721268543974e-05,292.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3532409667969,0.0,0.0,7.2771857958287e-05,291.91217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.899658203125,0.0,0.0,9.852733637671918e-05,292.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324768066406,0.0,0.0,0.0004673706716857,291.12750244140625,294.1499938964844,267.1522827148437,266.81591796875,274.9130554199219,267.3460693359375,290.6774597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.017309188842773,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3641967773437,0.0,0.0,9.369455801788718e-05,293.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,9.86648810794577e-05,292.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3243408203125,0.0,0.0,7.287353946594521e-05,291.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8764038085937,0.0,0.0,9.866500477073714e-05,292.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,0.0004680237034335,291.12567138671875,294.1499938964844,267.122802734375,266.7894897460937,274.81103515625,267.3036804199219,290.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.05246353149414,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3641967773437,0.0,0.0,9.369455801788718e-05,293.4136657714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1339416503906,0.0,0.0,9.86648810794577e-05,292.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3243408203125,0.0,0.0,7.287353946594521e-05,291.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8764038085937,0.0,0.0,9.866500477073714e-05,292.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.131103515625,0.0,0.0,0.0004680237034335,291.12567138671875,294.1499938964844,267.122802734375,266.7894897460937,274.81103515625,267.3036804199219,290.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.05246353149414,-0.0,-6.79520653079635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.349609375,0.0,0.0,9.376242815051228e-05,293.4100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,9.873635281110182e-05,292.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3099975585937,0.0,0.0,7.292633381439373e-05,291.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8648681640625,0.0,0.0,9.873647650238128e-05,292.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13043212890625,0.0,0.0,0.0004683627339545,291.1247253417969,294.1499938964844,267.1090087890625,266.77691650390625,274.760498046875,267.2831115722656,290.6609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990468388423,5.7526796659601595e-09,0.0009990410180762,-0.0141234649345278,0.0,0.0,0.0,-0.0076646632514894,60.0,-16.069869995117188,-0.0,-6.80505394257125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.1453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3350830078125,0.0,0.0,9.383188444189729e-05,293.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,9.88094907370396e-05,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2957458496094,0.0,0.0,7.298035779967904e-05,291.8983459472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8533630371094,0.0,0.0,9.880961442831904e-05,292.5900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,0.0004687096807174,291.123779296875,294.1499938964844,267.0958251953125,266.7648010253906,274.7102355957031,267.26300048828125,290.6553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997867746278,5.839202010804456e-09,0.0009997809538617,-0.0143501264974474,0.0,0.0,0.0,-0.0077075562439858,60.0,-16.087148666381836,-0.0,-6.815137965077156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30621337890625,0.0,0.0,9.397573012392968e-05,293.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,9.896096889860928e-05,292.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2673645019531,0.0,0.0,7.309223292395473e-05,291.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8304748535156,0.0,0.0,9.896109258988872e-05,292.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,0.0004694282251875,291.121826171875,294.1499938964844,267.0715026855469,266.7420349121094,274.6105651855469,267.2242736816406,290.644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013130959123,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.12125015258789,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.30621337890625,0.0,0.0,9.397573012392968e-05,293.399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1310119628906,0.0,0.0,9.896096889860928e-05,292.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2673645019531,0.0,0.0,7.309223292395473e-05,291.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8304748535156,0.0,0.0,9.896109258988872e-05,292.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282653808594,0.0,0.0,0.0004694282251875,291.121826171875,294.1499938964844,267.0715026855469,266.7420349121094,274.6105651855469,267.2242736816406,290.644287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013130959123,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.12125015258789,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.277587890625,0.0,0.0,9.412606596015394e-05,293.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,9.911927918437868e-05,292.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392272949219,0.0,0.0,7.320915756281465e-05,291.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8077697753906,0.0,0.0,9.911939559970052e-05,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,0.000470179162221,291.1197814941406,294.1499938964844,267.04998779296875,266.7213134765625,274.5121154785156,267.1878967285156,290.6331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205665759040357e-09,0.0010029145050793,-0.015310120768845,0.0,0.0,0.0,-0.0078892279416322,60.0,-16.15459632873535,-0.0,-6.85793182242378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.277587890625,0.0,0.0,9.412606596015394e-05,293.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,9.911927918437868e-05,292.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392272949219,0.0,0.0,7.320915756281465e-05,291.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8077697753906,0.0,0.0,9.911939559970052e-05,292.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.12677001953125,0.0,0.0,0.000470179162221,291.1197814941406,294.1499938964844,267.04998779296875,266.7213134765625,274.5121154785156,267.1878967285156,290.6331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205665759040357e-09,0.0010029145050793,-0.015310120768845,0.0,0.0,0.0,-0.0078892279416322,60.0,-16.15459632873535,-0.0,-6.85793182242378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.24920654296875,0.0,0.0,9.429942292626949e-05,293.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,9.930183296091856e-05,292.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113037109375,0.0,0.0,7.33439956093207e-05,291.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7852478027344,0.0,0.0,9.9301956652198e-05,292.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,0.0004710451466962,291.1177062988281,294.1499938964844,267.0375061035156,266.70904541015625,274.4149169921875,267.1546630859375,290.6220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.18655014038086,-0.0,-6.88321364350486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.1233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.24920654296875,0.0,0.0,9.429942292626949e-05,293.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278686523437,0.0,0.0,9.930183296091856e-05,292.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113037109375,0.0,0.0,7.33439956093207e-05,291.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7852478027344,0.0,0.0,9.9301956652198e-05,292.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,0.0004710451466962,291.1177062988281,294.1499938964844,267.0375061035156,266.70904541015625,274.4149169921875,267.1546630859375,290.6220092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.18655014038086,-0.0,-6.88321364350486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2210388183594,0.0,0.0,9.451415098737924e-05,293.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,9.952795517165214e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1836242675781,0.0,0.0,7.351100794039667e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.76287841796875,0.0,0.0,9.952807158697397e-05,292.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,0.0004721177683677,291.11553955078125,294.1499938964844,267.039306640625,266.7108154296875,274.3191833496094,267.12701416015625,290.61083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.6891368000199244e-09,0.0010070484131574,-0.0165765639394521,0.0,0.0,0.0,-0.0081289047375321,60.0,-16.215946197509766,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2210388183594,0.0,0.0,9.451415098737924e-05,293.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,9.952795517165214e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1836242675781,0.0,0.0,7.351100794039667e-05,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.76287841796875,0.0,0.0,9.952807158697397e-05,292.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.12359619140625,0.0,0.0,0.0004721177683677,291.11553955078125,294.1499938964844,267.039306640625,266.7108154296875,274.3191833496094,267.12701416015625,290.61083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.6891368000199244e-09,0.0010070484131574,-0.0165765639394521,0.0,0.0,0.0,-0.0081289047375321,60.0,-16.215946197509766,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.1121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.20703125,0.0,0.0,9.463793685426936e-05,293.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,9.965830395231023e-05,292.0361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1698608398437,0.0,0.0,7.360728341154754e-05,291.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.75177001953125,0.0,0.0,9.965842036763206e-05,292.5672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,0.0004727360792458,291.11444091796875,294.1499938964844,267.0452575683594,266.7166748046875,274.2719116210937,267.1161499023437,290.6052551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083739180117,6.8433450017835185e-09,0.0010083670495077,-0.016980493441224,0.0,0.0,0.0,-0.0082053514197468,60.0,-16.22975730895996,-0.0,-6.93271502427706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1930847167969,0.0,0.0,9.477302228333429e-05,293.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,9.980055619962512e-05,292.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1561279296875,0.0,0.0,7.371234823949635e-05,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7406921386719,0.0,0.0,9.980067261494696e-05,292.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,0.0004734108806587,291.1133117675781,294.1499938964844,267.0544128417969,266.72564697265625,274.22509765625,267.1074523925781,290.5996398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098130442202,7.011638381015928e-09,0.0010098060593008,-0.017421307042241,0.0,0.0,0.0,-0.008288781158626,60.0,-16.243175506591797,-0.0,-6.952519271408164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16534423828125,0.0,0.0,9.507926006335764e-05,293.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,0.000100123041193,292.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1288452148437,0.0,0.0,7.395053398795426e-05,291.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7185974121094,0.0,0.0,0.0001001231576083,292.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,0.0004749406070914,291.1109924316406,294.1499938964844,267.0817565917969,266.75250244140625,274.1327819824219,267.0975341796875,290.5884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130757000297,7.393161194357843e-09,0.0010130682494491,-0.0184206012636423,0.0,0.0,0.0,-0.0084779178723692,60.0,-16.26935386657715,-0.0,-6.997520074492058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.1005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.16534423828125,0.0,0.0,9.507926006335764e-05,293.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,0.000100123041193,292.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1288452148437,0.0,0.0,7.395053398795426e-05,291.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7185974121094,0.0,0.0,0.0001001231576083,292.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1202087402344,0.0,0.0,0.0004749406070914,291.1109924316406,294.1499938964844,267.0817565917969,266.75250244140625,274.1327819824219,267.0975341796875,290.5884094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130757000297,7.393161194357843e-09,0.0010130682494491,-0.0184206012636423,0.0,0.0,0.0,-0.0084779178723692,60.0,-16.26935386657715,-0.0,-6.997520074492058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.13775634765625,0.0,0.0,9.54364877543412e-05,293.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,0.0001004992227535,292.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10174560546875,0.0,0.0,7.422838098136708e-05,291.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6966552734375,0.0,0.0,0.0001004993391688,292.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,0.0004767250211443,291.1086120605469,294.1499938964844,267.120361328125,266.7904052734375,274.0424499511719,267.099365234375,290.5771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168815497308,7.838211857347233e-09,0.0010168737499043,-0.0195862185209989,0.0,0.0,0.0,-0.0086985481902956,60.0,-16.295591354370117,-0.0,-7.050197581293105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.13775634765625,0.0,0.0,9.54364877543412e-05,293.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,0.0001004992227535,292.001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10174560546875,0.0,0.0,7.422838098136708e-05,291.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6966552734375,0.0,0.0,0.0001004993391688,292.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.118408203125,0.0,0.0,0.0004767250211443,291.1086120605469,294.1499938964844,267.120361328125,266.7904052734375,274.0424499511719,267.099365234375,290.5771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168815497308,7.838211857347233e-09,0.0010168737499043,-0.0195862185209989,0.0,0.0,0.0,-0.0086985481902956,60.0,-16.295591354370117,-0.0,-7.050197581293105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1103515625,0.0,0.0,9.584832150721924e-05,293.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,0.0001009328989312,291.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07476806640625,0.0,0.0,7.454869046341628e-05,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6748352050781,0.0,0.0,0.0001009330080705,292.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,0.0004787821962963,291.1061706542969,294.1499938964844,267.169189453125,266.8383483886719,273.9541320800781,267.1132507324219,290.5658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.35129565501802e-09,0.0010212608613073,-0.0209299214184284,0.0,0.0,0.0,-0.0089529044926166,60.0,-16.323060989379883,-0.0,-7.111172095619622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1103515625,0.0,0.0,9.584832150721924e-05,293.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1190795898437,0.0,0.0,0.0001009328989312,291.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07476806640625,0.0,0.0,7.454869046341628e-05,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6748352050781,0.0,0.0,0.0001009330080705,292.5488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1165771484375,0.0,0.0,0.0004787821962963,291.1061706542969,294.1499938964844,267.169189453125,266.8383483886719,273.9541320800781,267.1132507324219,290.5658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.35129565501802e-09,0.0010212608613073,-0.0209299214184284,0.0,0.0,0.0,-0.0089529044926166,60.0,-16.323060989379883,-0.0,-7.111172095619622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08306884765625,0.0,0.0,9.631849388824776e-05,293.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,0.0001014280132949,291.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0479431152344,0.0,0.0,7.491438009310514e-05,291.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6531066894531,0.0,0.0,0.0001014281224342,292.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,0.0004811308172065,291.1036376953125,294.1499938964844,267.22723388671875,266.89532470703125,273.86798095703125,267.14031982421875,290.5545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937069750913906e-09,0.0010262695141136,-0.0224638562649488,0.0,0.0,0.0,-0.0092432973906397,60.0,-16.352994918823242,-0.0,-7.18110584330134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08306884765625,0.0,0.0,9.631849388824776e-05,293.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,0.0001014280132949,291.972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0479431152344,0.0,0.0,7.491438009310514e-05,291.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6531066894531,0.0,0.0,0.0001014281224342,292.54345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1146545410156,0.0,0.0,0.0004811308172065,291.1036376953125,294.1499938964844,267.22723388671875,266.89532470703125,273.86798095703125,267.14031982421875,290.5545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937069750913906e-09,0.0010262695141136,-0.0224638562649488,0.0,0.0,0.0,-0.0092432973906397,60.0,-16.352994918823242,-0.0,-7.18110584330134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.07244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0694885253906,0.0,0.0,9.657648479333147e-05,293.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161499023437,0.0,0.0,0.0001016996902762,291.9648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0345764160156,0.0,0.0,7.51150437281467e-05,291.8298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.64227294921875,0.0,0.0,0.0001016998066916,292.5407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136779785156,0.0,0.0,0.0004824195348192,291.10235595703125,294.1499938964844,267.2593688964844,266.9268798828125,273.82574462890625,267.15887451171875,290.5489196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290272766724,9.258500632824962e-09,0.0010290179634466,-0.0233055036514997,0.0,0.0,0.0,-0.0094026438891887,60.0,-16.369234085083008,-0.0,-7.21962507554963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0559387207031,0.0,0.0,9.685021359473468e-05,293.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,0.000101987941889,291.9571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.021240234375,0.0,0.0,7.532794552389532e-05,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6314697265625,0.0,0.0,0.0001019880510284,292.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1127014160156,0.0,0.0,0.0004837868618778,291.1010437011719,294.1499938964844,267.2934265136719,266.9603271484375,273.7840576171875,267.1806945800781,290.5432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319435968995,9.599537165172478e-09,0.0010319340508431,-0.0241984315216541,0.0,0.0,0.0,-0.0095717087388038,60.0,-16.38649559020996,-0.0,-7.260607048920066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0289001464844,0.0,0.0,9.744589624460788e-05,293.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130676269531,0.0,0.0,0.0001026152240228,291.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9946594238281,0.0,0.0,7.579125667689368e-05,291.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60986328125,0.0,0.0,0.0001026153404382,292.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11065673828125,0.0,0.0,0.0004867624375037,291.0983581542969,294.1499938964844,267.3667907714844,267.0323486328125,273.70245361328125,267.2340393066406,290.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382902109995,1.0341702605387582e-08,0.0010382798500359,-0.0261414311826229,0.0,0.0,0.0,-0.0099396305158734,60.0,-16.42459487915039,-0.0,-7.350192277044698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0289001464844,0.0,0.0,9.744589624460788e-05,293.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1130676269531,0.0,0.0,0.0001026152240228,291.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9946594238281,0.0,0.0,7.579125667689368e-05,291.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.60986328125,0.0,0.0,0.0001026153404382,292.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11065673828125,0.0,0.0,0.0004867624375037,291.0983581542969,294.1499938964844,267.3667907714844,267.0323486328125,273.70245361328125,267.2340393066406,290.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382902109995,1.0341702605387582e-08,0.0010382798500359,-0.0261414311826229,0.0,0.0,0.0,-0.0099396305158734,60.0,-16.42459487915039,-0.0,-7.350192277044698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.001953125,0.0,0.0,9.810648043639958e-05,293.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,0.0001033108492265,291.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9681701660156,0.0,0.0,7.630504114786163e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5883483886719,0.0,0.0,0.0001033109583659,292.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085510253906,0.0,0.0,0.0004900621715933,291.0955505371094,294.1499938964844,267.4462890625,267.1103820800781,273.6232604980469,267.2998046875,290.5204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164728697110604e-08,0.0010453171562403,-0.0282957814633846,0.0,0.0,0.0,-0.0103476382791996,60.0,-16.468128204345703,-0.0,-7.45017985082086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.001953125,0.0,0.0,9.810648043639958e-05,293.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,0.0001033108492265,291.926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9681701660156,0.0,0.0,7.630504114786163e-05,291.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5883483886719,0.0,0.0,0.0001033109583659,292.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085510253906,0.0,0.0,0.0004900621715933,291.0955505371094,294.1499938964844,267.4462890625,267.1103820800781,273.6232604980469,267.2998046875,290.5204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164728697110604e-08,0.0010453171562403,-0.0282957814633846,0.0,0.0,0.0,-0.0103476382791996,60.0,-16.468128204345703,-0.0,-7.45017985082086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9750671386719,0.0,0.0,9.883075108518824e-05,293.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10870361328125,0.0,0.0,0.0001040735369315,291.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.94171142578125,0.0,0.0,7.686836033826694e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5668640136719,0.0,0.0,0.0001040736460709,292.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063537597656,0.0,0.0,0.0004936800687573,291.0926818847656,294.1499938964844,267.5309143066406,267.1934509277344,273.5465087890625,267.37664794921875,290.5090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530450381338,1.2067115306990672e-08,0.0010530329309403,-0.0306574199348688,0.0,0.0,0.0,-0.0107949879020452,60.0,-16.51759910583496,-0.0,-7.560583981103265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9750671386719,0.0,0.0,9.883075108518824e-05,293.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.10870361328125,0.0,0.0,0.0001040735369315,291.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.94171142578125,0.0,0.0,7.686836033826694e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5668640136719,0.0,0.0,0.0001040736460709,292.521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063537597656,0.0,0.0,0.0004936800687573,291.0926818847656,294.1499938964844,267.5309143066406,267.1934509277344,273.5465087890625,267.37664794921875,290.5090637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530450381338,1.2067115306990672e-08,0.0010530329309403,-0.0306574199348688,0.0,0.0,0.0,-0.0107949879020452,60.0,-16.51759910583496,-0.0,-7.560583981103265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9482727050781,0.0,0.0,9.961433534044772e-05,293.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,0.0001048986887326,291.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.91534423828125,0.0,0.0,7.747781637590379e-05,291.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5454406738281,0.0,0.0,0.0001048988051479,292.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,0.0004975942429155,291.0897216796875,294.1499938964844,267.6195983886719,267.280517578125,273.4722595214844,267.462890625,290.49761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613937629386,1.3043417901315024e-08,0.0010613807244226,-0.0332119353115558,0.0,0.0,0.0,-0.0112789804115891,60.0,-16.573110580444336,-0.0,-7.680944946741874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
