time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854640,292.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9482727050781,0.0,0.0,9.961433534044772e-05,293.3585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064147949219,0.0,0.0,0.0001048986887326,291.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.91534423828125,0.0,0.0,7.747781637590379e-05,291.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5454406738281,0.0,0.0,0.0001048988051479,292.51593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040954589844,0.0,0.0,0.0004975942429155,291.0897216796875,294.1499938964844,267.6195983886719,267.280517578125,273.4722595214844,267.462890625,290.49761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613937629386,1.3043417901315024e-08,0.0010613807244226,-0.0332119353115558,0.0,0.0,0.0,-0.0112789804115891,60.0,-16.573110580444336,-0.0,-7.680944946741874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93487548828125,0.0,0.0,0.0001000261690933,293.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1052551269531,0.0,0.0,0.0001053323721862,291.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9021911621094,0.0,0.0,7.77981331339106e-05,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5346984863281,0.0,0.0,0.0001053324813256,292.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029357910156,0.0,0.0,0.0004996514180675,291.08819580078125,294.1499938964844,267.6651611328125,267.3252258300781,273.4361267089844,267.509033203125,290.49188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657816892489,1.3556542555193118e-08,0.0010657680686563,-0.0345542803406715,0.0,0.0,0.0,-0.0115333562716841,60.0,-16.603073120117188,-0.0,-7.744585417412966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9215087890625,0.0,0.0,0.000100449185993,293.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1040344238281,0.0,0.0,0.0001057778354152,291.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8890380859375,0.0,0.0,7.812714466126636e-05,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.52398681640625,0.0,0.0,0.0001057779445545,292.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.10174560546875,0.0,0.0,0.0005017644725739,291.086669921875,294.1499938964844,267.7113647460937,267.3705749511719,273.4006042480469,267.55670166015625,290.48614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702887084335,1.4083608057546826e-08,0.0010702746221795,-0.0359329059720039,0.0,0.0,0.0,-0.0117946434766054,60.0,-16.63425064086914,-0.0,-7.810226776427953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.894775390625,0.0,0.0,0.0001013221335597,293.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,0.0001066970871761,291.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8627319335937,0.0,0.0,7.880610064603388e-05,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5025939941406,0.0,0.0,0.0001066971963155,292.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,0.0005061250412836,291.08349609375,294.1499938964844,267.80517578125,267.462646484375,273.3314208984375,267.6556091308594,290.47467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795897105708,1.517126868577634e-08,0.0010795744601637,-0.0387772135436534,0.0,0.0,0.0,-0.0123338401317596,60.0,-16.699583053588867,-0.0,-7.946561453309189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.894775390625,0.0,0.0,0.0001013221335597,293.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015930175781,0.0,0.0,0.0001066970871761,291.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8627319335937,0.0,0.0,7.880610064603388e-05,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5025939941406,0.0,0.0,0.0001066971963155,292.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993347167969,0.0,0.0,0.0005061250412836,291.08349609375,294.1499938964844,267.80517578125,267.462646484375,273.3314208984375,267.6556091308594,290.47467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795897105708,1.517126868577634e-08,0.0010795744601637,-0.0387772135436534,0.0,0.0,0.0,-0.0123338401317596,60.0,-16.699583053588867,-0.0,-7.946561453309189e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8680725097656,0.0,0.0,0.0001022157230181,293.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,0.0001076380794984,291.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8364562988281,0.0,0.0,7.950112194521353e-05,291.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4811706542969,0.0,0.0,0.0001076381886377,292.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,0.0005105886957608,291.0802307128906,294.1499938964844,267.8999938964844,267.55572509765625,273.26483154296875,267.7578430175781,290.463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891106212511,1.6284669612787184e-08,0.0010890943231061,-0.0416878759860992,0.0,0.0,0.0,-0.0128857977688312,60.0,-16.767492294311523,-0.0,-8.087341996088071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.9992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8680725097656,0.0,0.0,0.0001022157230181,293.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0990600585937,0.0,0.0,0.0001076380794984,291.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8364562988281,0.0,0.0,7.950112194521353e-05,291.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4811706542969,0.0,0.0,0.0001076381886377,292.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0968017578125,0.0,0.0,0.0005105886957608,291.0802307128906,294.1499938964844,267.8999938964844,267.55572509765625,273.26483154296875,267.7578430175781,290.463134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891106212511,1.6284669612787184e-08,0.0010890943231061,-0.0416878759860992,0.0,0.0,0.0,-0.0128857977688312,60.0,-16.767492294311523,-0.0,-8.087341996088071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8414001464844,0.0,0.0,0.0001031086067087,293.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,0.000108578322397,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81024169921875,0.0,0.0,8.019558299565688e-05,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4597473144531,0.0,0.0,0.0001085784315364,292.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,0.0005150487995706,291.07684326171875,294.1499938964844,267.9948425292969,267.6487731933594,273.20074462890625,267.8614196777344,290.4515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986240813508,1.7397193019519364e-08,0.0010986067354679,-0.0445952005684375,0.0,0.0,0.0,-0.0134373195469379,60.0,-16.835433959960938,-0.0,-8.229245196389456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8414001464844,0.0,0.0,0.0001031086067087,293.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.096435546875,0.0,0.0,0.000108578322397,291.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81024169921875,0.0,0.0,8.019558299565688e-05,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4597473144531,0.0,0.0,0.0001085784315364,292.48931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,0.0005150487995706,291.07684326171875,294.1499938964844,267.9948425292969,267.6487731933594,273.20074462890625,267.8614196777344,290.4515686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986240813508,1.7397193019519364e-08,0.0010986067354679,-0.0445952005684375,0.0,0.0,0.0,-0.0134373195469379,60.0,-16.835433959960938,-0.0,-8.229245196389456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8147888183594,0.0,0.0,0.0001039827257045,293.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,0.0001094988183467,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7840270996094,0.0,0.0,8.087545575108379e-05,291.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4383544921875,0.0,0.0,0.0001094989202101,292.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,0.000519415247254,291.0733642578125,294.1499938964844,268.088623046875,267.7408447265625,273.1392822265625,267.964599609375,290.44000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079376563429,1.848635378109975e-08,0.0011079191463068,-0.0474404022097587,0.0,0.0,0.0,-0.0139772593975067,60.0,-16.900657653808594,-0.0,-8.369362092253142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8147888183594,0.0,0.0,0.0001039827257045,293.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0937194824219,0.0,0.0,0.0001094988183467,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7840270996094,0.0,0.0,8.087545575108379e-05,291.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4383544921875,0.0,0.0,0.0001094989202101,292.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0915222167969,0.0,0.0,0.000519415247254,291.0733642578125,294.1499938964844,268.088623046875,267.7408447265625,273.1392822265625,267.964599609375,290.44000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011079376563429,1.848635378109975e-08,0.0011079191463068,-0.0474404022097587,0.0,0.0,0.0,-0.0139772593975067,60.0,-16.900657653808594,-0.0,-8.369362092253142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8014831542969,0.0,0.0,0.0001044259188347,293.3194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0923156738281,0.0,0.0,0.000109965520096,291.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7709350585937,0.0,0.0,8.122016151901335e-05,291.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.4276733398437,0.0,0.0,0.0001099656292353,292.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09014892578125,0.0,0.0,0.0005216290592215,291.0715637207031,294.1499938964844,268.13482666015625,267.7861633300781,273.1095275878906,268.015625,290.4341735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126596946269,1.9038582266261983e-08,0.0011126407189294,-0.0488825477659702,0.0,0.0,0.0,-0.0142510198056697,60.0,-16.932708740234375,-0.0,-8.44085548123985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7881774902344,0.0,0.0,0.0001048706981237,293.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0909118652344,0.0,0.0,0.0001104338953155,291.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.75787353515625,0.0,0.0,8.15660969237797e-05,291.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4169616699219,0.0,0.0,0.0001104339971789,292.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0887451171875,0.0,0.0,0.0005238508456386,291.0697631835937,294.1499938964844,268.1803894042969,267.83087158203125,273.080322265625,268.0661315917969,290.4283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173987295478,1.9592787836586467e-08,0.0011173791717737,-0.0503295585513114,0.0,0.0,0.0,-0.0145257608965039,60.0,-16.96555519104004,-0.0,-8.512910198987812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7616577148437,0.0,0.0,0.0001056506807799,293.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880126953125,0.0,0.0,0.0001112552490667,291.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73175048828125,0.0,0.0,8.217275171773508e-05,291.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3955993652344,0.0,0.0,0.0001112553582061,292.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,0.0005277470336295,291.0660705566406,294.1499938964844,268.26910400390625,267.9179077148437,273.0238342285156,268.1645812988281,290.4167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257098522037,2.056467174327281e-08,0.0011256892466917,-0.0528663620352745,0.0,0.0,0.0,-0.0150075629353523,60.0,-17.02406883239746,-0.0,-8.640007820304164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7616577148437,0.0,0.0,0.0001056506807799,293.3081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880126953125,0.0,0.0,0.0001112552490667,291.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.73175048828125,0.0,0.0,8.217275171773508e-05,291.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3955993652344,0.0,0.0,0.0001112553582061,292.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859069824219,0.0,0.0,0.0005277470336295,291.0660705566406,294.1499938964844,268.26910400390625,267.9179077148437,273.0238342285156,268.1645812988281,290.4167175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257098522037,2.056467174327281e-08,0.0011256892466917,-0.0528663620352745,0.0,0.0,0.0,-0.0150075629353523,60.0,-17.02406883239746,-0.0,-8.640007820304164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7351989746094,0.0,0.0,0.0001062329611158,293.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,0.0001118684231187,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7057189941406,0.0,0.0,8.262563642347232e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3742980957031,0.0,0.0,0.000111868532258,292.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,0.0005306556122377,291.062255859375,294.1499938964844,268.35369873046875,268.0009155273437,272.96978759765625,268.25836181640625,290.4050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319144396111,2.1290212259827968e-08,0.0011318931356072,-0.0547595098614692,0.0,0.0,0.0,-0.0153672443702816,60.0,-17.059282302856445,-0.0,-8.73550334290485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7351989746094,0.0,0.0,0.0001062329611158,293.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,0.0001118684231187,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7057189941406,0.0,0.0,8.262563642347232e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3742980957031,0.0,0.0,0.000111868532258,292.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829467773437,0.0,0.0,0.0005306556122377,291.062255859375,294.1499938964844,268.35369873046875,268.0009155273437,272.96978759765625,268.25836181640625,290.4050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319144396111,2.1290212259827968e-08,0.0011318931356072,-0.0547595098614692,0.0,0.0,0.0,-0.0153672443702816,60.0,-17.059282302856445,-0.0,-8.73550334290485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7089233398437,0.0,0.0,0.0001066342374542,293.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819702148437,0.0,0.0,0.000112290988909,291.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6798400878906,0.0,0.0,8.293773862533271e-05,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35308837890625,0.0,0.0,0.0001122910907724,292.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0005326601094566,291.058349609375,294.1499938964844,268.4331970214844,268.07891845703125,272.91827392578125,268.34637451171875,290.3933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361903743818,2.1790206972127635e-08,0.0011361684883013,-0.0560638085007667,0.0,0.0,0.0,-0.0156151130795478,60.0,-17.06768226623535,-0.0,-8.80161721283912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7089233398437,0.0,0.0,0.0001066342374542,293.293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819702148437,0.0,0.0,0.000112290988909,291.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6798400878906,0.0,0.0,8.293773862533271e-05,291.6966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.35308837890625,0.0,0.0,0.0001122910907724,292.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.07989501953125,0.0,0.0,0.0005326601094566,291.058349609375,294.1499938964844,268.4331970214844,268.07891845703125,272.91827392578125,268.34637451171875,290.3933410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361903743818,2.1790206972127635e-08,0.0011361684883013,-0.0560638085007667,0.0,0.0,0.0,-0.0156151130795478,60.0,-17.06768226623535,-0.0,-8.80161721283912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68280029296875,0.0,0.0,0.0001068515339284,293.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0001125198105,291.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6541442871094,0.0,0.0,8.310674456879497e-05,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3320007324219,0.0,0.0,0.0001125199123634,292.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,0.0005337455077096,291.0543518066406,294.1499938964844,268.5065612792969,268.1509094238281,272.869140625,268.4277648925781,290.381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385057587176,2.2060945070734306e-08,0.0011384837562218,-0.0567699447274208,0.0,0.0,0.0,-0.015749329701066,60.0,-17.05000114440918,-0.0,-8.837520226734341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.68280029296875,0.0,0.0,0.0001068515339284,293.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788269042969,0.0,0.0,0.0001125198105,291.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6541442871094,0.0,0.0,8.310674456879497e-05,291.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3320007324219,0.0,0.0,0.0001125199123634,292.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0767822265625,0.0,0.0,0.0005337455077096,291.0543518066406,294.1499938964844,268.5065612792969,268.1509094238281,272.869140625,268.4277648925781,290.381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385057587176,2.2060945070734306e-08,0.0011384837562218,-0.0567699447274208,0.0,0.0,0.0,-0.015749329701066,60.0,-17.05000114440918,-0.0,-8.837520226734341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.92041015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6698303222656,0.0,0.0,0.0001069159916369,293.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07720947265625,0.0,0.0,0.0001125876879086,291.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6413879394531,0.0,0.0,8.31568831927143e-05,291.6849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3215026855469,0.0,0.0,0.000112587789772,292.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0752258300781,0.0,0.0,0.0005340675124898,291.0523376464844,294.1499938964844,268.5406188964844,268.184326171875,272.845458984375,268.4658508300781,290.3757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391927255317,2.214125416344359e-08,0.0011391706066206,-0.0569793917238712,0.0,0.0,0.0,-0.0157891437411308,60.0,-17.033428192138672,-0.0,-8.84818405211263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.65692138671875,0.0,0.0,0.0001069723075488,293.2790832519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755920410156,0.0,0.0,0.0001126469869632,291.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.628662109375,0.0,0.0,8.320068445755169e-05,291.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3110656738281,0.0,0.0,0.0001126470888266,292.44140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736083984375,0.0,0.0,0.000534348830115,291.0502624511719,294.1499938964844,268.5727844238281,268.2158508300781,272.8223571777344,268.501953125,290.36981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397924972698,2.2211407824102025e-08,0.0011397703783586,-0.0571623481810092,0.0,0.0,0.0,-0.0158239211887121,60.0,-17.014244079589844,-0.0,-8.85750495172033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6312255859375,0.0,0.0,0.0001070699872798,293.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,0.0001127498544519,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6033935546875,0.0,0.0,8.327665273100138e-05,291.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.290283203125,0.0,0.0,0.0001127499490394,292.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703430175781,0.0,0.0,0.0005348367267288,291.0461120605469,294.1499938964844,268.6307983398437,268.2727966308594,272.7776794433594,268.56842041015625,290.3580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408331338316,2.2333097149385146e-08,0.0011408107820898,-0.0574796870350837,0.0,0.0,0.0,-0.0158842485398054,60.0,-16.97515106201172,-0.0,-8.873684720356324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.9114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6312255859375,0.0,0.0,0.0001070699872798,293.2724304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,0.0001127498544519,291.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6033935546875,0.0,0.0,8.327665273100138e-05,291.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.290283203125,0.0,0.0,0.0001127499490394,292.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0703430175781,0.0,0.0,0.0005348367267288,291.0461120605469,294.1499938964844,268.6307983398437,268.2727966308594,272.7776794433594,268.56842041015625,290.3580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408331338316,2.2333097149385146e-08,0.0011408107820898,-0.0574796870350837,0.0,0.0,0.0,-0.0158842485398054,60.0,-16.97515106201172,-0.0,-8.873684720356324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6058044433594,0.0,0.0,0.0001071139195119,293.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689697265625,0.0,0.0,0.0001127961149904,291.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5783386230469,0.0,0.0,8.33108279039152e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2696838378906,0.0,0.0,0.0001127962095779,292.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670166015625,0.0,0.0,0.0005350562278181,291.0418395996094,294.1499938964844,268.6796264648437,268.3207092285156,272.7350158691406,268.6260681152344,290.34619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387810716395503e-08,0.0011412787716835,-0.0576223656535148,0.0,0.0,0.0,-0.0159113723784685,60.0,-16.93552589416504,-0.0,-8.880964230684185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.9064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6058044433594,0.0,0.0,0.0001071139195119,293.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689697265625,0.0,0.0,0.0001127961149904,291.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5783386230469,0.0,0.0,8.33108279039152e-05,291.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2696838378906,0.0,0.0,0.0001127962095779,292.4316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670166015625,0.0,0.0,0.0005350562278181,291.0418395996094,294.1499938964844,268.6796264648437,268.3207092285156,272.7350158691406,268.6260681152344,290.34619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387810716395503e-08,0.0011412787716835,-0.0576223656535148,0.0,0.0,0.0,-0.0159113723784685,60.0,-16.93552589416504,-0.0,-8.880964230684185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5805969238281,0.0,0.0,0.0001071188235073,293.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,0.0001128012809203,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.55352783203125,0.0,0.0,8.331464050570503e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2492370605469,0.0,0.0,0.0001128013827838,292.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636291503906,0.0,0.0,0.0005350807332433,291.0375061035156,294.1499938964844,268.7182312011719,268.35858154296875,272.6940002441406,268.6746520996094,290.3343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413532774895,2.239389473857045e-08,0.0011413308093324,-0.0576382279396057,0.0,0.0,0.0,-0.0159143880009651,60.0,-16.896045684814453,-0.0,-8.881773538860217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5805969238281,0.0,0.0,0.0001071188235073,293.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0655212402344,0.0,0.0,0.0001128012809203,291.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.55352783203125,0.0,0.0,8.331464050570503e-05,291.666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2492370605469,0.0,0.0,0.0001128013827838,292.4273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0636291503906,0.0,0.0,0.0005350807332433,291.0375061035156,294.1499938964844,268.7182312011719,268.35858154296875,272.6940002441406,268.6746520996094,290.3343505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413532774895,2.239389473857045e-08,0.0011413308093324,-0.0576382279396057,0.0,0.0,0.0,-0.0159143880009651,60.0,-16.896045684814453,-0.0,-8.881773538860217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5556640625,0.0,0.0,0.0001071055812644,293.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0620422363281,0.0,0.0,0.0001127873329096,291.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5289611816406,0.0,0.0,8.330433774972335e-05,291.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2289733886719,0.0,0.0,0.000112787434773,292.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,0.0005350145511329,291.0331115722656,294.1499938964844,268.74560546875,268.3854064941406,272.6545104980469,268.7124328613281,290.3224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377360409109315e-08,0.0011411894811317,-0.0575951151549816,0.0,0.0,0.0,-0.0159061923623085,60.0,-16.86042594909668,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5556640625,0.0,0.0,0.0001071055812644,293.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0620422363281,0.0,0.0,0.0001127873329096,291.7073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5289611816406,0.0,0.0,8.330433774972335e-05,291.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2289733886719,0.0,0.0,0.000112787434773,292.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0601501464844,0.0,0.0,0.0005350145511329,291.0331115722656,294.1499938964844,268.74560546875,268.3854064941406,272.6545104980469,268.7124328613281,290.3224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377360409109315e-08,0.0011411894811317,-0.0575951151549816,0.0,0.0,0.0,-0.0159061923623085,60.0,-16.86042594909668,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.54327392578125,0.0,0.0,0.000107097926957,293.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.06024169921875,0.0,0.0,0.0001127792711486,291.7046203613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.51678466796875,0.0,0.0,8.329838601639494e-05,291.6601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2189025878906,0.0,0.0,0.000112779365736,292.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0583801269531,0.0,0.0,0.0005349763086996,291.0308532714844,294.1499938964844,268.7547302246094,268.3943786621094,272.63525390625,268.72723388671875,290.3165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411301093176,2.236780360931334e-08,0.0011411077575758,-0.0575701929628849,0.0,0.0,0.0,-0.0159014537930488,60.0,-16.84511375427246,-0.0,-8.878301827053293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.53094482421875,0.0,0.0,0.0001070935977622,293.2481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584716796875,0.0,0.0,0.0001127747091231,291.701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.504638671875,0.0,0.0,8.329501724801958e-05,291.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2088928222656,0.0,0.0,0.0001127748037106,292.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566101074219,0.0,0.0,0.0005349546554498,291.0285949707031,294.1499938964844,268.7606811523437,268.40020751953125,272.61627197265625,268.7388000488281,290.3105773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410838924348,2.2362394602737368e-08,0.001141061540693,-0.0575560852885246,0.0,0.0,0.0,-0.0158987734466791,60.0,-16.832477569580078,-0.0,-8.877582047261967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5064392089844,0.0,0.0,0.0001071000879164,293.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548400878906,0.0,0.0,0.0001127815485233,291.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.48052978515625,0.0,0.0,8.330006676260382e-05,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.18896484375,0.0,0.0,0.0001127816431107,292.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.052978515625,0.0,0.0,0.0005349871353246,291.0240173339844,294.1499938964844,268.76251220703125,268.4020080566406,272.578857421875,268.7538146972656,290.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.81501007080078,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.8909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5064392089844,0.0,0.0,0.0001071000879164,293.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548400878906,0.0,0.0,0.0001127815485233,291.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.48052978515625,0.0,0.0,8.330006676260382e-05,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.18896484375,0.0,0.0,0.0001127816431107,292.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.052978515625,0.0,0.0,0.0005349871353246,291.0240173339844,294.1499938964844,268.76251220703125,268.4020080566406,272.578857421875,268.7538146972656,290.2986755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.81501007080078,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.482177734375,0.0,0.0,0.0001071413207682,293.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0001128249641624,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4566345214844,0.0,0.0,8.333213918376714e-05,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.169189453125,0.0,0.0,0.0001128250587498,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,0.0005351930740289,291.0193786621094,294.1499938964844,268.75,268.3897399902344,272.5421142578125,268.75469970703125,290.2867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.813186645507812,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.482177734375,0.0,0.0,0.0001071413207682,293.2367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0001128249641624,291.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4566345214844,0.0,0.0,8.333213918376714e-05,291.651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.169189453125,0.0,0.0,0.0001128250587498,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04931640625,0.0,0.0,0.0005351930740289,291.0193786621094,294.1499938964844,268.75,268.3897399902344,272.5421142578125,268.75469970703125,290.2867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577110014855861,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.813186645507812,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4581298828125,0.0,0.0,0.0001072242812369,293.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473327636719,0.0,0.0,0.0001129123338614,291.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.43292236328125,0.0,0.0,8.339666237588972e-05,291.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1495666503906,0.0,0.0,0.0001129124211729,292.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455627441406,0.0,0.0,0.0005356074543669,291.0146179199219,294.1499938964844,268.7300109863281,268.3701171875,272.5057373046875,268.7440795898437,290.2748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.825624465942383,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4581298828125,0.0,0.0,0.0001072242812369,293.2310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473327636719,0.0,0.0,0.0001129123338614,291.6852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.43292236328125,0.0,0.0,8.339666237588972e-05,291.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1495666503906,0.0,0.0,0.0001129124211729,292.4101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455627441406,0.0,0.0,0.0005356074543669,291.0146179199219,294.1499938964844,268.7300109863281,268.3701171875,272.5057373046875,268.7440795898437,290.2748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.825624465942383,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
