time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856980,291.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43426513671875,0.0,0.0,0.0001073477105819,293.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,0.0001130423115682,291.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.409423828125,0.0,0.0,8.349266136065125e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1300964355469,0.0,0.0,0.0001130423988797,292.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.041748046875,0.0,0.0,0.000536224048119,291.0097961425781,294.1499938964844,268.7099914550781,268.3504943847656,272.4696350097656,268.7274780273437,290.2628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.84741973876953,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43426513671875,0.0,0.0,0.0001073477105819,293.2252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0434875488281,0.0,0.0,0.0001130423115682,291.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.409423828125,0.0,0.0,8.349266136065125e-05,291.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1300964355469,0.0,0.0,0.0001130423988797,292.40692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.041748046875,0.0,0.0,0.000536224048119,291.0097961425781,294.1499938964844,268.7099914550781,268.3504943847656,272.4696350097656,268.7274780273437,290.2628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.84741973876953,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.42242431640625,0.0,0.0,0.0001074241954484,293.2222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415344238281,0.0,0.0,0.0001131228491431,291.6761169433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3977355957031,0.0,0.0,8.355214959010482e-05,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1203918457031,0.0,0.0,0.0001131229364546,292.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.039794921875,0.0,0.0,0.0005366061232052,291.0073547363281,294.1499938964844,268.70001220703125,268.3406677246094,272.4516906738281,268.71826171875,290.2568664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446047574281,2.2774225172383922e-08,0.0011445820564404,-0.0586299151182174,0.0,0.0,0.0,-0.0161029286682605,60.0,-16.860740661621094,-0.0,-8.932460104915665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4105834960937,0.0,0.0,0.0001075100735761,293.21929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03955078125,0.0,0.0,0.0001132132892962,291.67291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3861083984375,0.0,0.0,8.361895015696064e-05,291.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1107482910156,0.0,0.0,0.0001132133766077,292.403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.037841796875,0.0,0.0,0.0005370351136662,291.0049133300781,294.1499938964844,268.69000244140625,268.33087158203125,272.433837890625,268.70867919921875,290.2508850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455196654424,2.288122935567572e-08,0.001145496731624,-0.0589088909327983,0.0,0.0,0.0,-0.0161559749394655,60.0,-16.875717163085938,-0.0,-8.946746277160855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3870849609375,0.0,0.0,0.0001077060296665,293.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355529785156,0.0,0.0,0.0001134196354541,291.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3629455566406,0.0,0.0,8.377135236514732e-05,291.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09149169921875,0.0,0.0,0.0001134197227656,292.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03387451171875,0.0,0.0,0.0005380139336921,290.9999084472656,294.1499938964844,268.6700134277344,268.3112487792969,272.3982849121094,268.6890563964844,290.2388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.909561157226562,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3870849609375,0.0,0.0,0.0001077060296665,293.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0355529785156,0.0,0.0,0.0001134196354541,291.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3629455566406,0.0,0.0,8.377135236514732e-05,291.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09149169921875,0.0,0.0,0.0001134197227656,292.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.03387451171875,0.0,0.0,0.0005380139336921,290.9999084472656,294.1499938964844,268.6700134277344,268.3112487792969,272.3982849121094,268.6890563964844,290.2388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.909561157226562,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3637390136719,0.0,0.0,0.0001079313951777,293.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.031494140625,0.0,0.0,0.0001136569553636,291.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3399353027344,0.0,0.0,8.394664473598823e-05,291.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0723571777344,0.0,0.0,0.0001136570426751,292.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298156738281,0.0,0.0,0.0005391396698541,290.9948425292969,294.1499938964844,268.6499938964844,268.2916259765625,272.3629455566406,268.6690368652344,290.2269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.34061836579258e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.94866943359375,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3637390136719,0.0,0.0,0.0001079313951777,293.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.031494140625,0.0,0.0,0.0001136569553636,291.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3399353027344,0.0,0.0,8.394664473598823e-05,291.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0723571777344,0.0,0.0,0.0001136570426751,292.3964538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0298156738281,0.0,0.0,0.0005391396698541,290.9948425292969,294.1499938964844,268.6499938964844,268.2916259765625,272.3629455566406,268.6690368652344,290.2269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.34061836579258e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.94866943359375,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3405456542969,0.0,0.0,0.0001081787559087,293.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,0.0001139174419222,291.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.31707763671875,0.0,0.0,8.413902833126485e-05,291.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0533447265625,0.0,0.0,0.0001139175219577,292.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02569580078125,0.0,0.0,0.00054037530208,290.9896850585937,294.1499938964844,268.6300048828125,268.2720031738281,272.327880859375,268.6488647460937,290.21490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714394004059614e-08,0.0011526197195053,-0.0610806159675121,0.0,0.0,0.0,-0.0165690034627914,60.0,-16.991870880126953,-0.0,-9.058372540948768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3405456542969,0.0,0.0,0.0001081787559087,293.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02734375,0.0,0.0,0.0001139174419222,291.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.31707763671875,0.0,0.0,8.413902833126485e-05,291.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0533447265625,0.0,0.0,0.0001139175219577,292.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.02569580078125,0.0,0.0,0.00054037530208,290.9896850585937,294.1499938964844,268.6300048828125,268.2720031738281,272.327880859375,268.6488647460937,290.21490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714394004059614e-08,0.0011526197195053,-0.0610806159675121,0.0,0.0,0.0,-0.0165690034627914,60.0,-16.991870880126953,-0.0,-9.058372540948768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3175048828125,0.0,0.0,0.0001084400500985,293.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231018066406,0.0,0.0,0.0001141925968113,291.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2943725585937,0.0,0.0,8.434226037934422e-05,291.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0343933105469,0.0,0.0,0.0001141926768468,292.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.021484375,0.0,0.0,0.0005416804924607,290.9844055175781,294.1499938964844,268.6099853515625,268.2523803710937,272.29302978515625,268.6286315917969,290.2029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039970014655413e-08,0.0011554032098501,-0.0619290322065353,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.037981033325195,-0.0,-9.102181053322057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3175048828125,0.0,0.0,0.0001084400500985,293.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231018066406,0.0,0.0,0.0001141925968113,291.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2943725585937,0.0,0.0,8.434226037934422e-05,291.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0343933105469,0.0,0.0,0.0001141926768468,292.3887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.021484375,0.0,0.0,0.0005416804924607,290.9844055175781,294.1499938964844,268.6099853515625,268.2523803710937,272.29302978515625,268.6286315917969,290.2029113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039970014655413e-08,0.0011554032098501,-0.0619290322065353,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.037981033325195,-0.0,-9.102181053322057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3060302734375,0.0,0.0,0.0001085731491912,293.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209655761719,0.0,0.0,0.0001143327535828,291.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2830810546875,0.0,0.0,8.444578270427883e-05,291.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.02496337890625,0.0,0.0,0.0001143328408943,292.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01934814453125,0.0,0.0,0.0005423453403636,290.98175048828125,294.1499938964844,268.6000061035156,268.2425842285156,272.27569580078125,268.6184997558594,290.1968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.4205816018252332e-08,0.00115682114847,-0.062361154705286,0.0,0.0,0.0,-0.0168126188218593,60.0,-17.061737060546875,-0.0,-9.124536859417277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.29461669921875,0.0,0.0,0.0001087062919395,293.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.018798828125,0.0,0.0,0.000114472961286,291.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2718200683594,0.0,0.0,8.45493414090015e-05,291.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0155639648437,0.0,0.0,0.0001144730485975,292.384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0171813964844,0.0,0.0,0.0005430104793049,290.97906494140625,294.1499938964844,268.5899963378906,268.2327575683594,272.2583923339844,268.6083984375,290.1908874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582638835534,2.437171886526812e-08,0.0011582395527511,-0.0627933964133262,0.0,0.0,0.0,-0.0168948639184236,60.0,-17.085689544677734,-0.0,-9.146928192649285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2718505859375,0.0,0.0,0.0001089680590666,293.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,0.0001147486109402,291.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2493896484375,0.0,0.0,8.475293725496158e-05,291.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.996826171875,0.0,0.0,0.0001147486909758,292.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128173828125,0.0,0.0,0.000544317997992,290.9736328125,294.1499938964844,268.57000732421875,268.213134765625,272.2239685058594,268.588134765625,290.1788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610528454184,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.133502960205078,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2718505859375,0.0,0.0,0.0001089680590666,293.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.014404296875,0.0,0.0,0.0001147486109402,291.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2493896484375,0.0,0.0,8.475293725496158e-05,291.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.996826171875,0.0,0.0,0.0001147486909758,292.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0128173828125,0.0,0.0,0.000544317997992,290.9736328125,294.1499938964844,268.57000732421875,268.213134765625,272.2239685058594,268.588134765625,290.1788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610528454184,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.133502960205078,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2582702636719,0.0,0.0,0.0001091189042199,293.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0117492675781,0.0,0.0,0.0001149074596469,291.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2359924316406,0.0,0.0,8.487025479553267e-05,291.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9856262207031,0.0,0.0,0.0001149075396824,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,0.0005450714961625,290.9703369140625,294.1499938964844,268.5580139160156,268.2013854980469,272.20343017578125,268.57598876953125,290.171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626599589362,2.4885837390797864e-08,0.0011626350460574,-0.0641326531767845,0.0,0.0,0.0,-0.017149731516838,60.0,-17.161617279052734,-0.0,-9.2164903264802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2492370605469,0.0,0.0,0.0001092155871447,293.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.00994873046875,0.0,0.0,0.0001150092721218,291.6231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.22711181640625,0.0,0.0,8.494545909343287e-05,291.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9781799316406,0.0,0.0,0.0001150093521573,292.3765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.00836181640625,0.0,0.0,0.0005455544451251,290.9681091308594,294.1499938964844,268.54998779296875,268.1935119628906,272.18975830078125,268.5679016113281,290.16680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636900017037,2.5006309911645985e-08,0.0011636650888249,-0.0644464269280433,0.0,0.0,0.0,-0.0172094535082578,60.0,-17.179948806762695,-0.0,-9.232828546146268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2267761230469,0.0,0.0,0.0001094469698728,293.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054016113281,0.0,0.0,0.0001152529293904,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2049560546875,0.0,0.0,8.512542262906209e-05,291.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.95965576171875,0.0,0.0,0.0001152530094259,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038452148437,0.0,0.0,0.0005467102746479,290.9624938964844,294.1499938964844,268.5299987792969,268.17388916015625,272.1557922363281,268.54766845703125,290.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661552125588,2.5294619732108004e-08,0.0011661299504339,-0.0651972740888595,0.0,0.0,0.0,-0.0173523779958486,60.0,-17.223901748657227,-0.0,-9.271987977399476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2267761230469,0.0,0.0,0.0001094469698728,293.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0054016113281,0.0,0.0,0.0001152529293904,291.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2049560546875,0.0,0.0,8.512542262906209e-05,291.5946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.95965576171875,0.0,0.0,0.0001152530094259,292.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038452148437,0.0,0.0,0.0005467102746479,290.9624938964844,294.1499938964844,268.5299987792969,268.17388916015625,272.1557922363281,268.54766845703125,290.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661552125588,2.5294619732108004e-08,0.0011661299504339,-0.0651972740888595,0.0,0.0,0.0,-0.0173523779958486,60.0,-17.223901748657227,-0.0,-9.271987977399476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2044372558594,0.0,0.0,0.0001096783526008,293.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,0.0001154965866589,291.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1829528808594,0.0,0.0,8.53053861646913e-05,291.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9411926269531,0.0,0.0,0.0001154966666945,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992370605469,0.0,0.0,0.000547866045963,290.956787109375,294.1499938964844,268.510009765625,268.1542663574219,272.1220092773437,268.5274658203125,290.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686203069984,2.5582924223499504e-08,0.001168594812043,-0.0659479945898056,0.0,0.0,0.0,-0.0174953024834394,60.0,-17.26691436767578,-0.0,-9.3112291210673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2044372558594,0.0,0.0,0.0001096783526008,293.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0007629394531,0.0,0.0,0.0001154965866589,291.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1829528808594,0.0,0.0,8.53053861646913e-05,291.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9411926269531,0.0,0.0,0.0001154966666945,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9992370605469,0.0,0.0,0.000547866045963,290.956787109375,294.1499938964844,268.510009765625,268.1542663574219,272.1220092773437,268.5274658203125,290.1426696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686203069984,2.5582924223499504e-08,0.001168594812043,-0.0659479945898056,0.0,0.0,0.0,-0.0174953024834394,60.0,-17.26691436767578,-0.0,-9.3112291210673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.193359375,0.0,0.0,0.0001097823333111,293.15875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984130859375,0.0,0.0,0.0001156060825451,291.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1719970703125,0.0,0.0,8.538625843357295e-05,291.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9320068359375,0.0,0.0,0.0001156061625806,292.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,0.000548385491129,290.95391845703125,294.1499938964844,268.5,268.1444702148437,272.105224609375,268.5173645019531,290.1366271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011697282316163,2.5712484585938e-08,0.0011697025038301,-0.0662853270769119,0.0,0.0,0.0,-0.0175595302134752,60.0,-17.28757095336914,-0.0,-9.328890371307352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1822814941406,0.0,0.0,0.000109872824396,293.1554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9960632324219,0.0,0.0,0.000115701375762,291.60211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1610717773437,0.0,0.0,8.545664604753256e-05,291.58319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9228210449219,0.0,0.0,0.0001157014557975,292.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945678710937,0.0,0.0,0.0005488375318236,290.95098876953125,294.1499938964844,268.489990234375,268.1346435546875,272.0884704589844,268.5072631835937,290.1305847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706923833116,2.5825242389032613e-08,0.0011706665391102,-0.0665788874030113,0.0,0.0,0.0,-0.0176154281944036,60.0,-17.307092666625977,-0.0,-9.34427504262203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1602478027344,0.0,0.0,0.0001099919172702,293.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99127197265625,0.0,0.0,0.0001158267914433,291.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1393737792969,0.0,0.0,8.554926898796111e-05,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9045715332031,0.0,0.0,0.0001158268642029,292.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98980712890625,0.0,0.0,0.0005494324141182,290.94512939453125,294.1499938964844,268.4700012207031,268.1150207519531,272.05517578125,268.48712158203125,290.11846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719614267349,2.5973625028541392e-08,0.0011719354661181,-0.0669651702046394,0.0,0.0,0.0,-0.0176889896392822,60.0,-17.33867835998535,-0.0,-9.364539010903172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1602478027344,0.0,0.0,0.0001099919172702,293.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.99127197265625,0.0,0.0,0.0001158267914433,291.5957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1393737792969,0.0,0.0,8.554926898796111e-05,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.9045715332031,0.0,0.0,0.0001158268642029,292.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.98980712890625,0.0,0.0,0.0005494324141182,290.94512939453125,294.1499938964844,268.4700012207031,268.1150207519531,272.05517578125,268.48712158203125,290.11846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719614267349,2.5973625028541392e-08,0.0011719354661181,-0.0669651702046394,0.0,0.0,0.0,-0.0176889896392822,60.0,-17.33867835998535,-0.0,-9.364539010903172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1383972167969,0.0,0.0,0.0001100129738915,293.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864196777344,0.0,0.0,0.0001158489612862,291.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1177978515625,0.0,0.0,8.556564716855064e-05,291.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8864440917969,0.0,0.0,0.0001158490340458,292.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849853515625,0.0,0.0,0.0005495375953614,290.9391784667969,294.1499938964844,268.45001220703125,268.09539794921875,272.0220947265625,268.467041015625,290.1063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721858754754,2.5999835173706746e-08,0.0011721599148586,-0.067033402621746,0.0,0.0,0.0,-0.0177019834518432,60.0,-17.3565731048584,-0.0,-9.36812085683414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1383972167969,0.0,0.0,0.0001100129738915,293.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9864196777344,0.0,0.0,0.0001158489612862,291.5902709960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1177978515625,0.0,0.0,8.556564716855064e-05,291.57275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8864440917969,0.0,0.0,0.0001158490340458,292.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849853515625,0.0,0.0,0.0005495375953614,290.9391784667969,294.1499938964844,268.45001220703125,268.09539794921875,272.0220947265625,268.467041015625,290.1063537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721858754754,2.5999835173706746e-08,0.0011721599148586,-0.067033402621746,0.0,0.0,0.0,-0.0177019834518432,60.0,-17.3565731048584,-0.0,-9.36812085683414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11669921875,0.0,0.0,0.0001099460132536,293.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98150634765625,0.0,0.0,0.000115778442705,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.096435546875,0.0,0.0,8.551356586394832e-05,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8684387207031,0.0,0.0,0.0001157785227405,292.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800720214844,0.0,0.0,0.0005492030759342,290.93316650390625,294.1499938964844,268.42999267578125,268.0757751464844,271.98931884765625,268.447021484375,290.0942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714724823832,2.5916365942180164e-08,0.0011714465217664,-0.0668161138892173,0.0,0.0,0.0,-0.0176606066524982,60.0,-17.359895706176758,-0.0,-9.35671664592519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.11669921875,0.0,0.0,0.0001099460132536,293.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.98150634765625,0.0,0.0,0.000115778442705,291.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.096435546875,0.0,0.0,8.551356586394832e-05,291.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8684387207031,0.0,0.0,0.0001157785227405,292.3524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9800720214844,0.0,0.0,0.0005492030759342,290.93316650390625,294.1499938964844,268.42999267578125,268.0757751464844,271.98931884765625,268.447021484375,290.0942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714724823832,2.5916365942180164e-08,0.0011714465217664,-0.0668161138892173,0.0,0.0,0.0,-0.0176606066524982,60.0,-17.359895706176758,-0.0,-9.35671664592519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0952453613281,0.0,0.0,0.000109793858428,293.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,0.0001156182188424,291.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.07525634765625,0.0,0.0,8.539522241335362e-05,291.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8505554199219,0.0,0.0,0.0001156182988779,292.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751281738281,0.0,0.0,0.0005484430585056,290.92706298828125,294.1499938964844,268.4100036621094,268.05615234375,271.95684814453125,268.4270935058594,290.0820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.349767684936523,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.0952453613281,0.0,0.0,0.000109793858428,293.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,0.0001156182188424,291.5814514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.07525634765625,0.0,0.0,8.539522241335362e-05,291.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8505554199219,0.0,0.0,0.0001156182988779,292.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9751281738281,0.0,0.0,0.0005484430585056,290.92706298828125,294.1499938964844,268.4100036621094,268.05615234375,271.95684814453125,268.4270935058594,290.0820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.349767684936523,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0845642089844,0.0,0.0,0.0001096831038012,293.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9739990234375,0.0,0.0,0.0001155015925178,291.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0647277832031,0.0,0.0,8.53090823511593e-05,291.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8416748046875,0.0,0.0,0.0001155016652774,292.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726257324219,0.0,0.0,0.0005478897946886,290.9239807128906,294.1499938964844,268.3999938964844,268.0463562011719,271.9407043457031,268.4171447753906,290.0759582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686711804941,2.558870626501175e-08,0.0011686456855386,-0.0659630447626113,0.0,0.0,0.0,-0.0174981746822595,60.0,-17.339221954345703,-0.0,-9.31201640241852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.073974609375,0.0,0.0,0.0001095524130505,293.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.97149658203125,0.0,0.0,0.0001153639677795,291.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0542907714844,0.0,0.0,8.520743722328916e-05,291.5616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8328552246094,0.0,0.0,0.0001153640405391,292.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9700927734375,0.0,0.0,0.0005472369957715,290.9208984375,294.1499938964844,268.3900146484375,268.0365295410156,271.9246826171875,268.4072265625,290.06988525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672787368297,2.542583743547766e-08,0.0011672533582895,-0.065538965165615,0.0,0.0,0.0,-0.0174174364656209,60.0,-17.325321197509766,-0.0,-9.289837521464508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.05291748046875,0.0,0.0,0.0001092487073037,293.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664001464844,0.0,0.0,0.0001150441457866,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.03350830078125,0.0,0.0,8.497121598338708e-05,291.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153076171875,0.0,0.0,0.0001150442185462,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96502685546875,0.0,0.0,0.0005457198712974,290.9147033691406,294.1499938964844,268.3699951171875,268.01690673828125,271.8928527832031,268.387451171875,290.05767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640426237136,2.504734553099297e-08,0.0011640175944194,-0.0645533055067062,0.0,0.0,0.0,-0.0172298047691583,60.0,-17.28911781311035,-0.0,-9.238397069566416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.05291748046875,0.0,0.0,0.0001092487073037,293.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9664001464844,0.0,0.0,0.0001150441457866,291.5757751464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.03350830078125,0.0,0.0,8.497121598338708e-05,291.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8153076171875,0.0,0.0,0.0001150442185462,292.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96502685546875,0.0,0.0,0.0005457198712974,290.9147033691406,294.1499938964844,268.3699951171875,268.01690673828125,271.8928527832031,268.387451171875,290.05767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640426237136,2.504734553099297e-08,0.0011640175944194,-0.0645533055067062,0.0,0.0,0.0,-0.0172298047691583,60.0,-17.28911781311035,-0.0,-9.238397069566416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0321044921875,0.0,0.0,0.000108926789835,293.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0001147051516454,291.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.01300048828125,0.0,0.0,8.47208357299678e-05,291.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.79791259765625,0.0,0.0,0.000114705224405,292.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0005441118846647,290.9084167480469,294.1499938964844,268.3500061035156,267.9972839355469,271.8613586425781,268.3677062988281,290.04547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606124462559,2.4646174878739657e-08,0.0011605877662077,-0.0635083839297294,0.0,0.0,0.0,-0.0170309301465749,60.0,-17.24612045288086,-0.0,-9.184029892139733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0321044921875,0.0,0.0,0.000108926789835,293.1118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0001147051516454,291.5740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.01300048828125,0.0,0.0,8.47208357299678e-05,291.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.79791259765625,0.0,0.0,0.000114705224405,292.3406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598999023437,0.0,0.0,0.0005441118846647,290.9084167480469,294.1499938964844,268.3500061035156,267.9972839355469,271.8613586425781,268.3677062988281,290.04547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606124462559,2.4646174878739657e-08,0.0011605877662077,-0.0635083839297294,0.0,0.0,0.0,-0.0170309301465749,60.0,-17.24612045288086,-0.0,-9.184029892139733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0115051269531,0.0,0.0,0.000108624495624,293.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560546875,0.0,0.0,0.0001143868284998,291.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99267578125,0.0,0.0,8.448572043562308e-05,291.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7806701660156,0.0,0.0,0.0001143868939834,292.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547119140625,0.0,0.0,0.0005426018615253,290.9021301269531,294.1499938964844,268.3299865722656,267.9776611328125,271.8301696777344,268.3479919433594,290.03326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269457554737528e-08,0.001157367019914,-0.0625269711017608,0.0,0.0,0.0,-0.0168441776186227,60.0,-17.202987670898438,-0.0,-9.133123057836201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
