time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
859320,291.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0115051269531,0.0,0.0,0.000108624495624,293.106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560546875,0.0,0.0,0.0001143868284998,291.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.99267578125,0.0,0.0,8.448572043562308e-05,291.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7806701660156,0.0,0.0,0.0001143868939834,292.3385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9547119140625,0.0,0.0,0.0005426018615253,290.9021301269531,294.1499938964844,268.3299865722656,267.9776611328125,271.8301696777344,268.3479919433594,290.03326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269457554737528e-08,0.001157367019914,-0.0625269711017608,0.0,0.0,0.0,-0.0168441776186227,60.0,-17.202987670898438,-0.0,-9.133123057836201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9911193847656,0.0,0.0,0.0001083286988432,293.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508056640625,0.0,0.0,0.0001140753374784,291.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9725341796875,0.0,0.0,8.42556546558626e-05,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7636108398437,0.0,0.0,0.000114075410238,292.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494934082031,0.0,0.0,0.0005411243182606,290.895751953125,294.1499938964844,268.3099975585937,267.9580383300781,271.79931640625,268.3282470703125,290.02105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900838641566224e-08,0.0011542155407369,-0.0615664832293987,0.0,0.0,0.0,-0.0166614390909671,60.0,-17.161806106567383,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9911193847656,0.0,0.0,0.0001083286988432,293.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9508056640625,0.0,0.0,0.0001140753374784,291.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9725341796875,0.0,0.0,8.42556546558626e-05,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7636108398437,0.0,0.0,0.000114075410238,292.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9494934082031,0.0,0.0,0.0005411243182606,290.895751953125,294.1499938964844,268.3099975585937,267.9580383300781,271.79931640625,268.3282470703125,290.02105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900838641566224e-08,0.0011542155407369,-0.0615664832293987,0.0,0.0,0.0,-0.0166614390909671,60.0,-17.161806106567383,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.98101806640625,0.0,0.0,0.0001081839000107,293.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9481506347656,0.0,0.0,0.0001139228552347,291.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.9625549316406,0.0,0.0,8.414303738391027e-05,291.5543518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.755126953125,0.0,0.0,0.0001139229279942,292.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9468688964844,0.0,0.0,0.0005404009716585,290.8925476074219,294.1499938964844,268.29998779296875,267.9482421875,271.78399658203125,268.3183898925781,290.0149230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526964372023,2.37203892083926e-08,0.0011526726884767,-0.0610962361097335,0.0,0.0,0.0,-0.0165719836950302,60.0,-17.141590118408203,-0.0,-9.05917829641112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.970947265625,0.0,0.0,0.0001080428264685,293.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94549560546875,0.0,0.0,0.000113774302008,291.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.95263671875,0.0,0.0,8.403330866713077e-05,291.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7466735839844,0.0,0.0,0.0001137743674917,292.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9442138671875,0.0,0.0,0.0005396963097155,290.8893127441406,294.1499938964844,268.2900085449219,267.9384155273437,271.7687683105469,268.3085327148437,290.0088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511931661516,2.3544584948353986e-08,0.0011511696502566,-0.0606380589306354,0.0,0.0,0.0,-0.0164848323911428,60.0,-17.12175750732422,-0.0,-9.03556554021634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.95098876953125,0.0,0.0,0.0001077774504665,293.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9401550292969,0.0,0.0,0.000113494847028,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.93292236328125,0.0,0.0,8.382691157748923e-05,291.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7298889160156,0.0,0.0,0.0001134949125116,292.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388732910156,0.0,0.0,0.0005383706884458,290.8828430175781,294.1499938964844,268.2699890136719,267.9187927246094,271.7384948730469,268.288818359375,289.9965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483653215691,2.3213877042849172e-08,0.0011483421549201,-0.0597760714590549,0.0,0.0,0.0,-0.0163208879530429,60.0,-17.084026336669922,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.95098876953125,0.0,0.0,0.0001077774504665,293.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9401550292969,0.0,0.0,0.000113494847028,291.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.93292236328125,0.0,0.0,8.382691157748923e-05,291.5527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7298889160156,0.0,0.0,0.0001134949125116,292.3329467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9388732910156,0.0,0.0,0.0005383706884458,290.8828430175781,294.1499938964844,268.2699890136719,267.9187927246094,271.7384948730469,268.288818359375,289.9965515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483653215691,2.3213877042849172e-08,0.0011483421549201,-0.0597760714590549,0.0,0.0,0.0,-0.0163208879530429,60.0,-17.084026336669922,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9311828613281,0.0,0.0,0.0001075426407624,293.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93475341796875,0.0,0.0,0.0001132475736085,291.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.91339111328125,0.0,0.0,8.3644270489458e-05,291.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7132568359375,0.0,0.0,0.0001132476390921,292.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335021972656,0.0,0.0,0.0005371977458707,290.8763427734375,294.1499938964844,268.25,267.899169921875,271.70849609375,268.26910400390625,289.9843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.2921250675267402e-08,0.0011458401568233,-0.059013232588768,0.0,0.0,0.0,-0.0161758214235305,60.0,-17.05022430419922,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9311828613281,0.0,0.0,0.0001075426407624,293.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.93475341796875,0.0,0.0,0.0001132475736085,291.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.91339111328125,0.0,0.0,8.3644270489458e-05,291.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7132568359375,0.0,0.0,0.0001132476390921,292.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335021972656,0.0,0.0,0.0005371977458707,290.8763427734375,294.1499938964844,268.25,267.899169921875,271.70849609375,268.26910400390625,289.9843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.2921250675267402e-08,0.0011458401568233,-0.059013232588768,0.0,0.0,0.0,-0.0161758214235305,60.0,-17.05022430419922,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9115905761719,0.0,0.0,0.0001073479070328,293.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293212890625,0.0,0.0,0.000113042515295,291.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.89404296875,0.0,0.0,8.349281415576115e-05,291.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6967468261719,0.0,0.0,0.0001130425735027,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280700683594,0.0,0.0,0.0005362250376492,290.8697509765625,294.1499938964844,268.2300109863281,267.8795471191406,271.67877197265625,268.24932861328125,289.9720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678573685652736e-08,0.0011437652865424,-0.0583805255591869,0.0,0.0,0.0,-0.016055516898632,60.0,-17.021902084350586,-0.0,-8.919698757381411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.77764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9115905761719,0.0,0.0,0.0001073479070328,293.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9293212890625,0.0,0.0,0.000113042515295,291.5649719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.89404296875,0.0,0.0,8.349281415576115e-05,291.5502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6967468261719,0.0,0.0,0.0001130425735027,292.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280700683594,0.0,0.0,0.0005362250376492,290.8697509765625,294.1499938964844,268.2300109863281,267.8795471191406,271.67877197265625,268.24932861328125,289.9720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678573685652736e-08,0.0011437652865424,-0.0583805255591869,0.0,0.0,0.0,-0.016055516898632,60.0,-17.021902084350586,-0.0,-8.919698757381411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.89215087890625,0.0,0.0,0.0001072022132575,293.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.923828125,0.0,0.0,0.0001128890944528,291.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8748474121094,0.0,0.0,8.337949839187786e-05,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.68035888671875,0.0,0.0,0.0001128891599364,292.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225769042969,0.0,0.0,0.0005354972672648,290.8631286621094,294.1499938964844,268.2099914550781,267.85992431640625,271.6492919921875,268.2295227050781,289.9598083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422352399677,2.24970104767408e-08,0.0011422127718105,-0.0579071119427681,0.0,0.0,0.0,-0.0159655082970857,60.0,-17.00053596496582,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.89215087890625,0.0,0.0,0.0001072022132575,293.0741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.923828125,0.0,0.0,0.0001128890944528,291.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8748474121094,0.0,0.0,8.337949839187786e-05,291.5486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.68035888671875,0.0,0.0,0.0001128891599364,292.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9225769042969,0.0,0.0,0.0005354972672648,290.8631286621094,294.1499938964844,268.2099914550781,267.85992431640625,271.6492919921875,268.2295227050781,289.9598083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011422352399677,2.24970104767408e-08,0.0011422127718105,-0.0579071119427681,0.0,0.0,0.0,-0.0159655082970857,60.0,-17.00053596496582,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.7747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8824768066406,0.0,0.0,0.0001071505030267,293.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210510253906,0.0,0.0,0.000112834641186,291.5613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.86529541015625,0.0,0.0,8.333927689818665e-05,291.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6722106933594,0.0,0.0,0.0001128346993937,292.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9198303222656,0.0,0.0,0.0005352389416657,290.8598022460937,294.1499938964844,268.20001220703125,267.8501281738281,271.6346130371094,268.2196044921875,289.95367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416841298341,2.243256069789368e-08,0.001141661661677,-0.0577390529215335,0.0,0.0,0.0,-0.015933558344841,60.0,-16.99299430847168,-0.0,-8.886919999895326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.77362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87286376953125,0.0,0.0,0.0001071150400093,293.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9182434082031,0.0,0.0,0.0001127972936956,291.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8558044433594,0.0,0.0,8.33117010188289e-05,291.5467224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6640930175781,0.0,0.0,0.0001127973591792,292.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91705322265625,0.0,0.0,0.0005350618157535,290.8564453125,294.1499938964844,268.19000244140625,267.8403015136719,271.6200256347656,268.2096862792969,289.9475402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413061292842,2.2388363163372563e-08,0.001141283661127,-0.05762380361557,0.0,0.0,0.0,-0.0159116480499506,60.0,-16.987869262695312,-0.0,-8.881037416585968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8537292480469,0.0,0.0,0.0001070916041499,293.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9126281738281,0.0,0.0,0.0001127726136473,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8369140625,0.0,0.0,8.329346746904776e-05,291.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6478881835937,0.0,0.0,0.000112772679131,292.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114685058594,0.0,0.0,0.0005349447601474,290.8497009277344,294.1499938964844,268.1700134277344,267.8206787109375,271.5909423828125,268.1897888183594,289.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410560691729,2.2359140317007583e-08,0.0011410337174311,-0.0575475990772247,0.0,0.0,0.0,-0.0158971603959798,60.0,-16.984067916870117,-0.0,-8.877149326735889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8537292480469,0.0,0.0,0.0001070916041499,293.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9126281738281,0.0,0.0,0.0001127726136473,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8369140625,0.0,0.0,8.329346746904776e-05,291.5444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6478881835937,0.0,0.0,0.000112772679131,292.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114685058594,0.0,0.0,0.0005349447601474,290.8497009277344,294.1499938964844,268.1700134277344,267.8206787109375,271.5909423828125,268.1897888183594,289.9352722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410560691729,2.2359140317007583e-08,0.0011410337174311,-0.0575475990772247,0.0,0.0,0.0,-0.0158971603959798,60.0,-16.984067916870117,-0.0,-8.877149326735889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.834716796875,0.0,0.0,0.0001071417354978,293.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9069519042969,0.0,0.0,0.0001128254079958,291.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8181457519531,0.0,0.0,8.333245932590216e-05,291.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6318054199219,0.0,0.0,0.0001128254662035,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057922363281,0.0,0.0,0.0005351951695047,290.8428955078125,294.1499938964844,268.1499938964844,267.8010559082031,271.56207275390625,268.1697998046875,289.9230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415897170081,2.242158991805354e-08,0.0011415673652663,-0.0577104464173316,0.0,0.0,0.0,-0.0159281156957149,60.0,-16.99188232421875,-0.0,-8.885459834573339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.834716796875,0.0,0.0,0.0001071417354978,293.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9069519042969,0.0,0.0,0.0001128254079958,291.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8181457519531,0.0,0.0,8.333245932590216e-05,291.54150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6318054199219,0.0,0.0,0.0001128254662035,292.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9057922363281,0.0,0.0,0.0005351951695047,290.8428955078125,294.1499938964844,268.1499938964844,267.8010559082031,271.56207275390625,268.1697998046875,289.9230041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415897170081,2.242158991805354e-08,0.0011415673652663,-0.0577104464173316,0.0,0.0,0.0,-0.0159281156957149,60.0,-16.99188232421875,-0.0,-8.885459834573339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8158264160156,0.0,0.0,0.0001072343438863,293.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012145996094,0.0,0.0,0.0001129229276557,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79949951171875,0.0,0.0,8.340449130628258e-05,291.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.61578369140625,0.0,0.0,0.0001129229858634,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000549316406,0.0,0.0,0.000535657745786,290.83599853515625,294.1499938964844,268.1300048828125,267.781982421875,271.5333557128906,268.1497497558594,289.9107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425762204453,2.2536966071129427e-08,0.0011425537522882,-0.0580112971365451,0.0,0.0,0.0,-0.0159853119403123,60.0,-17.008996963500977,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.76397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8158264160156,0.0,0.0,0.0001072343438863,293.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9012145996094,0.0,0.0,0.0001129229276557,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79949951171875,0.0,0.0,8.340449130628258e-05,291.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.61578369140625,0.0,0.0,0.0001129229858634,292.31890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9000549316406,0.0,0.0,0.000535657745786,290.83599853515625,294.1499938964844,268.1300048828125,267.781982421875,271.5333557128906,268.1497497558594,289.9107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425762204453,2.2536966071129427e-08,0.0011425537522882,-0.0580112971365451,0.0,0.0,0.0,-0.0159853119403123,60.0,-17.008996963500977,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7970275878906,0.0,0.0,0.0001073320963769,293.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954162597656,0.0,0.0,0.000113025867904,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.78094482421875,0.0,0.0,8.348051778739318e-05,291.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.599853515625,0.0,0.0,0.0001130259261117,292.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.894287109375,0.0,0.0,0.0005361460498534,290.8290405273437,294.1499938964844,268.1099853515625,267.7640380859375,271.5047607421875,268.1296691894531,289.89849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658758425109237e-08,0.0011435949709266,-0.0583288632333278,0.0,0.0,0.0,-0.0160456895828247,60.0,-17.029691696166992,-0.0,-8.917056959489855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.7597961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7970275878906,0.0,0.0,0.0001073320963769,293.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954162597656,0.0,0.0,0.000113025867904,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.78094482421875,0.0,0.0,8.348051778739318e-05,291.5342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.599853515625,0.0,0.0,0.0001130259261117,292.3161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.894287109375,0.0,0.0,0.0005361460498534,290.8290405273437,294.1499938964844,268.1099853515625,267.7640380859375,271.5047607421875,268.1296691894531,289.89849853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658758425109237e-08,0.0011435949709266,-0.0583288632333278,0.0,0.0,0.0,-0.0160456895828247,60.0,-17.029691696166992,-0.0,-8.917056959489855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.7575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7876892089844,0.0,0.0,0.0001073828025255,293.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8924865722656,0.0,0.0,0.000113079266157,291.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7716979980469,0.0,0.0,8.351996075361967e-05,291.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5918884277344,0.0,0.0,0.0001130793243646,292.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.891357421875,0.0,0.0,0.0005363993695937,290.8255310058594,294.1499938964844,268.1000061035156,267.75543212890625,271.49053955078125,268.1195983886719,289.8923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441578390076,2.2721938108816172e-08,0.0011441351380199,-0.0584935881197452,0.0,0.0,0.0,-0.016077009961009,60.0,-17.04049301147461,-0.0,-8.925483285793234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7783508300781,0.0,0.0,0.0001074346509994,293.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895263671875,0.0,0.0,0.0001131338576669,291.53564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7624816894531,0.0,0.0,8.356028411071748e-05,291.53009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.583984375,0.0,0.0,0.0001131339158746,292.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.888427734375,0.0,0.0,0.0005366583354771,290.822021484375,294.1499938964844,268.0899963378906,267.7470703125,271.4763488769531,268.10955810546875,289.88623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447102297097,2.2786533548924133e-08,0.0011446874123066,-0.0586620047688484,0.0,0.0,0.0,-0.0161090325564146,60.0,-17.051515579223633,-0.0,-8.934102169178004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7597961425781,0.0,0.0,0.0001075415566447,293.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88360595703125,0.0,0.0,0.0001132464385591,291.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.744140625,0.0,0.0,8.364343375433236e-05,291.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5681457519531,0.0,0.0,0.0001132464967668,292.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88250732421875,0.0,0.0,0.0005371923325583,290.81494140625,294.1499938964844,268.07000732421875,267.73101806640625,271.44805908203125,268.0894470214844,289.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.074125289916992,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7597961425781,0.0,0.0,0.0001075415566447,293.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88360595703125,0.0,0.0,0.0001132464385591,291.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.744140625,0.0,0.0,8.364343375433236e-05,291.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5681457519531,0.0,0.0,0.0001132464967668,292.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88250732421875,0.0,0.0,0.0005371923325583,290.81494140625,294.1499938964844,268.07000732421875,267.73101806640625,271.44805908203125,268.0894470214844,289.8739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.074125289916992,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7413330078125,0.0,0.0,0.0001076524204108,293.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,0.000113363188575,291.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72589111328125,0.0,0.0,8.372966112801805e-05,291.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5523986816406,0.0,0.0,0.0001133632395067,292.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,0.0005377461202442,290.8077697753906,294.1499938964844,268.04998779296875,267.7158203125,271.419921875,268.0693359375,289.8617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057866727072e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.09743881225586,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7413330078125,0.0,0.0,0.0001076524204108,293.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775939941406,0.0,0.0,0.000113363188575,291.5234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.72589111328125,0.0,0.0,8.372966112801805e-05,291.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5523986816406,0.0,0.0,0.0001133632395067,292.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,0.0005377461202442,290.8077697753906,294.1499938964844,268.04998779296875,267.7158203125,271.419921875,268.0693359375,289.8617248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057866727072e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.09743881225586,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7229309082031,0.0,0.0,0.0001077668202924,293.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8715209960937,0.0,0.0,0.0001134836493292,291.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7077331542969,0.0,0.0,8.38186388136819e-05,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5367431640625,0.0,0.0,0.0001134837075369,292.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704528808594,0.0,0.0,0.0005383176030591,290.8005676269531,294.1499938964844,268.0299987792969,267.7013854980469,271.39190673828125,268.0492248535156,289.8494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.32003980471518e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.12137222290039,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7229309082031,0.0,0.0,0.0001077668202924,293.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8715209960937,0.0,0.0,0.0001134836493292,291.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7077331542969,0.0,0.0,8.38186388136819e-05,291.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5367431640625,0.0,0.0,0.0001134837075369,292.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8704528808594,0.0,0.0,0.0005383176030591,290.8005676269531,294.1499938964844,268.0299987792969,267.7013854980469,271.39190673828125,268.0492248535156,289.8494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.32003980471518e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.12137222290039,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7046813964844,0.0,0.0,0.0001078843342838,293.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653869628906,0.0,0.0,0.0001136073988163,291.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6896667480469,0.0,0.0,8.391003211727366e-05,291.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5211181640625,0.0,0.0,0.000113607449748,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643493652344,0.0,0.0,0.0005389045691117,290.79327392578125,294.1499938964844,268.010009765625,267.6876525878906,271.364013671875,268.0290832519531,289.83721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.145856857299805,-0.0,-9.009039558804945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7046813964844,0.0,0.0,0.0001078843342838,293.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653869628906,0.0,0.0,0.0001136073988163,291.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6896667480469,0.0,0.0,8.391003211727366e-05,291.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5211181640625,0.0,0.0,0.000113607449748,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8643493652344,0.0,0.0,0.0005389045691117,290.79327392578125,294.1499938964844,268.010009765625,267.6876525878906,271.364013671875,268.0290832519531,289.83721923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.145856857299805,-0.0,-9.009039558804945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.7335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.695556640625,0.0,0.0,0.0001079441353795,293.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623046875,0.0,0.0,0.0001136703722295,291.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6806640625,0.0,0.0,8.395654731430113e-05,291.50946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5133361816406,0.0,0.0,0.0001136704231612,292.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612365722656,0.0,0.0,0.0005392032908275,290.7895812988281,294.1499938964844,268.0,267.6809997558594,271.3501281738281,268.01904296875,289.8310852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501379776746,2.3421323547268013e-08,0.0011501145781949,-0.0603167973458766,0.0,0.0,0.0,-0.0164237208664417,60.0,-17.15829086303711,-0.0,-9.019028368584261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6864929199219,0.0,0.0,0.0001080045549315,293.01123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.85919189453125,0.0,0.0,0.0001137340004788,291.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.67169189453125,0.0,0.0,8.400354272453114e-05,291.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.50555419921875,0.0,0.0,0.0001137340514105,292.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.858154296875,0.0,0.0,0.0005395050975494,290.785888671875,294.1499938964844,267.989990234375,267.67449951171875,271.3362731933594,268.00897216796875,289.8249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507817544043,2.3496609102835464e-08,0.0011507582385092,-0.0605130158364772,0.0,0.0,0.0,-0.0164610426872968,60.0,-17.170835494995117,-0.0,-9.029127312487617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6683959960937,0.0,0.0,0.0001081270820577,293.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529357910156,0.0,0.0,0.0001138630250352,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6538391113281,0.0,0.0,8.409884321736172e-05,291.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.49005126953125,0.0,0.0,0.0001138630759669,292.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8518981933594,0.0,0.0,0.0005401171511039,290.7784729003906,294.1499938964844,267.9700012207031,267.661865234375,271.30865478515625,267.98883056640625,289.8127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.196218490600586,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6683959960937,0.0,0.0,0.0001081270820577,293.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529357910156,0.0,0.0,0.0001138630250352,291.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.6538391113281,0.0,0.0,8.409884321736172e-05,291.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.49005126953125,0.0,0.0,0.0001138630759669,292.2925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8518981933594,0.0,0.0,0.0005401171511039,290.7784729003906,294.1499938964844,267.9700012207031,267.661865234375,271.30865478515625,267.98883056640625,289.8127136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.196218490600586,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.650390625,0.0,0.0,0.0001082515300367,292.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465881347656,0.0,0.0,0.0001139940723078,291.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.63604736328125,0.0,0.0,8.41956352815032e-05,291.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4745788574219,0.0,0.0,0.0001139941232395,292.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8455810546875,0.0,0.0,0.0005407388089224,290.7709655761719,294.1499938964844,267.95001220703125,267.6496887207031,271.2811584472656,267.9687194824219,289.8004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.22196388244629,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.650390625,0.0,0.0,0.0001082515300367,292.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465881347656,0.0,0.0,0.0001139940723078,291.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.63604736328125,0.0,0.0,8.41956352815032e-05,291.4971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.4745788574219,0.0,0.0,0.0001139941232395,292.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8455810546875,0.0,0.0,0.0005407388089224,290.7709655761719,294.1499938964844,267.95001220703125,267.6496887207031,271.2811584472656,267.9687194824219,289.8004455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.22196388244629,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.42059326171875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.93023313433116e-21,7.530167620542596e-21,-2.59993489010822e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
