time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
271500,291.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9129943847656,0.0,0.0,0.000113690715807,291.4910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9127197265625,0.0,0.0,0.0001197218007291,292.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9129943847656,0.0,0.0,8.84261098690331e-05,291.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9130249023437,0.0,0.0,0.0001197218007291,292.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9134521484375,0.0,0.0,0.0005679086898453,292.8519592285156,294.1499938964844,270.16192626953125,269.4874572753906,272.52545166015625,269.17889404296875,291.94097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113589327782,3.058137210132372e-08,0.0012113284319639,-0.0789451524615287,0.0,0.0,0.0,-0.0199732109904289,60.0,-18.041040420532227,-0.0,-1.000471669954095e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271560,291.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9100341796875,0.0,0.0,0.0001135464117396,291.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9097595214844,0.0,0.0,0.0001195698423543,291.9991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9100341796875,0.0,0.0,8.831387822283432e-05,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9100646972656,0.0,0.0,0.0001195698423543,292.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.91046142578125,0.0,0.0,0.0005671878461726,292.8483581542969,294.1499938964844,270.1496887207031,269.479248046875,272.4999694824219,269.1669921875,291.9346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098216684535,3.040153728761652e-08,0.0012097912840545,-0.0784781724214553,0.0,0.0,0.0,-0.0198840610682964,60.0,-18.029874801635746,-0.0,-9.979334691934129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271620,291.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.904052734375,0.0,0.0,0.000113141562906,291.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.90380859375,0.0,0.0,0.0001191435148939,291.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.904052734375,0.0,0.0,8.79989966051653e-05,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9040832519531,0.0,0.0,0.0001191435148939,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.90447998046875,0.0,0.0,0.0005651655374094,292.8411865234375,294.1499938964844,270.1249694824219,269.4626159667969,272.4495849609375,269.1428527832031,291.921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055084807798,2.9897009312662703e-08,0.0012054785620421,-0.0771678015589714,0.0,0.0,0.0,-0.0196339525282382,60.0,-17.989078521728516,-0.0,-9.908298892469249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271680,291.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.904052734375,0.0,0.0,0.000113141562906,291.4862365722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.90380859375,0.0,0.0,0.0001191435148939,291.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.904052734375,0.0,0.0,8.79989966051653e-05,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9040832519531,0.0,0.0,0.0001191435148939,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.90447998046875,0.0,0.0,0.0005651655374094,292.8411865234375,294.1499938964844,270.1249694824219,269.4626159667969,272.4495849609375,269.1428527832031,291.921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055084807798,2.9897009312662703e-08,0.0012054785620421,-0.0771678015589714,0.0,0.0,0.0,-0.0196339525282382,60.0,-17.989078521728516,-0.0,-9.908298892469249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271740,291.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8980407714844,0.0,0.0,0.0001126786955865,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8977966308594,0.0,0.0,0.0001186560912174,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8980407714844,0.0,0.0,8.763898222241551e-05,291.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8980712890625,0.0,0.0,0.0001186560912174,292.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8984680175781,0.0,0.0,0.0005628534127026,292.8339538574219,294.1499938964844,270.1000061035156,269.4458312988281,272.39990234375,269.1184387207031,291.9091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005765456706,2.9320180061631618e-08,0.0012005472090095,-0.0756691768765449,0.0,0.0,0.0,-0.0193479973822832,60.0,-17.93097496032715,-0.0,-9.827392943861925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271800,291.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8980407714844,0.0,0.0,0.0001126786955865,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8977966308594,0.0,0.0,0.0001186560912174,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8980407714844,0.0,0.0,8.763898222241551e-05,291.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8980712890625,0.0,0.0,0.0001186560912174,292.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8984680175781,0.0,0.0,0.0005628534127026,292.8339538574219,294.1499938964844,270.1000061035156,269.4458312988281,272.39990234375,269.1184387207031,291.9091491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012005765456706,2.9320180061631618e-08,0.0012005472090095,-0.0756691768765449,0.0,0.0,0.0,-0.0193479973822832,60.0,-17.93097496032715,-0.0,-9.827392943861925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271860,291.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8919982910156,0.0,0.0,0.0001123091496992,291.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8917236328125,0.0,0.0,0.0001182669439003,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8919982910156,0.0,0.0,8.735156006878242e-05,291.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8919982910156,0.0,0.0,0.0001182669439003,292.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.89239501953125,0.0,0.0,0.0005610074731521,292.8266906738281,294.1499938964844,270.0750427246094,269.42901611328125,272.35089111328125,269.0938415527344,291.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966385645791,2.8859655998303424e-08,0.0011966096935793,-0.0744723677635192,0.0,0.0,0.0,-0.0191196985542774,60.0,-17.874540328979492,-0.0,-9.76303766719866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271920,291.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8919982910156,0.0,0.0,0.0001123091496992,291.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8917236328125,0.0,0.0,0.0001182669439003,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8919982910156,0.0,0.0,8.735156006878242e-05,291.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8919982910156,0.0,0.0,0.0001182669439003,292.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.89239501953125,0.0,0.0,0.0005610074731521,292.8266906738281,294.1499938964844,270.0750427246094,269.42901611328125,272.35089111328125,269.0938415527344,291.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966385645791,2.8859655998303424e-08,0.0011966096935793,-0.0744723677635192,0.0,0.0,0.0,-0.0191196985542774,60.0,-17.874540328979492,-0.0,-9.76303766719866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271980,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8858642578125,0.0,0.0,0.0001120216838899,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8856201171875,0.0,0.0,0.0001179642276838,291.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8858642578125,0.0,0.0,8.712797716725618e-05,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8858947753906,0.0,0.0,0.0001179642276838,292.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.88629150390625,0.0,0.0,0.0005595714901573,292.8193664550781,294.1499938964844,270.05029296875,269.4123229980469,272.3026428222656,269.0692749023437,291.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935755610466,2.8501412785431057e-08,0.001193547155708,-0.0735411420464515,0.0,0.0,0.0,-0.0189421065151691,60.0,-17.83336067199707,-0.0,-9.713121329468777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272040,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8858642578125,0.0,0.0,0.0001120216838899,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8856201171875,0.0,0.0,0.0001179642276838,291.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8858642578125,0.0,0.0,8.712797716725618e-05,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8858947753906,0.0,0.0,0.0001179642276838,292.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.88629150390625,0.0,0.0,0.0005595714901573,292.8193664550781,294.1499938964844,270.05029296875,269.4123229980469,272.3026428222656,269.0692749023437,291.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011935755610466,2.8501412785431057e-08,0.001193547155708,-0.0735411420464515,0.0,0.0,0.0,-0.0189421065151691,60.0,-17.83336067199707,-0.0,-9.713121329468777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272100,291.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8828125,0.0,0.0,0.0001118790605687,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8825378417969,0.0,0.0,0.0001178140373667,291.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8827819824219,0.0,0.0,8.701704791747034e-05,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8828125,0.0,0.0,0.0001178140373667,292.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8832092285156,0.0,0.0,0.0005588590865954,292.8157043457031,294.1499938964844,270.0380859375,269.404052734375,272.2787170410156,269.0570678710937,291.8772888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920558754354,2.8323677625508026e-08,0.0011920275865122,-0.0730790644884109,0.0,0.0,0.0,-0.0188539959490299,60.0,-17.814613342285156,-0.0,-9.68840367931989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272160,291.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.87969970703125,0.0,0.0,0.0001117395659093,291.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.87945556640625,0.0,0.0,0.0001176671503344,291.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.87969970703125,0.0,0.0,8.690855611348525e-05,291.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8797302246094,0.0,0.0,0.0001176671503344,292.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.880126953125,0.0,0.0,0.0005581622826866,292.81201171875,294.1499938964844,270.0260009765625,269.3959045410156,272.2549743652344,269.0449523925781,291.87091064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001190569717437,2.8149848674274842e-08,0.0011905415449291,-0.0726270973682403,0.0,0.0,0.0,-0.0187678225338459,60.0,-17.79652214050293,-0.0,-9.6642601477015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272220,291.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8735046386719,0.0,0.0,0.0001114690749091,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8732604980469,0.0,0.0,0.0001173823038698,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8735046386719,0.0,0.0,8.669816452311352e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.87353515625,0.0,0.0,0.0001173823038698,292.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8739013671875,0.0,0.0,0.0005568111082538,292.8045959472656,294.1499938964844,270.0023803710937,269.3799133300781,272.2079162597656,269.0210876464844,291.858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876875068992,2.7812760095002893e-08,0.0011876596836373,-0.071750521659851,0.0,0.0,0.0,-0.0186007171869277,60.0,-17.761478424072266,-0.0,-9.617525620342349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272280,291.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8735046386719,0.0,0.0,0.0001114690749091,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8732604980469,0.0,0.0,0.0001173823038698,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8735046386719,0.0,0.0,8.669816452311352e-05,291.9718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.87353515625,0.0,0.0,0.0001173823038698,292.417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8739013671875,0.0,0.0,0.0005568111082538,292.8045959472656,294.1499938964844,270.0023803710937,269.3799133300781,272.2079162597656,269.0210876464844,291.858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011876875068992,2.7812760095002893e-08,0.0011876596836373,-0.071750521659851,0.0,0.0,0.0,-0.0186007171869277,60.0,-17.761478424072266,-0.0,-9.617525620342349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272340,291.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.86724853515625,0.0,0.0,0.0001112128156819,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86700439453125,0.0,0.0,0.0001171124531538,291.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.86724853515625,0.0,0.0,8.649885421618819e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.86724853515625,0.0,0.0,0.0001171124531538,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8676452636719,0.0,0.0,0.0005555310635827,292.797119140625,294.1499938964844,269.9796447753906,269.3645324707031,272.1615295410156,268.9980163574219,291.8453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849571019411,2.7493420873270225e-08,0.0011849296279251,-0.0709199458360672,0.0,0.0,0.0,-0.0184424091130495,60.0,-17.72800636291504,-0.0,-9.57335686280203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272400,291.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.86724853515625,0.0,0.0,0.0001112128156819,291.4768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.86700439453125,0.0,0.0,0.0001171124531538,291.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.86724853515625,0.0,0.0,8.649885421618819e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.86724853515625,0.0,0.0,0.0001171124531538,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8676452636719,0.0,0.0,0.0005555310635827,292.797119140625,294.1499938964844,269.9796447753906,269.3645324707031,272.1615295410156,268.9980163574219,291.8453674316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011849571019411,2.7493420873270225e-08,0.0011849296279251,-0.0709199458360672,0.0,0.0,0.0,-0.0184424091130495,60.0,-17.72800636291504,-0.0,-9.57335686280203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272460,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8609313964844,0.0,0.0,0.0001109712320612,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8606872558594,0.0,0.0,0.0001168580492958,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8609313964844,0.0,0.0,8.631095988675952e-05,291.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8609619140625,0.0,0.0,0.0001168580492958,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.861328125,0.0,0.0,0.0005543243023566,292.78961181640625,294.1499938964844,269.9580078125,269.349853515625,272.1156616210937,268.9757080078125,291.8326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823829263448,2.719236569248552e-08,0.0011823556851595,-0.0701368004083633,0.0,0.0,0.0,-0.0182931665331125,60.0,-17.695823669433594,-0.0,-9.531810007956665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272520,291.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8609313964844,0.0,0.0,0.0001109712320612,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8606872558594,0.0,0.0,0.0001168580492958,291.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8609313964844,0.0,0.0,8.631095988675952e-05,291.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8609619140625,0.0,0.0,0.0001168580492958,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.861328125,0.0,0.0,0.0005543243023566,292.78961181640625,294.1499938964844,269.9580078125,269.349853515625,272.1156616210937,268.9757080078125,291.8326110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823829263448,2.719236569248552e-08,0.0011823556851595,-0.0701368004083633,0.0,0.0,0.0,-0.0182931665331125,60.0,-17.695823669433594,-0.0,-9.531810007956665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272580,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8545837402344,0.0,0.0,0.0001107503849198,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8543395996094,0.0,0.0,0.0001166254878626,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85455322265625,0.0,0.0,8.613918907940388e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8545837402344,0.0,0.0,0.0001166254878626,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8549499511719,0.0,0.0,0.0005532210925593,292.78204345703125,294.1499938964844,269.9377136230469,269.3360900878906,272.07049560546875,268.9547119140625,291.81982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800298234447,2.69171529510004e-08,0.0011800028150901,-0.0694207698106765,0.0,0.0,0.0,-0.0181567333638668,60.0,-17.665693283081055,-0.0,-9.49390823734575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272640,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8545837402344,0.0,0.0,0.0001107503849198,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8543395996094,0.0,0.0,0.0001166254878626,291.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.85455322265625,0.0,0.0,8.613918907940388e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8545837402344,0.0,0.0,0.0001166254878626,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8549499511719,0.0,0.0,0.0005532210925593,292.78204345703125,294.1499938964844,269.9377136230469,269.3360900878906,272.07049560546875,268.9547119140625,291.81982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011800298234447,2.69171529510004e-08,0.0011800028150901,-0.0694207698106765,0.0,0.0,0.0,-0.0181567333638668,60.0,-17.665693283081055,-0.0,-9.49390823734575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272700,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.85137939453125,0.0,0.0,0.0001106465497286,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.85113525390625,0.0,0.0,0.0001165161447715,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.85137939453125,0.0,0.0,8.605842594988644e-05,291.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.85137939453125,0.0,0.0,0.0001165161447715,292.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.85174560546875,0.0,0.0,0.0005527024040929,292.7782287597656,294.1499938964844,269.9281311035156,269.32958984375,272.0481262207031,268.9446105957031,291.8134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011789232958108,2.678775423703428e-08,0.0011788965202867,-0.0690840780735015,0.0,0.0,0.0,-0.0180925857275724,60.0,-17.651227951049805,-0.0,-9.476113405071376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272760,291.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8481750488281,0.0,0.0,0.0001105500414269,291.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8479309082031,0.0,0.0,0.0001164145214715,291.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.84814453125,0.0,0.0,8.598336717113853e-05,291.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8481750488281,0.0,0.0,0.0001164145214715,292.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8485412597656,0.0,0.0,0.0005522203282453,292.7744140625,294.1499938964844,269.9189758300781,269.3233642578125,272.0259094238281,268.9349365234375,291.8070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778949992731,2.6667493102650042e-08,0.0011778683401644,-0.068771131336689,0.0,0.0,0.0,-0.018032968044281,60.0,-17.637420654296875,-0.0,-9.459590444294008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272820,291.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8417053222656,0.0,0.0,0.0001103761387639,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8414611816406,0.0,0.0,0.0001162313856184,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8417053222656,0.0,0.0,8.584810711909086e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8417053222656,0.0,0.0,0.0001162313856184,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8420715332031,0.0,0.0,0.0005513516371138,292.7667541503906,294.1499938964844,269.9020080566406,269.31182861328125,271.98193359375,268.9166259765625,291.7943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760420165956,2.6450779344600054e-08,0.0011760154739022,-0.0682071447372436,0.0,0.0,0.0,-0.0179255343973636,60.0,-17.611541748046875,-0.0,-9.429852099174241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272880,291.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8417053222656,0.0,0.0,0.0001103761387639,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8414611816406,0.0,0.0,0.0001162313856184,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8417053222656,0.0,0.0,8.584810711909086e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8417053222656,0.0,0.0,0.0001162313856184,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8420715332031,0.0,0.0,0.0005513516371138,292.7667541503906,294.1499938964844,269.9020080566406,269.31182861328125,271.98193359375,268.9166259765625,291.7943115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760420165956,2.6450779344600054e-08,0.0011760154739022,-0.0682071447372436,0.0,0.0,0.0,-0.0179255343973636,60.0,-17.611541748046875,-0.0,-9.429852099174241e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272940,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.835205078125,0.0,0.0,0.0001102317473851,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8349609375,0.0,0.0,0.0001160793399321,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8351745605469,0.0,0.0,8.573580271331593e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.835205078125,0.0,0.0,0.0001160793399321,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8355712890625,0.0,0.0,0.0005506303859874,292.7590637207031,294.1499938964844,269.88702392578125,269.3016662597656,271.9386291503906,268.9002380371094,291.7815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745034717023,2.627084683126668e-08,0.0011744771618396,-0.0677388459444046,0.0,0.0,0.0,-0.0178363360464572,60.0,-17.588693618774414,-0.0,-9.405196266243365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273000,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.835205078125,0.0,0.0,0.0001102317473851,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8349609375,0.0,0.0,0.0001160793399321,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8351745605469,0.0,0.0,8.573580271331593e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.835205078125,0.0,0.0,0.0001160793399321,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8355712890625,0.0,0.0,0.0005506303859874,292.7590637207031,294.1499938964844,269.88702392578125,269.3016662597656,271.9386291503906,268.9002380371094,291.7815246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745034717023,2.627084683126668e-08,0.0011744771618396,-0.0677388459444046,0.0,0.0,0.0,-0.0178363360464572,60.0,-17.588693618774414,-0.0,-9.405196266243365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273060,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.82861328125,0.0,0.0,0.0001101218804251,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8283996582031,0.0,0.0,0.0001159636376542,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.82861328125,0.0,0.0,8.565034659113735e-05,291.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8286437988281,0.0,0.0,0.0001159636376542,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8289794921875,0.0,0.0,0.0005500816041603,292.75128173828125,294.1499938964844,269.8742980957031,269.29296875,271.89605712890625,268.885986328125,291.7687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733326828107,2.6133928798799392e-08,0.0011733064893633,-0.0673824623227119,0.0,0.0,0.0,-0.0177684593945741,60.0,-17.569316864013672,-0.0,-9.386456412130428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273120,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.82861328125,0.0,0.0,0.0001101218804251,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8283996582031,0.0,0.0,0.0001159636376542,291.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.82861328125,0.0,0.0,8.565034659113735e-05,291.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8286437988281,0.0,0.0,0.0001159636376542,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8289794921875,0.0,0.0,0.0005500816041603,292.75128173828125,294.1499938964844,269.8742980957031,269.29296875,271.89605712890625,268.885986328125,291.7687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733326828107,2.6133928798799392e-08,0.0011733064893633,-0.0673824623227119,0.0,0.0,0.0,-0.0177684593945741,60.0,-17.569316864013672,-0.0,-9.386456412130428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273180,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8219909667969,0.0,0.0,0.0001100442532333,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.82177734375,0.0,0.0,0.0001158818922704,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8219909667969,0.0,0.0,8.558997069485486e-05,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.822021484375,0.0,0.0,0.0001158818922704,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8223571777344,0.0,0.0,0.0005496938247233,292.74346923828125,294.1499938964844,269.864013671875,269.2859802246094,271.8541259765625,268.8737487792969,291.75604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725054355338,2.6037191958039333e-08,0.0011724793585017,-0.0671306475996971,0.0,0.0,0.0,-0.017720503732562,60.0,-17.553136825561523,-0.0,-9.373227527476048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273240,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8219909667969,0.0,0.0,0.0001100442532333,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.82177734375,0.0,0.0,0.0001158818922704,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8219909667969,0.0,0.0,8.558997069485486e-05,291.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.822021484375,0.0,0.0,0.0001158818922704,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8223571777344,0.0,0.0,0.0005496938247233,292.74346923828125,294.1499938964844,269.864013671875,269.2859802246094,271.8541259765625,268.8737487792969,291.75604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725054355338,2.6037191958039333e-08,0.0011724793585017,-0.0671306475996971,0.0,0.0,0.0,-0.017720503732562,60.0,-17.553136825561523,-0.0,-9.373227527476048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273300,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.81866455078125,0.0,0.0,0.0001100205263355,291.4634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8184509277344,0.0,0.0,0.0001158569066319,291.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.81866455078125,0.0,0.0,8.557151886634529e-05,291.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8186950683594,0.0,0.0,0.0001158569066319,292.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.81903076171875,0.0,0.0,0.0005495753139257,292.7395324707031,294.1499938964844,269.8598327636719,269.2831420898437,271.8334045410156,268.8685607910156,291.7496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722524650394,2.6007624498447512e-08,0.0011722265044227,-0.0670536756515502,0.0,0.0,0.0,-0.0177058447152376,60.0,-17.546510696411133,-0.0,-9.369185249852309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273360,291.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8153076171875,0.0,0.0,0.0001100061053875,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8150939941406,0.0,0.0,0.0001158417217084,291.96014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8153076171875,0.0,0.0,8.556029933970422e-05,291.94354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8153381347656,0.0,0.0,0.0001158417217084,292.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.815673828125,0.0,0.0,0.0005495032528415,292.7355651855469,294.1499938964844,269.8563842773437,269.28076171875,271.8128967285156,268.8640441894531,291.7432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720987968146,2.5989654872660143e-08,0.0011720728361979,-0.0670069009065628,0.0,0.0,0.0,-0.0176969356834888,60.0,-17.54085350036621,-0.0,-9.366729614157521e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273420,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.80859375,0.0,0.0,0.0001100057415897,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8083801269531,0.0,0.0,0.0001158413433586,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8085632324219,0.0,0.0,8.556002285331488e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80859375,0.0,0.0,0.0001158413433586,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8089294433594,0.0,0.0,0.000549501448404,292.7276306152344,294.1499938964844,269.85162353515625,269.27752685546875,271.7724304199219,268.8569030761719,291.73052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720948386937,2.5989198348952414e-08,0.0011720687616616,-0.0670057162642479,0.0,0.0,0.0,-0.0176967103034257,60.0,-17.532297134399414,-0.0,-9.366667086396776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273480,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.80859375,0.0,0.0,0.0001100057415897,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8083801269531,0.0,0.0,0.0001158413433586,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8085632324219,0.0,0.0,8.556002285331488e-05,291.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80859375,0.0,0.0,0.0001158413433586,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8089294433594,0.0,0.0,0.000549501448404,292.7276306152344,294.1499938964844,269.85162353515625,269.27752685546875,271.7724304199219,268.8569030761719,291.73052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720948386937,2.5989198348952414e-08,0.0011720687616616,-0.0670057162642479,0.0,0.0,0.0,-0.0176967103034257,60.0,-17.532297134399414,-0.0,-9.366667086396776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273540,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8017883300781,0.0,0.0,0.0001100454828701,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.80157470703125,0.0,0.0,0.0001158831946668,291.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8017883300781,0.0,0.0,8.559093112125993e-05,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8017883300781,0.0,0.0,0.0001158831946668,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8021240234375,0.0,0.0,0.0005496999947354,292.7196350097656,294.1499938964844,269.8500061035156,269.27642822265625,271.7326965332031,268.8526916503906,291.7178039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725181248039,2.6038723177634893e-08,0.0011724920477718,-0.0671346336603164,0.0,0.0,0.0,-0.0177212599664926,60.0,-17.527555465698242,-0.0,-9.37343642704036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273600,291.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8017883300781,0.0,0.0,0.0001100454828701,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.80157470703125,0.0,0.0,0.0001158831946668,291.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8017883300781,0.0,0.0,8.559093112125993e-05,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8017883300781,0.0,0.0,0.0001158831946668,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8021240234375,0.0,0.0,0.0005496999947354,292.7196350097656,294.1499938964844,269.8500061035156,269.27642822265625,271.7326965332031,268.8526916503906,291.7178039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011725181248039,2.6038723177634893e-08,0.0011724920477718,-0.0671346336603164,0.0,0.0,0.0,-0.0177212599664926,60.0,-17.527555465698242,-0.0,-9.37343642704036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273660,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.794921875,0.0,0.0,0.0001101019151974,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7947082519531,0.0,0.0,0.0001159426174126,291.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.794921875,0.0,0.0,8.563481969758868e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7949523925781,0.0,0.0,0.0001159426174126,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7952575683594,0.0,0.0,0.0005499818362295,292.7115783691406,294.1499938964844,269.8500061035156,269.27642822265625,271.6937866210937,268.8510131835937,291.705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731192935258,2.610904026312255e-08,0.0011730932164937,-0.0673176720738411,0.0,0.0,0.0,-0.0177561193704605,60.0,-17.525606155395508,-0.0,-9.383051491340669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273720,291.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.794921875,0.0,0.0,0.0001101019151974,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7947082519531,0.0,0.0,0.0001159426174126,291.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.794921875,0.0,0.0,8.563481969758868e-05,291.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7949523925781,0.0,0.0,0.0001159426174126,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7952575683594,0.0,0.0,0.0005499818362295,292.7115783691406,294.1499938964844,269.8500061035156,269.27642822265625,271.6937866210937,268.8510131835937,291.705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731192935258,2.610904026312255e-08,0.0011730932164937,-0.0673176720738411,0.0,0.0,0.0,-0.0177561193704605,60.0,-17.525606155395508,-0.0,-9.383051491340669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273780,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7879943847656,0.0,0.0,0.0001101550806197,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7878112792969,0.0,0.0,0.0001159986059064,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7879943847656,0.0,0.0,8.56761762406677e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7880249023437,0.0,0.0,0.0001159986059064,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.788330078125,0.0,0.0,0.0005502474377863,292.7034606933594,294.1499938964844,269.8500061035156,269.27642822265625,271.6557006835937,268.8503723144531,291.6923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736858868971,2.6175294820518505e-08,0.0011736596934497,-0.067490130662918,0.0,0.0,0.0,-0.0177889633923769,60.0,-17.523969650268555,-0.0,-9.39211588502076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273840,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7879943847656,0.0,0.0,0.0001101550806197,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7878112792969,0.0,0.0,0.0001159986059064,291.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7879943847656,0.0,0.0,8.56761762406677e-05,291.9284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7880249023437,0.0,0.0,0.0001159986059064,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.788330078125,0.0,0.0,0.0005502474377863,292.7034606933594,294.1499938964844,269.8500061035156,269.27642822265625,271.6557006835937,268.8503723144531,291.6923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011736858868971,2.6175294820518505e-08,0.0011736596934497,-0.067490130662918,0.0,0.0,0.0,-0.0177889633923769,60.0,-17.523969650268555,-0.0,-9.39211588502076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273900,291.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7845153808594,0.0,0.0,0.0001101804227801,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7843017578125,0.0,0.0,0.000116025294119,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7845153808594,0.0,0.0,8.569588680984452e-05,291.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7845458984375,0.0,0.0,0.000116025294119,292.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.78485107421875,0.0,0.0,0.0005503740394487,292.6993713378906,294.1499938964844,269.8500061035156,269.27642822265625,271.6369323730469,268.8502197265625,291.6860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011739558540284,2.620686956333884e-08,0.001173929660581,-0.0675723180174827,0.0,0.0,0.0,-0.017804617062211,60.0,-17.52303695678711,-0.0,-9.39643740593965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
