time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
281220,291.8112487792969,297.1499938964844,293.1499938964844,0.0010197981027886,-89.92960357666016,288.39715576171875,0.5102404952049255,0.050000000745058,0.0461805537343025,291.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4854736328125,0.5102404952049255,0.050000000745058,0.0486303456127643,291.8345642089844,297.1499938964844,293.1499938964844,0.0011201361194252,-76.82716369628906,288.55731201171875,0.5102404952049255,0.050000000745058,0.0359182059764862,291.7821044921875,297.1499938964844,293.1499938964844,0.0011782313231378,-109.41258239746094,288.6429138183594,0.5102404952049255,0.050000000745058,0.0486303456127643,292.2660217285156,297.1499938964844,293.1499938964844,0.0007179222302511,-316.2418518066406,287.9742431640625,0.5102404952049255,0.050000000745058,0.2306814193725586,286.9283447265625,291.1499938964844,269.8700866699219,269.30401611328125,282.8182067871094,291.2679443359375,286.6936950683594,1.0,0.1693395525217056,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.622894287109375,60.0,-1435.2684326171875,-1000.6748657226562,34.912879943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7193908691406,278.1499938964844,0.0,18000.0,313.1499938964844,3551.404541015625,18000.0,0.0,0.0,0.0055294386111199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0440696068108081,0.0440704673528671,-8.619207392257522e-07,0.0,5.611677352135303e-06,0.0,0.0,0.37657630443573,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281280,291.8112487792969,297.1499938964844,293.1499938964844,0.0010197981027886,-89.92960357666016,288.39715576171875,0.5102404952049255,0.050000000745058,0.0461805537343025,291.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4854736328125,0.5102404952049255,0.050000000745058,0.0486303456127643,291.8345642089844,297.1499938964844,293.1499938964844,0.0011201361194252,-76.82716369628906,288.55731201171875,0.5102404952049255,0.050000000745058,0.0359182059764862,291.7821044921875,297.1499938964844,293.1499938964844,0.0011782313231378,-109.41258239746094,288.6429138183594,0.5102404952049255,0.050000000745058,0.0486303456127643,292.2660217285156,297.1499938964844,293.1499938964844,0.0007179222302511,-316.2418518066406,287.9742431640625,0.5102404952049255,0.050000000745058,0.2306814193725586,286.9283447265625,291.1499938964844,269.8700866699219,269.30401611328125,282.8182067871094,291.2679443359375,286.6936950683594,1.0,0.1693395525217056,0.9976189732551576,0.9976189732551576,0.996000349521637,1.0,-0.4920642971992492,0.2080400288105011,0.2840242683887481,0.0826451405882835,0.0,0.0,1.0,33.622894287109375,60.0,-1435.2684326171875,-1000.6748657226562,34.912879943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.14996337890625,292.7193908691406,278.1499938964844,0.0,18000.0,313.1499938964844,3551.404541015625,18000.0,0.0,0.0,0.0055294386111199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0440696068108081,0.0440704673528671,-8.619207392257522e-07,0.0,5.611677352135303e-06,0.0,0.0,0.37657630443573,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
281340,291.8055114746094,297.1499938964844,293.1499938964844,0.0016416244907304,-145.12454223632812,289.123291015625,0.4959815740585327,0.050000000745058,0.0463845059275627,291.56988525390625,297.1499938964844,293.1499938964844,0.0017755988519638,-165.29432678222656,289.31402587890625,0.4959815740585327,0.050000000745058,0.0488451197743415,291.8275146484375,297.1499938964844,293.1499938964844,0.0017336135497316,-119.1992645263672,289.2698974609375,0.4959815740585327,0.050000000745058,0.0360768362879753,291.7752685546875,297.1499938964844,293.1499938964844,0.0018113865517079,-168.62550354003906,289.3875732421875,0.4959815740585327,0.050000000745058,0.0488451197743415,292.2578430175781,297.1499938964844,293.1499938964844,0.0011709369719028,-517.0770874023438,288.4205017089844,0.4959815740585327,0.050000000745058,0.2317002117633819,286.690185546875,291.1499938964844,269.8807373046875,269.318603515625,282.8181457519531,291.25848388671875,286.8056945800781,1.0,0.1795076727867126,0.996031641960144,0.996031641960144,1.0,1.0,-0.4942376017570495,0.2089378535747528,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.07571792602539,60.0,153.76177978515625,-2550.36474609375,39.71089172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0762939453125,292.4442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,9131.568359375,19080.0,0.0,0.0,0.0866948589682579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9704925417900084,0.970500349998474,-7.784510671626776e-06,0.0,8.798425551503897e-05,0.0,0.0,101.69932556152344,0.0,0.0,0.0,0.5616342425346375,4.0,0.0,1.0
281400,291.8055114746094,297.1499938964844,293.1499938964844,0.0016416244907304,-145.12454223632812,289.123291015625,0.4959815740585327,0.050000000745058,0.0463845059275627,291.56988525390625,297.1499938964844,293.1499938964844,0.0017755988519638,-165.29432678222656,289.31402587890625,0.4959815740585327,0.050000000745058,0.0488451197743415,291.8275146484375,297.1499938964844,293.1499938964844,0.0017336135497316,-119.1992645263672,289.2698974609375,0.4959815740585327,0.050000000745058,0.0360768362879753,291.7752685546875,297.1499938964844,293.1499938964844,0.0018113865517079,-168.62550354003906,289.3875732421875,0.4959815740585327,0.050000000745058,0.0488451197743415,292.2578430175781,297.1499938964844,293.1499938964844,0.0011709369719028,-517.0770874023438,288.4205017089844,0.4959815740585327,0.050000000745058,0.2317002117633819,286.690185546875,291.1499938964844,269.8807373046875,269.318603515625,282.8181457519531,291.25848388671875,286.8056945800781,1.0,0.1795076727867126,0.996031641960144,0.996031641960144,1.0,1.0,-0.4942376017570495,0.2089378535747528,0.2852997481822967,0.0828791409730911,0.0,0.0,1.0,39.07571792602539,60.0,153.76177978515625,-2550.36474609375,39.71089172363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.0762939453125,292.4442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,9131.568359375,19080.0,0.0,0.0,0.0866948589682579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9704925417900084,0.970500349998474,-7.784510671626776e-06,0.0,8.798425551503897e-05,0.0,0.0,101.69932556152344,0.0,0.0,0.0,0.5616342425346375,4.0,0.0,1.0
281460,291.8125305175781,297.1499938964844,293.1499938964844,0.0021137811709195,-184.98440551757807,290.18310546875,0.4862402677536011,0.050000000745058,0.0465533807873725,291.5785217285156,297.1499938964844,293.1499938964844,0.0023289129603654,-214.60205078125,290.4966735839844,0.4862402677536011,0.050000000745058,0.0490229539573192,291.8315124511719,297.1499938964844,293.1499938964844,0.0022029147949069,-149.93898010253906,290.3219299316406,0.4862402677536011,0.050000000745058,0.0362081862986087,291.7784729003906,297.1499938964844,293.1499938964844,0.0023006729315966,-212.00352478027344,290.4685974121094,0.4862402677536011,0.050000000745058,0.0490229539573192,292.2599792480469,297.1499938964844,293.1499938964844,0.0014978835824877,-654.8350830078125,289.2619323730469,0.4862402677536011,0.050000000745058,0.2325437813997268,287.0272827148437,291.1499938964844,269.8932800292969,269.3358459472656,282.8218078613281,291.25927734375,287.09234619140625,1.0,0.1874753385782241,0.9964257478713988,0.9964257478713988,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.5904655456543,48.0,442.3132934570313,-2927.805908203125,43.71460723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1763916015625,293.6385803222656,278.1499938964844,0.0,18000.0,313.1499938964844,16034.8388671875,19080.0,0.0,0.0,0.1541548669338226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287938117980957,1.2879518270492554,-1.3699224837182555e-05,0.0,0.0001564475824125,0.0,0.0,237.54202270507807,0.0,0.0,0.0,0.7082439661026001,4.0,0.0,1.0
281520,291.8125305175781,297.1499938964844,293.1499938964844,0.0021137811709195,-184.98440551757807,290.18310546875,0.4862402677536011,0.050000000745058,0.0465533807873725,291.5785217285156,297.1499938964844,293.1499938964844,0.0023289129603654,-214.60205078125,290.4966735839844,0.4862402677536011,0.050000000745058,0.0490229539573192,291.8315124511719,297.1499938964844,293.1499938964844,0.0022029147949069,-149.93898010253906,290.3219299316406,0.4862402677536011,0.050000000745058,0.0362081862986087,291.7784729003906,297.1499938964844,293.1499938964844,0.0023006729315966,-212.00352478027344,290.4685974121094,0.4862402677536011,0.050000000745058,0.0490229539573192,292.2599792480469,297.1499938964844,293.1499938964844,0.0014978835824877,-654.8350830078125,289.2619323730469,0.4862402677536011,0.050000000745058,0.2325437813997268,287.0272827148437,291.1499938964844,269.8932800292969,269.3358459472656,282.8218078613281,291.25927734375,287.09234619140625,1.0,0.1874753385782241,0.9964257478713988,0.9964257478713988,1.0,1.0,-0.4960371553897857,0.2097533345222473,0.2862838208675384,0.0831155776977539,0.0,0.0,1.0,43.5904655456543,48.0,442.3132934570313,-2927.805908203125,43.71460723876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,294.1763916015625,293.6385803222656,278.1499938964844,0.0,18000.0,313.1499938964844,16034.8388671875,19080.0,0.0,0.0,0.1541548669338226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.287938117980957,1.2879518270492554,-1.3699224837182555e-05,0.0,0.0001564475824125,0.0,0.0,237.54202270507807,0.0,0.0,0.0,0.7082439661026001,4.0,0.0,1.0
281580,291.8262634277344,297.1499938964844,293.1499938964844,0.0025301377754658,-218.90611267089844,291.1211242675781,0.4839413166046142,0.050000000745058,0.0465956591069698,291.5914611816406,297.1499938964844,293.1499938964844,0.0028256895020604,-257.314453125,291.5531005859375,0.4839413166046142,0.050000000745058,0.0490674711763858,291.8419494628906,297.1499938964844,293.1499938964844,0.0026187866460531,-176.2050323486328,291.2567443847656,0.4839413166046142,0.050000000745058,0.036241065710783,291.7876892089844,297.1499938964844,293.1499938964844,0.0027364031411707,-249.23182678222656,291.4316711425781,0.4839413166046142,0.050000000745058,0.0490674711763858,292.2685546875,297.1499938964844,293.1499938964844,0.0017833648016676,-770.992919921875,290.0067443847656,0.4839413166046142,0.050000000745058,0.232754960656166,287.3539428710937,291.1499938964844,269.9075927734375,269.35546875,282.8299255371094,291.2669677734375,287.4610900878906,1.0,0.1889256983995437,0.9968198537826538,0.9968198537826538,1.0,1.0,-0.4964879155158996,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.71964645385742,36.0,667.4660034179688,-3470.618408203125,44.72044372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1907043457031,295.5873718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18208.9765625,19080.0,0.0,0.0,0.2061210870742797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372479796409607,1.372495412826538,-1.5556706784991547e-05,0.0,0.0002091867063427,0.0,0.0,287.4574890136719,0.0,0.0,0.0,0.7506846189498901,4.0,0.0,1.0
281640,291.8262634277344,297.1499938964844,293.1499938964844,0.0025301377754658,-218.90611267089844,291.1211242675781,0.4839413166046142,0.050000000745058,0.0465956591069698,291.5914611816406,297.1499938964844,293.1499938964844,0.0028256895020604,-257.314453125,291.5531005859375,0.4839413166046142,0.050000000745058,0.0490674711763858,291.8419494628906,297.1499938964844,293.1499938964844,0.0026187866460531,-176.2050323486328,291.2567443847656,0.4839413166046142,0.050000000745058,0.036241065710783,291.7876892089844,297.1499938964844,293.1499938964844,0.0027364031411707,-249.23182678222656,291.4316711425781,0.4839413166046142,0.050000000745058,0.0490674711763858,292.2685546875,297.1499938964844,293.1499938964844,0.0017833648016676,-770.992919921875,290.0067443847656,0.4839413166046142,0.050000000745058,0.232754960656166,287.3539428710937,291.1499938964844,269.9075927734375,269.35546875,282.8299255371094,291.2669677734375,287.4610900878906,1.0,0.1889256983995437,0.9968198537826538,0.9968198537826538,1.0,1.0,-0.4964879155158996,0.2099941521883011,0.2864937782287597,0.0831075385212898,0.0,0.0,1.0,44.71964645385742,36.0,667.4660034179688,-3470.618408203125,44.72044372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.1907043457031,295.5873718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18208.9765625,19080.0,0.0,0.0,0.2061210870742797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.372479796409607,1.372495412826538,-1.5556706784991547e-05,0.0,0.0002091867063427,0.0,0.0,287.4574890136719,0.0,0.0,0.0,0.7506846189498901,4.0,0.0,1.0
281700,291.83514404296875,297.1499938964844,293.1499938964844,0.0027122553437948,-232.7054901123047,291.6101379394531,0.4851526319980621,0.050000000745058,0.0465733148157596,291.5990905761719,297.1499938964844,293.1499938964844,0.0030478122644126,-275.120361328125,292.09814453125,0.4851526319980621,0.050000000745058,0.049043945968151,291.8490600585937,297.1499938964844,293.1499938964844,0.0028013295959681,-186.90310668945312,291.7449035644531,0.4851526319980621,0.050000000745058,0.0362236909568309,291.7940979003906,297.1499938964844,293.1499938964844,0.0029287207871675,-264.4725341796875,291.9328918457031,0.4851526319980621,0.050000000745058,0.049043945968151,292.2747497558594,297.1499938964844,293.1499938964844,0.0019061536295339,-817.419189453125,290.4123840332031,0.4851526319980621,0.050000000745058,0.2326433509588241,287.590087890625,291.1499938964844,269.91534423828125,269.3661499023437,282.83544921875,291.2727966308594,287.7236633300781,1.0,0.1877357959747314,0.9970169067382812,0.9970169067382812,1.0,1.0,-0.4962499439716339,0.2099168300628662,0.2863331139087677,0.0830174088478088,0.0,0.0,1.0,44.12145614624024,36.0,794.5626220703125,-3793.517822265625,44.18745422363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.428955078125,296.7768859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18619.724609375,20160.0,0.0,0.0,0.226437360048294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.387873291969299,1.3878892660140991,-1.5907626220723614e-05,0.0,0.0002298051404068,0.0,0.0,297.2386779785156,0.0,0.0,0.0,0.7734083533287048,4.0,0.0,1.0
281760,291.8452453613281,297.1499938964844,293.1499938964844,0.0028769087512046,-244.30419921875,292.1156616210937,0.4876591861248016,0.050000000745058,0.0465276129543781,291.607421875,297.1499938964844,293.1499938964844,0.0032524124253541,-290.4336242675781,292.6572265625,0.4876591861248016,0.050000000745058,0.0489958152174949,291.8573913574219,297.1499938964844,293.1499938964844,0.0029668055940419,-195.9011993408203,292.2499389648437,0.4876591861248016,0.050000000745058,0.0361881405115127,291.8016052246094,297.1499938964844,293.1499938964844,0.0031038636807352,-277.35284423828125,292.4501647949219,0.4876591861248016,0.050000000745058,0.0489958152174949,292.2821655273437,297.1499938964844,293.1499938964844,0.002015566220507,-855.787353515625,290.8441467285156,0.4876591861248016,0.050000000745058,0.2324150502681732,287.8793334960937,291.1499938964844,269.9234924316406,269.3773193359375,282.8418884277344,291.27984619140625,288.03936767578125,1.0,0.185457706451416,0.9972216486930848,0.9972216486930848,1.0,1.0,-0.4957630038261413,0.2097333073616027,0.2860296964645386,0.0828811600804328,0.0,0.0,1.0,42.89849472045898,25.0,927.8773193359376,-4146.22412109375,43.09930038452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,298.7674865722656,298.0723876953125,278.1499938964844,0.0,18000.0,313.1499938964844,19578.33203125,20160.0,0.0,0.0,0.2431652098894119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4231512546539309,1.4231679439544678,-1.6726606190786697e-05,0.0,0.0002467817685101,0.0,0.0,320.486083984375,0.0,0.0,0.0,0.7778539657592773,4.0,0.0,1.0
281820,291.86883544921875,297.1499938964844,293.1499938964844,0.0031543874647468,-260.938232421875,293.16900634765625,0.4958307445049286,0.050000000745058,0.0463869497179985,291.6259155273437,297.1499938964844,293.1499938964844,0.0036092246882617,-313.5369567871094,293.8085327148437,0.4958307445049286,0.050000000745058,0.0488476939499378,291.8772277832031,297.1499938964844,293.1499938964844,0.0032469404395669,-208.81678771972656,293.30303955078125,0.4958307445049286,0.050000000745058,0.0360787399113178,291.819580078125,297.1499938964844,293.1499938964844,0.0034028817899525,-296.04180908203125,293.5247802734375,0.4958307445049286,0.050000000745058,0.0488476939499378,292.3002624511719,297.1499938964844,293.1499938964844,0.0021950481459498,-908.7131958007812,291.7798767089844,0.4958307445049286,0.050000000745058,0.2317124307155609,288.61016845703125,291.1499938964844,269.9408264160156,269.4010925292969,282.8572082519531,291.2972717285156,288.81787109375,1.0,0.1784975528717041,0.9976310729980468,0.9976310729980468,1.0,1.0,-0.4942643046379089,0.2091427743434906,0.2851215302944183,0.0825103595852851,0.0,0.0,1.0,39.13546371459961,25.0,1181.1634521484375,-4872.1015625,39.76397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.60040283203125,300.7922058105469,278.1499938964844,0.0,18000.0,313.1499938964844,20002.291015625,20160.0,0.0,0.0,0.2667374312877655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384775161743164,1.4384945631027222,-1.7088812455767766e-05,0.0,0.0002707045641727,0.0,0.0,330.9522399902344,0.0,0.0,0.0,0.7855321168899536,4.0,0.0,1.0
281880,291.86883544921875,297.1499938964844,293.1499938964844,0.0031543874647468,-260.938232421875,293.16900634765625,0.4958307445049286,0.050000000745058,0.0463869497179985,291.6259155273437,297.1499938964844,293.1499938964844,0.0036092246882617,-313.5369567871094,293.8085327148437,0.4958307445049286,0.050000000745058,0.0488476939499378,291.8772277832031,297.1499938964844,293.1499938964844,0.0032469404395669,-208.81678771972656,293.30303955078125,0.4958307445049286,0.050000000745058,0.0360787399113178,291.819580078125,297.1499938964844,293.1499938964844,0.0034028817899525,-296.04180908203125,293.5247802734375,0.4958307445049286,0.050000000745058,0.0488476939499378,292.3002624511719,297.1499938964844,293.1499938964844,0.0021950481459498,-908.7131958007812,291.7798767089844,0.4958307445049286,0.050000000745058,0.2317124307155609,288.61016845703125,291.1499938964844,269.9408264160156,269.4010925292969,282.8572082519531,291.2972717285156,288.81787109375,1.0,0.1784975528717041,0.9976310729980468,0.9976310729980468,1.0,1.0,-0.4942643046379089,0.2091427743434906,0.2851215302944183,0.0825103595852851,0.0,0.0,1.0,39.13546371459961,25.0,1181.1634521484375,-4872.1015625,39.76397705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,301.60040283203125,300.7922058105469,278.1499938964844,0.0,18000.0,313.1499938964844,20002.291015625,20160.0,0.0,0.0,0.2667374312877655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4384775161743164,1.4384945631027222,-1.7088812455767766e-05,0.0,0.0002707045641727,0.0,0.0,330.9522399902344,0.0,0.0,0.0,0.7855321168899536,4.0,0.0,1.0
281940,291.8964233398437,297.1499938964844,293.1499938964844,0.0033689776901155,-269.6801147460937,294.253173828125,0.5031995177268982,0.050000000745058,0.0462746396660804,291.6466979980469,297.1499938964844,293.1499938964844,0.0039013302884995,-327.4214782714844,294.9759826660156,0.5031995177268982,0.050000000745058,0.0487294271588325,291.9008483886719,297.1499938964844,293.1499938964844,0.0034653032198548,-215.61691284179688,294.38751220703125,0.5031995177268982,0.050000000745058,0.0359913893043994,291.84100341796875,297.1499938964844,293.1499938964844,0.0036393436603248,-306.191162109375,294.62646484375,0.5031995177268982,0.050000000745058,0.0487294271588325,292.3221740722656,297.1499938964844,293.1499938964844,0.0023273394908756,-933.3018798828124,292.78631591796875,0.5031995177268982,0.050000000745058,0.2311514168977737,289.51300048828125,291.1499938964844,269.9594421386719,269.4266662597656,282.875244140625,291.31866455078125,289.7585144042969,1.0,0.173115387558937,0.998040497303009,0.998040497303009,1.0,1.0,-0.4930674135684967,0.2086825370788574,0.2843848764896393,0.0821925997734069,0.0,0.0,1.0,36.13051986694336,25.0,1391.224609375,-5597.3544921875,37.1146354675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.44921875,303.5231628417969,278.1499938964844,0.0,18000.0,313.1499938964844,20117.404296875,21240.0,0.0,0.0,0.2787145972251892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442610740661621,1.4426279067993164,-1.7187157936859876e-05,0.0,0.0002828598953783,0.0,0.0,333.8133239746094,0.0,0.0,0.0,0.8026026487350464,4.0,0.0,1.0
282000,291.8964233398437,297.1499938964844,293.1499938964844,0.0033689776901155,-269.6801147460937,294.253173828125,0.5031995177268982,0.050000000745058,0.0462746396660804,291.6466979980469,297.1499938964844,293.1499938964844,0.0039013302884995,-327.4214782714844,294.9759826660156,0.5031995177268982,0.050000000745058,0.0487294271588325,291.9008483886719,297.1499938964844,293.1499938964844,0.0034653032198548,-215.61691284179688,294.38751220703125,0.5031995177268982,0.050000000745058,0.0359913893043994,291.84100341796875,297.1499938964844,293.1499938964844,0.0036393436603248,-306.191162109375,294.62646484375,0.5031995177268982,0.050000000745058,0.0487294271588325,292.3221740722656,297.1499938964844,293.1499938964844,0.0023273394908756,-933.3018798828124,292.78631591796875,0.5031995177268982,0.050000000745058,0.2311514168977737,289.51300048828125,291.1499938964844,269.9594421386719,269.4266662597656,282.875244140625,291.31866455078125,289.7585144042969,1.0,0.173115387558937,0.998040497303009,0.998040497303009,1.0,1.0,-0.4930674135684967,0.2086825370788574,0.2843848764896393,0.0821925997734069,0.0,0.0,1.0,36.13051986694336,25.0,1391.224609375,-5597.3544921875,37.1146354675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.44921875,303.5231628417969,278.1499938964844,0.0,18000.0,313.1499938964844,20117.404296875,21240.0,0.0,0.0,0.2787145972251892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442610740661621,1.4426279067993164,-1.7187157936859876e-05,0.0,0.0002828598953783,0.0,0.0,333.8133239746094,0.0,0.0,0.0,0.8026026487350464,4.0,0.0,1.0
282060,291.92724609375,297.1499938964844,293.1499938964844,0.0035206293687224,-271.202880859375,295.33843994140625,0.5095011591911316,0.050000000745058,0.0461898706853389,291.6694641113281,297.1499938964844,293.1499938964844,0.0041253995150327,-332.62872314453125,296.1268920898437,0.5095011591911316,0.050000000745058,0.0486401580274105,291.9275207519531,297.1499938964844,293.1499938964844,0.0036212266422808,-216.79579162597656,295.47296142578125,0.5095011591911316,0.050000000745058,0.035925455391407,291.8652648925781,297.1499938964844,293.1499938964844,0.0038117836229503,-308.44207763671875,295.7243347167969,0.5095011591911316,0.050000000745058,0.0486401580274105,292.3473205566406,297.1499938964844,293.1499938964844,0.0024139434099197,-932.4422607421876,293.8323669433594,0.5095011591911316,0.050000000745058,0.2307279556989669,290.5472106933594,291.1499938964844,269.9791564941406,269.4537048339844,282.89556884765625,291.34332275390625,290.8199462890625,1.0,0.1688160151243209,0.9984824657440186,0.9984824657440186,1.0,1.0,-0.4921640753746032,0.2083471268415451,0.283816933631897,0.0819313302636146,0.0,0.0,1.0,33.8620719909668,25.0,1544.2772216796875,-6289.921875,35.1229133605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1291198730469,306.1116638183594,278.1499938964844,0.0,18000.0,313.1499938964844,21058.5546875,21240.0,0.0,0.0,0.281271755695343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759697914123535,1.4759877920150757,-1.7991224012803286e-05,0.0,0.0002854550839401,0.0,0.0,357.5105285644531,0.0,0.0,0.0,0.8060327172279358,4.0,0.0,1.0
282120,291.92724609375,297.1499938964844,293.1499938964844,0.0035206293687224,-271.202880859375,295.33843994140625,0.5095011591911316,0.050000000745058,0.0461898706853389,291.6694641113281,297.1499938964844,293.1499938964844,0.0041253995150327,-332.62872314453125,296.1268920898437,0.5095011591911316,0.050000000745058,0.0486401580274105,291.9275207519531,297.1499938964844,293.1499938964844,0.0036212266422808,-216.79579162597656,295.47296142578125,0.5095011591911316,0.050000000745058,0.035925455391407,291.8652648925781,297.1499938964844,293.1499938964844,0.0038117836229503,-308.44207763671875,295.7243347167969,0.5095011591911316,0.050000000745058,0.0486401580274105,292.3473205566406,297.1499938964844,293.1499938964844,0.0024139434099197,-932.4422607421876,293.8323669433594,0.5095011591911316,0.050000000745058,0.2307279556989669,290.5472106933594,291.1499938964844,269.9791564941406,269.4537048339844,282.89556884765625,291.34332275390625,290.8199462890625,1.0,0.1688160151243209,0.9984824657440186,0.9984824657440186,1.0,1.0,-0.4921640753746032,0.2083471268415451,0.283816933631897,0.0819313302636146,0.0,0.0,1.0,33.8620719909668,25.0,1544.2772216796875,-6289.921875,35.1229133605957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1291198730469,306.1116638183594,278.1499938964844,0.0,18000.0,313.1499938964844,21058.5546875,21240.0,0.0,0.0,0.281271755695343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4759697914123535,1.4759877920150757,-1.7991224012803286e-05,0.0,0.0002854550839401,0.0,0.0,357.5105285644531,0.0,0.0,0.0,0.8060327172279358,4.0,0.0,1.0
282180,291.9605407714844,297.1499938964844,293.1499938964844,0.0036108780186623,-266.6094055175781,296.3931579589844,0.5149820446968079,0.050000000745058,0.0461236946284771,291.6937561035156,297.1499938964844,293.1499938964844,0.0042802961543202,-330.3110656738281,297.22857666015625,0.5149820446968079,0.050000000745058,0.0485704690217971,291.9566345214844,297.1499938964844,293.1499938964844,0.003715734463185,-213.19439697265625,296.52734375,0.5149820446968079,0.050000000745058,0.0358739830553531,291.8916931152344,297.1499938964844,293.1499938964844,0.003920595627278,-303.9419250488281,296.7862243652344,0.5149820446968079,0.050000000745058,0.0485704690217971,292.3749694824219,297.1499938964844,293.1499938964844,0.0024571791291236,-910.3458862304688,294.8827209472656,0.5149820446968079,0.050000000745058,0.2303974032402038,291.66326904296875,291.1499938964844,269.99981689453125,269.4820861816406,282.9178161621094,291.3706359863281,291.94854736328125,1.0,0.1653745174407959,0.9989244937896729,0.9989244937896729,1.0,1.0,-0.4914588928222656,0.2080950736999511,0.2833638191223144,0.0817094817757606,0.0,0.0,0.902954876422882,32.09095001220703,25.0,1618.701171875,-6883.16064453125,33.57280349731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5147399902344,308.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,21954.220703125,21240.0,0.0,0.0,0.2766136229038238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4509479999542236,1.4509657621383667,-1.7749047401593998e-05,0.0,0.0002807276614475,0.0,0.0,344.4042053222656,0.0,0.0,0.0,0.7919358015060425,4.0,0.0,1.0
282240,291.9605407714844,297.1499938964844,293.1499938964844,0.0036108780186623,-266.6094055175781,296.3931579589844,0.5149820446968079,0.050000000745058,0.0461236946284771,291.6937561035156,297.1499938964844,293.1499938964844,0.0042802961543202,-330.3110656738281,297.22857666015625,0.5149820446968079,0.050000000745058,0.0485704690217971,291.9566345214844,297.1499938964844,293.1499938964844,0.003715734463185,-213.19439697265625,296.52734375,0.5149820446968079,0.050000000745058,0.0358739830553531,291.8916931152344,297.1499938964844,293.1499938964844,0.003920595627278,-303.9419250488281,296.7862243652344,0.5149820446968079,0.050000000745058,0.0485704690217971,292.3749694824219,297.1499938964844,293.1499938964844,0.0024571791291236,-910.3458862304688,294.8827209472656,0.5149820446968079,0.050000000745058,0.2303974032402038,291.66326904296875,291.1499938964844,269.99981689453125,269.4820861816406,282.9178161621094,291.3706359863281,291.94854736328125,1.0,0.1653745174407959,0.9989244937896729,0.9989244937896729,1.0,1.0,-0.4914588928222656,0.2080950736999511,0.2833638191223144,0.0817094817757606,0.0,0.0,0.902954876422882,32.09095001220703,25.0,1618.701171875,-6883.16064453125,33.57280349731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5147399902344,308.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,21954.220703125,21240.0,0.0,0.0,0.2766136229038238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4509479999542236,1.4509657621383667,-1.7749047401593998e-05,0.0,0.0002807276614475,0.0,0.0,344.4042053222656,0.0,0.0,0.0,0.7919358015060425,4.0,0.0,1.0
282300,291.9778747558594,297.1499938964844,293.1499938964844,0.0036344486288726,-262.5019226074219,296.89813232421875,0.5174328088760376,0.050000000745058,0.0460961200296878,291.7062683105469,297.1499938964844,293.1499938964844,0.0043326145969331,-326.8690795898437,297.7503967285156,0.5174328088760376,0.050000000745058,0.0485414341092109,291.9718322753906,297.1499938964844,293.1499938964844,0.0037412999663501,-209.9745941162109,297.0318908691406,0.5174328088760376,0.050000000745058,0.0358525365591049,291.9054870605469,297.1499938964844,293.1499938964844,0.0039523779414594,-299.6795654296875,297.2928771972656,0.5174328088760376,0.050000000745058,0.0485414341092109,292.3894958496094,297.1499938964844,293.1499938964844,0.0024638732429593,-893.1036987304688,295.396484375,0.5174328088760376,0.050000000745058,0.2302596569061279,292.23272705078125,291.1499938964844,270.0104675292969,269.4967041015625,282.92950439453125,291.385009765625,292.5166931152344,1.0,0.1639170199632644,0.9991454482078552,0.9991454482078552,1.0,1.0,-0.4911650419235229,0.2079933583736419,0.283171683549881,0.081611081957817,0.0,0.0,0.7737757563591003,31.352867126464844,25.0,1612.7646484375,-7089.97314453125,32.928104400634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5758972167969,309.3045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,23950.45703125,20160.0,0.0,0.0,0.2721944451332092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3275967836380005,1.3276129961013794,-1.6119231077027507e-05,0.0,0.0002762427611742,0.0,0.0,278.98175048828125,0.0,0.0,0.0,0.7158948183059692,4.0,0.0,1.0
282360,291.9954833984375,297.1499938964844,293.1499938964844,0.0036466047167778,-257.7000732421875,297.3782958984375,0.519701361656189,0.050000000745058,0.0460716038942337,291.7188720703125,297.1499938964844,293.1499938964844,0.0043715210631489,-322.5302429199219,298.2439880371094,0.519701361656189,0.050000000745058,0.0485156178474426,291.98736572265625,297.1499938964844,293.1499938964844,0.0037553838919848,-206.21348571777344,297.5115051269531,0.519701361656189,0.050000000745058,0.0358334705233573,291.9195251464844,297.1499938964844,293.1499938964844,0.0039722011424601,-294.650146484375,297.7738342285156,0.519701361656189,0.050000000745058,0.0485156178474426,292.404296875,297.1499938964844,293.1499938964844,0.002462439937517,-873.428955078125,295.8902893066406,0.519701361656189,0.050000000745058,0.230137214064598,292.7914428710937,291.1499938964844,270.0212707519531,269.51153564453125,282.9414978027344,291.3997497558594,293.0617980957031,1.0,0.162609189748764,0.999316394329071,0.999316394329071,0.9999539256095886,1.0,-0.4909038245677948,0.2079050093889236,0.2829988002777099,0.0815203040838241,0.0,0.0,0.6083436012268066,30.6966552734375,25.0,1542.1051025390625,-7118.4609375,32.355552673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5536499023437,309.8954467773437,278.1499938964844,0.0,18000.0,313.1499938964844,26274.587890625,20160.0,0.0,0.0,0.2665748000144958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.014445662498474,1.0144578218460083,-1.2191186215204652e-05,0.0,0.000270539545454,0.0,0.0,150.0274200439453,0.0,0.0,0.0,0.5861945152282715,4.0,0.0,1.0
282420,292.0305480957031,297.1499938964844,293.1499938964844,0.0036763865500688,-250.9548492431641,298.17047119140625,0.5237255096435547,0.050000000745058,0.0460303202271461,291.7437438964844,297.1499938964844,293.1499938964844,0.0044597988016903,-317.46343994140625,299.0673828125,0.5237255096435547,0.050000000745058,0.0484721437096595,292.01837158203125,297.1499938964844,293.1499938964844,0.0037900251336395,-201.0107421875,298.3040771484375,0.5237255096435547,0.050000000745058,0.0358013585209846,291.9475402832031,297.1499938964844,293.1499938964844,0.0040200483053922,-287.9517822265625,298.5711364746094,0.5237255096435547,0.050000000745058,0.0484721437096595,292.4338684082031,297.1499938964844,293.1499938964844,0.0024579369928687,-842.3580322265625,296.69854736328125,0.5237255096435547,0.050000000745058,0.2299309819936752,293.7015380859375,291.1499938964844,270.0433654785156,269.5418395996094,282.9658508300781,291.4294128417969,293.83331298828125,1.0,0.1603798568248748,0.9996581673622132,0.9996581673622132,0.999861776828766,1.0,-0.4904638826847076,0.2077609598636627,0.2827029228210449,0.0813596174120903,0.0,0.0,0.2021241933107376,29.59134292602539,25.0,839.6213989257812,-5683.8330078125,31.39250373840332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3651123046875,308.5121765136719,278.1499938964844,0.0,18000.0,313.1499938964844,24856.4609375,20160.0,0.0,0.0,0.2511911690235138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614631354808807,0.2614692449569702,-6.1018122323730495e-06,0.0,0.0002549271157477,0.0,0.0,15.110735893249512,0.0,0.0,0.0,0.333450436592102,4.0,0.0,1.0
282480,292.0305480957031,297.1499938964844,293.1499938964844,0.0036763865500688,-250.9548492431641,298.17047119140625,0.5237255096435547,0.050000000745058,0.0460303202271461,291.7437438964844,297.1499938964844,293.1499938964844,0.0044597988016903,-317.46343994140625,299.0673828125,0.5237255096435547,0.050000000745058,0.0484721437096595,292.01837158203125,297.1499938964844,293.1499938964844,0.0037900251336395,-201.0107421875,298.3040771484375,0.5237255096435547,0.050000000745058,0.0358013585209846,291.9475402832031,297.1499938964844,293.1499938964844,0.0040200483053922,-287.9517822265625,298.5711364746094,0.5237255096435547,0.050000000745058,0.0484721437096595,292.4338684082031,297.1499938964844,293.1499938964844,0.0024579369928687,-842.3580322265625,296.69854736328125,0.5237255096435547,0.050000000745058,0.2299309819936752,293.7015380859375,291.1499938964844,270.0433654785156,269.5418395996094,282.9658508300781,291.4294128417969,293.83331298828125,1.0,0.1603798568248748,0.9996581673622132,0.9996581673622132,0.999861776828766,1.0,-0.4904638826847076,0.2077609598636627,0.2827029228210449,0.0813596174120903,0.0,0.0,0.2021241933107376,29.59134292602539,25.0,839.6213989257812,-5683.8330078125,31.39250373840332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3651123046875,308.5121765136719,278.1499938964844,0.0,18000.0,313.1499938964844,24856.4609375,20160.0,0.0,0.0,0.2511911690235138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614631354808807,0.2614692449569702,-6.1018122323730495e-06,0.0,0.0002549271157477,0.0,0.0,15.110735893249512,0.0,0.0,0.0,0.333450436592102,4.0,0.0,1.0
282540,292.0607604980469,297.1499938964844,293.1499938964844,0.0039034918881952,-268.2803039550781,298.3800354003906,0.5271278619766235,0.050000000745058,0.0459974110126495,291.7650756835937,297.1499938964844,293.1499938964844,0.0048068184405565,-343.0865173339844,299.38427734375,0.5271278619766235,0.050000000745058,0.0484374910593032,292.0455322265625,297.1499938964844,293.1499938964844,0.0040290527977049,-215.0653381347656,298.5246276855469,0.5271278619766235,0.050000000745058,0.0357757657766342,291.97216796875,297.1499938964844,293.1499938964844,0.0042893481440842,-308.9150695800781,298.8193054199219,0.5271278619766235,0.050000000745058,0.0484374910593032,292.45916748046875,297.1499938964844,293.1499938964844,0.0025707511231303,-888.8983764648438,296.7945861816406,0.5271278619766235,0.050000000745058,0.2297665923833847,293.62872314453125,291.1499938964844,270.06591796875,269.5727844238281,282.9884948730469,291.45574951171875,293.4385986328125,1.0,0.1585780531167984,1.0,1.0,0.9997696280479432,1.0,-0.4901131987571716,0.2076506316661834,0.2824625670909881,0.0812248811125755,0.0,0.0,0.0,28.71023178100586,25.0,-673.9274291992188,-3266.460693359375,30.626012802124023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.239013671875,303.41021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,21131.857421875,19080.0,0.0,0.0,0.2279920130968094,0.0,0.0,0.0,0.0,1.0,0.0042979149147868,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0483591929078102,0.0805633664131164,-0.0322041772305965,0.0,0.0002313829172635,0.0,0.0,3.55949330329895,0.0,0.0,0.0,0.2696934640407562,4.0,0.0,1.0
282600,292.0607604980469,297.1499938964844,293.1499938964844,0.0039034918881952,-268.2803039550781,298.3800354003906,0.5271278619766235,0.050000000745058,0.0459974110126495,291.7650756835937,297.1499938964844,293.1499938964844,0.0048068184405565,-343.0865173339844,299.38427734375,0.5271278619766235,0.050000000745058,0.0484374910593032,292.0455322265625,297.1499938964844,293.1499938964844,0.0040290527977049,-215.0653381347656,298.5246276855469,0.5271278619766235,0.050000000745058,0.0357757657766342,291.97216796875,297.1499938964844,293.1499938964844,0.0042893481440842,-308.9150695800781,298.8193054199219,0.5271278619766235,0.050000000745058,0.0484374910593032,292.45916748046875,297.1499938964844,293.1499938964844,0.0025707511231303,-888.8983764648438,296.7945861816406,0.5271278619766235,0.050000000745058,0.2297665923833847,293.62872314453125,291.1499938964844,270.06591796875,269.5727844238281,282.9884948730469,291.45574951171875,293.4385986328125,1.0,0.1585780531167984,1.0,1.0,0.9997696280479432,1.0,-0.4901131987571716,0.2076506316661834,0.2824625670909881,0.0812248811125755,0.0,0.0,0.0,28.71023178100586,25.0,-673.9274291992188,-3266.460693359375,30.626012802124023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.239013671875,303.41021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,21131.857421875,19080.0,0.0,0.0,0.2279920130968094,0.0,0.0,0.0,0.0,1.0,0.0042979149147868,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0483591929078102,0.0805633664131164,-0.0322041772305965,0.0,0.0002313829172635,0.0,0.0,3.55949330329895,0.0,0.0,0.0,0.2696934640407562,4.0,0.0,1.0
282660,292.07916259765625,297.1499938964844,293.1499938964844,0.0044781677424907,-326.3855895996094,297.8655090332031,0.5299850106239319,0.050000000745058,0.0459710620343685,291.7783203125,297.1499938964844,293.1499938964844,0.0056252884678542,-420.8186340332031,299.1211853027344,0.5299850106239319,0.050000000745058,0.04840974137187,292.0629577636719,297.1499938964844,293.1499938964844,0.004626858048141,-261.6055908203125,298.0379943847656,0.5299850106239319,0.050000000745058,0.035755269229412,291.9883728027344,297.1499938964844,293.1499938964844,0.0049492213875055,-376.4574890136719,298.4013366699219,0.5299850106239319,0.050000000745058,0.04840974137187,292.4737548828125,297.1499938964844,293.1499938964844,0.0028965827077627,-1069.8277587890625,295.9359130859375,0.5299850106239319,0.050000000745058,0.2296349704265594,292.13287353515625,291.1499938964844,270.0887756347656,269.6041259765625,283.0057373046875,291.47235107421875,291.5181579589844,1.0,0.1571186929941177,1.0,1.0,0.9993382096290588,1.0,-0.4898324012756347,0.2075659334659576,0.2822664678096771,0.0811161026358604,0.0,0.0,0.0,28.004610061645508,25.0,-2782.147216796875,-0.0,30.01296043395996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9293518066406,299.8557434082031,278.1499938964844,0.0,18000.0,313.1499938964844,19235.916015625,19080.0,0.0,0.0,0.1881140619516372,0.0,0.0,0.0,0.0,1.0,0.0122467847540974,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0585381460259669e-05,0.0699060931801796,-0.0698955059051513,0.0,0.0001909118582261,0.0,0.0,2.7722833156585693,0.0,0.0,0.0,0.2707981765270233,4.0,0.0,1.0
282720,292.07916259765625,297.1499938964844,293.1499938964844,0.0044781677424907,-326.3855895996094,297.8655090332031,0.5299850106239319,0.050000000745058,0.0459710620343685,291.7783203125,297.1499938964844,293.1499938964844,0.0056252884678542,-420.8186340332031,299.1211853027344,0.5299850106239319,0.050000000745058,0.04840974137187,292.0629577636719,297.1499938964844,293.1499938964844,0.004626858048141,-261.6055908203125,298.0379943847656,0.5299850106239319,0.050000000745058,0.035755269229412,291.9883728027344,297.1499938964844,293.1499938964844,0.0049492213875055,-376.4574890136719,298.4013366699219,0.5299850106239319,0.050000000745058,0.04840974137187,292.4737548828125,297.1499938964844,293.1499938964844,0.0028965827077627,-1069.8277587890625,295.9359130859375,0.5299850106239319,0.050000000745058,0.2296349704265594,292.13287353515625,291.1499938964844,270.0887756347656,269.6041259765625,283.0057373046875,291.47235107421875,291.5181579589844,1.0,0.1571186929941177,1.0,1.0,0.9993382096290588,1.0,-0.4898324012756347,0.2075659334659576,0.2822664678096771,0.0811161026358604,0.0,0.0,0.0,28.004610061645508,25.0,-2782.147216796875,-0.0,30.01296043395996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.9293518066406,299.8557434082031,278.1499938964844,0.0,18000.0,313.1499938964844,19235.916015625,19080.0,0.0,0.0,0.1881140619516372,0.0,0.0,0.0,0.0,1.0,0.0122467847540974,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0585381460259669e-05,0.0699060931801796,-0.0698955059051513,0.0,0.0001909118582261,0.0,0.0,2.7722833156585693,0.0,0.0,0.0,0.2707981765270233,4.0,0.0,1.0
282780,292.0823974609375,297.1499938964844,293.1499938964844,0.0052024568431079,-400.11236572265625,297.2262268066406,0.5323714017868042,0.050000000745058,0.0459498763084411,291.7814025878906,297.1499938964844,293.1499938964844,0.0066606900654733,-516.3958129882812,298.8011779785156,0.5323714017868042,0.050000000745058,0.0483874343335628,292.0677185058594,297.1499938964844,293.1499938964844,0.0053743002936244,-320.1171875,297.428466796875,0.5323714017868042,0.050000000745058,0.0357387922704219,291.9937438964844,297.1499938964844,293.1499938964844,0.0057715745642781,-460.447021484375,297.87750244140625,0.5323714017868042,0.050000000745058,0.0483874343335628,292.4748229980469,297.1499938964844,293.1499938964844,0.0033337415661662,-1316.1583251953125,294.8383483886719,0.5323714017868042,0.050000000745058,0.2295291572809219,290.1596069335937,291.1499938964844,270.1117553710937,269.6356506347656,283.0152893066406,291.47509765625,289.8095397949219,1.0,0.1559347361326217,1.0,1.0,0.9989067912101746,1.0,-0.4896066784858703,0.2074984014034271,0.2821082770824432,0.0810313746333122,0.0,0.0,0.0811198651790618,27.43742752075196,25.0,-1853.0360107421875,-4515.4970703125,29.520681381225582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5822448730469,301.7245483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18760.92578125,19080.0,0.0,0.0,0.1252401173114776,0.0,0.0,0.0,0.0,1.0,0.0096540916711092,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740523412823677,0.1359545141458511,-0.0619021691381931,0.0,0.0001271028013434,0.0,0.0,5.445382118225098,0.0,0.0,0.0,0.2776885628700256,4.0,0.0,1.0
282840,292.0823974609375,297.1499938964844,293.1499938964844,0.0052024568431079,-400.11236572265625,297.2262268066406,0.5323714017868042,0.050000000745058,0.0459498763084411,291.7814025878906,297.1499938964844,293.1499938964844,0.0066606900654733,-516.3958129882812,298.8011779785156,0.5323714017868042,0.050000000745058,0.0483874343335628,292.0677185058594,297.1499938964844,293.1499938964844,0.0053743002936244,-320.1171875,297.428466796875,0.5323714017868042,0.050000000745058,0.0357387922704219,291.9937438964844,297.1499938964844,293.1499938964844,0.0057715745642781,-460.447021484375,297.87750244140625,0.5323714017868042,0.050000000745058,0.0483874343335628,292.4748229980469,297.1499938964844,293.1499938964844,0.0033337415661662,-1316.1583251953125,294.8383483886719,0.5323714017868042,0.050000000745058,0.2295291572809219,290.1596069335937,291.1499938964844,270.1117553710937,269.6356506347656,283.0152893066406,291.47509765625,289.8095397949219,1.0,0.1559347361326217,1.0,1.0,0.9989067912101746,1.0,-0.4896066784858703,0.2074984014034271,0.2821082770824432,0.0810313746333122,0.0,0.0,0.0811198651790618,27.43742752075196,25.0,-1853.0360107421875,-4515.4970703125,29.520681381225582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.5822448730469,301.7245483398437,278.1499938964844,0.0,18000.0,313.1499938964844,18760.92578125,19080.0,0.0,0.0,0.1252401173114776,0.0,0.0,0.0,0.0,1.0,0.0096540916711092,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740523412823677,0.1359545141458511,-0.0619021691381931,0.0,0.0001271028013434,0.0,0.0,5.445382118225098,0.0,0.0,0.0,0.2776885628700256,4.0,0.0,1.0
282900,292.0824890136719,297.1499938964844,293.1499938964844,0.0054061855189502,-412.9691162109375,297.3216247558594,0.5334099531173706,0.050000000745058,0.0459408797323703,291.78143310546875,297.1499938964844,293.1499938964844,0.0069489288143813,-532.26513671875,298.9784545898437,0.5334099531173706,0.050000000745058,0.0483779609203338,292.0683898925781,297.1499938964844,293.1499938964844,0.0055817230604588,-330.0860290527344,297.52801513671875,0.5334099531173706,0.050000000745058,0.0357317961752414,291.9949035644531,297.1499938964844,293.1499938964844,0.0059966295957565,-474.3840637207031,297.99664306640625,0.5334099531173706,0.050000000745058,0.0483779609203338,292.473876953125,297.1499938964844,293.1499938964844,0.0034753247164189,-1368.4761962890625,294.8250427246094,0.5334099531173706,0.050000000745058,0.2294842153787613,289.94219970703125,291.1499938964844,270.1232604980469,269.6513977050781,283.0189208984375,291.4740295410156,290.21337890625,1.0,0.1554289013147354,1.0,1.0,0.9986910223960876,1.0,-0.4895108044147491,0.2074692696332931,0.2820415198802948,0.0809978321194648,0.0,0.0,0.1904386281967163,27.19654655456543,25.0,216.1321716308593,-5457.98046875,29.311744689941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.3876647949219,310.3104248046875,278.1499938964844,0.0,18000.0,313.1499938964844,18849.0234375,18000.0,0.0,0.0,0.0991965532302856,0.0,0.0,0.0,0.0,1.0,0.0040427506901323,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1210917979478836,0.14894700050354,-0.0278551988303661,0.0,0.0001006718957796,0.0,0.0,6.110091686248779,0.0,0.0,0.0,0.2673408091068268,4.0,0.0,1.0
