time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.0856628417969,297.1499938964844,293.1499938964844,0.0054101436398923,-402.720703125,297.8195495605469,0.5343562960624695,0.050000000745058,0.0459327958524227,291.7828369140625,297.1499938964844,293.1499938964844,0.0069692395627498,-519.8524780273438,299.4599609375,0.5343562960624695,0.050000000745058,0.0483694449067115,292.0712585449219,297.1499938964844,293.1499938964844,0.0055843940936028,-321.8219909667969,298.0198974609375,0.5343562960624695,0.050000000745058,0.0357255078852176,291.9977722167969,297.1499938964844,293.1499938964844,0.0060001509264111,-462.5403137207031,298.4803771972656,0.5343562960624695,0.050000000745058,0.0483694449067115,292.47564697265625,297.1499938964844,293.1499938964844,0.0034808851778507,-1335.767822265625,295.3703918457031,0.5343562960624695,0.050000000745058,0.2294438183307647,290.593505859375,291.1499938964844,270.1347351074219,269.6671142578125,283.0238647460937,291.47491455078125,290.93218994140625,1.0,0.1549728065729141,1.0,1.0,0.9984759092330932,1.0,-0.4894246459007263,0.207442432641983,0.2819822132587433,0.0809700563549995,0.0,0.0,0.1637913286685943,26.980100631713867,25.0,977.290283203125,-5669.07666015625,29.12407112121582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2253112792969,312.1708374023437,278.1499938964844,0.0,18000.0,313.1499938964844,18078.84765625,18000.0,0.0,0.0,0.0824455916881561,0.0,0.0,0.0,0.0,1.0,0.0008939063991419,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135262906551361,0.1368924528360366,-0.0016295500099658,0.0,8.367179543711245e-05,0.0,0.0,5.412880897521973,0.0,0.0,0.0,0.275758683681488,4.0,0.0,1.0
283020,292.0982971191406,297.1499938964844,293.1499938964844,0.0054933740757405,-396.9274291992188,298.5508117675781,0.536001980304718,0.050000000745058,0.045918982475996,291.78912353515625,297.1499938964844,293.1499938964844,0.0071580889634788,-515.7593383789062,300.20623779296875,0.536001980304718,0.050000000745058,0.048354897648096,292.0820007324219,297.1499938964844,293.1499938964844,0.0056740781292319,-317.3055419921875,298.74822998046875,0.536001980304718,0.050000000745058,0.0357147641479969,292.0074768066406,297.1499938964844,293.1499938964844,0.0061103617772459,-456.6526794433594,299.20703125,0.536001980304718,0.050000000745058,0.048354897648096,292.4847412109375,297.1499938964844,293.1499938964844,0.0035055023618042,-1308.413330078125,296.13507080078125,0.536001980304718,0.050000000745058,0.2293748259544372,291.4583740234375,291.1499938964844,270.15753173828125,269.6983337402344,283.0376281738281,291.483154296875,291.5302429199219,1.0,0.1541904211044311,1.0,1.0,0.9980455636978148,1.0,-0.4892774522304535,0.2073938697576522,0.28188356757164,0.0809313431382179,0.0,0.0,0.0527001209557056,26.61043739318848,25.0,672.9190063476562,-4757.6005859375,28.80368995666504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.47271728515625,309.4457397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18129.943359375,18000.0,0.0,0.0,0.0551236793398857,0.0,0.0,0.0,0.0,1.0,0.0018362742848694,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908179879188537,0.0972116142511367,-0.006393626332283,0.0,5.5943524785107e-05,0.0,0.0,3.760033369064331,0.0,0.0,0.0,0.2696074843406677,4.0,0.0,1.0
283080,292.0982971191406,297.1499938964844,293.1499938964844,0.0054933740757405,-396.9274291992188,298.5508117675781,0.536001980304718,0.050000000745058,0.045918982475996,291.78912353515625,297.1499938964844,293.1499938964844,0.0071580889634788,-515.7593383789062,300.20623779296875,0.536001980304718,0.050000000745058,0.048354897648096,292.0820007324219,297.1499938964844,293.1499938964844,0.0056740781292319,-317.3055419921875,298.74822998046875,0.536001980304718,0.050000000745058,0.0357147641479969,292.0074768066406,297.1499938964844,293.1499938964844,0.0061103617772459,-456.6526794433594,299.20703125,0.536001980304718,0.050000000745058,0.048354897648096,292.4847412109375,297.1499938964844,293.1499938964844,0.0035055023618042,-1308.413330078125,296.13507080078125,0.536001980304718,0.050000000745058,0.2293748259544372,291.4583740234375,291.1499938964844,270.15753173828125,269.6983337402344,283.0376281738281,291.483154296875,291.5302429199219,1.0,0.1541904211044311,1.0,1.0,0.9980455636978148,1.0,-0.4892774522304535,0.2073938697576522,0.28188356757164,0.0809313431382179,0.0,0.0,0.0527001209557056,26.61043739318848,25.0,672.9190063476562,-4757.6005859375,28.80368995666504,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.47271728515625,309.4457397460937,278.1499938964844,0.0,18000.0,313.1499938964844,18129.943359375,18000.0,0.0,0.0,0.0551236793398857,0.0,0.0,0.0,0.0,1.0,0.0018362742848694,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908179879188537,0.0972116142511367,-0.006393626332283,0.0,5.5943524785107e-05,0.0,0.0,3.760033369064331,0.0,0.0,0.0,0.2696074843406677,4.0,0.0,1.0
283140,292.1121826171875,297.1499938964844,293.1499938964844,0.0057644136250019,-412.7895202636719,298.9043884277344,0.5373629927635193,0.050000000745058,0.0459077879786491,291.7968139648437,297.1499938964844,293.1499938964844,0.0076378737576305,-539.368896484375,300.6696472167969,0.5373629927635193,0.050000000745058,0.0483431108295917,292.0941772460937,297.1499938964844,293.1499938964844,0.0059606228023767,-330.06158447265625,299.1106262207031,0.5373629927635193,0.050000000745058,0.0357060544192791,292.0185852050781,297.1499938964844,293.1499938964844,0.0064413994550704,-475.5137023925781,299.5943908691406,0.5373629927635193,0.050000000745058,0.0483431108295917,292.4950561523437,297.1499938964844,293.1499938964844,0.0036404135171324,-1355.3792724609375,296.3841247558594,0.5373629927635193,0.050000000745058,0.2293189018964767,291.5415954589844,291.1499938964844,270.1799621582031,269.7290344238281,283.0526123046875,291.4934997558594,291.5256042480469,1.0,0.1535534709692001,1.0,1.0,0.9976152181625366,1.0,-0.4891581535339355,0.2073497474193573,0.2818083763122558,0.0809139162302017,0.0,0.0,0.0,26.31102561950684,25.0,112.11974334716795,-3448.24365234375,28.54432678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5626525878906,305.2424011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18184.724609375,18000.0,0.0,0.0,0.0327032580971717,0.0,0.0,0.0,0.0,1.0,0.0054569179192185,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0389747284352779,0.0774270519614219,-0.038452323526144,0.0,3.318965173093602e-05,0.0,0.0,2.942925453186035,0.0,0.0,0.0,0.2649506628513336,4.0,0.0,1.0
283200,292.1121826171875,297.1499938964844,293.1499938964844,0.0057644136250019,-412.7895202636719,298.9043884277344,0.5373629927635193,0.050000000745058,0.0459077879786491,291.7968139648437,297.1499938964844,293.1499938964844,0.0076378737576305,-539.368896484375,300.6696472167969,0.5373629927635193,0.050000000745058,0.0483431108295917,292.0941772460937,297.1499938964844,293.1499938964844,0.0059606228023767,-330.06158447265625,299.1106262207031,0.5373629927635193,0.050000000745058,0.0357060544192791,292.0185852050781,297.1499938964844,293.1499938964844,0.0064413994550704,-475.5137023925781,299.5943908691406,0.5373629927635193,0.050000000745058,0.0483431108295917,292.4950561523437,297.1499938964844,293.1499938964844,0.0036404135171324,-1355.3792724609375,296.3841247558594,0.5373629927635193,0.050000000745058,0.2293189018964767,291.5415954589844,291.1499938964844,270.1799621582031,269.7290344238281,283.0526123046875,291.4934997558594,291.5256042480469,1.0,0.1535534709692001,1.0,1.0,0.9976152181625366,1.0,-0.4891581535339355,0.2073497474193573,0.2818083763122558,0.0809139162302017,0.0,0.0,0.0,26.31102561950684,25.0,112.11974334716795,-3448.24365234375,28.54432678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5626525878906,305.2424011230469,278.1499938964844,0.0,18000.0,313.1499938964844,18184.724609375,18000.0,0.0,0.0,0.0327032580971717,0.0,0.0,0.0,0.0,1.0,0.0054569179192185,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0389747284352779,0.0774270519614219,-0.038452323526144,0.0,3.318965173093602e-05,0.0,0.0,2.942925453186035,0.0,0.0,0.0,0.2649506628513336,4.0,0.0,1.0
283260,292.1228942871094,297.1499938964844,293.1499938964844,0.0064003411680459,-469.48480224609375,298.839111328125,0.5384865403175354,0.050000000745058,0.0458986945450305,291.803466796875,297.1499938964844,293.1499938964844,0.0087643805891275,-617.1329956054688,300.8682556152344,0.5384865403175354,0.050000000745058,0.0483335368335247,292.1040344238281,297.1499938964844,293.1499938964844,0.0066334558650851,-375.4425048828125,299.07049560546875,0.5384865403175354,0.050000000745058,0.0356989838182926,292.0281066894531,297.1499938964844,293.1499938964844,0.0072200358845293,-541.5130615234375,299.62030029296875,0.5384865403175354,0.050000000745058,0.0483335368335247,292.5023498535156,297.1499938964844,293.1499938964844,0.0039452319033443,-1530.299072265625,295.99298095703125,0.5384865403175354,0.050000000745058,0.2292734831571579,290.5554504394531,291.1499938964844,270.201904296875,269.759033203125,283.06640625,291.501708984375,290.1317443847656,1.0,0.153034508228302,1.0,1.0,0.9971851706504822,1.0,-0.4890612661838531,0.2073081731796264,0.2817530930042267,0.0809158831834793,0.0,0.0,0.1072721257805824,26.06809425354004,25.0,-1045.724365234375,-4341.8173828125,28.333972930908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.13824462890625,303.6846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17760.9140625,18000.0,0.0,0.0,0.00836025737226,0.0,0.0,0.0,0.0,1.0,0.0059559526853263,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774890482425689,0.1189860180020332,-0.0414969660341739,0.0,8.484597856295295e-06,0.0,0.0,4.50959062576294,0.0,0.0,0.0,0.2695250809192657,4.0,0.0,1.0
283320,292.1228942871094,297.1499938964844,293.1499938964844,0.0064003411680459,-469.48480224609375,298.839111328125,0.5384865403175354,0.050000000745058,0.0458986945450305,291.803466796875,297.1499938964844,293.1499938964844,0.0087643805891275,-617.1329956054688,300.8682556152344,0.5384865403175354,0.050000000745058,0.0483335368335247,292.1040344238281,297.1499938964844,293.1499938964844,0.0066334558650851,-375.4425048828125,299.07049560546875,0.5384865403175354,0.050000000745058,0.0356989838182926,292.0281066894531,297.1499938964844,293.1499938964844,0.0072200358845293,-541.5130615234375,299.62030029296875,0.5384865403175354,0.050000000745058,0.0483335368335247,292.5023498535156,297.1499938964844,293.1499938964844,0.0039452319033443,-1530.299072265625,295.99298095703125,0.5384865403175354,0.050000000745058,0.2292734831571579,290.5554504394531,291.1499938964844,270.201904296875,269.759033203125,283.06640625,291.501708984375,290.1317443847656,1.0,0.153034508228302,1.0,1.0,0.9971851706504822,1.0,-0.4890612661838531,0.2073081731796264,0.2817530930042267,0.0809158831834793,0.0,0.0,0.1072721257805824,26.06809425354004,25.0,-1045.724365234375,-4341.8173828125,28.333972930908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.13824462890625,303.6846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17760.9140625,18000.0,0.0,0.0,0.00836025737226,0.0,0.0,0.0,0.0,1.0,0.0059559526853263,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774890482425689,0.1189860180020332,-0.0414969660341739,0.0,8.484597856295295e-06,0.0,0.0,4.50959062576294,0.0,0.0,0.0,0.2695250809192657,4.0,0.0,1.0
283380,292.1268615722656,297.1499938964844,293.1499938964844,0.0066284658387303,-480.5245056152344,298.9738464355469,0.5390636324882507,0.050000000745058,0.0458940751850605,291.8061828613281,297.1499938964844,293.1499938964844,0.0091467034071683,-630.9735717773438,301.1081237792969,0.5390636324882507,0.050000000745058,0.0483286716043949,292.1078491210937,297.1499938964844,293.1499938964844,0.0068706292659044,-384.0634765625,299.2133483886719,0.5390636324882507,0.050000000745058,0.0356953926384449,292.03228759765625,297.1499938964844,293.1499938964844,0.007486309390515,-553.530517578125,299.787353515625,0.5390636324882507,0.050000000745058,0.0483286716043949,292.50439453125,297.1499938964844,293.1499938964844,0.0040918989107012,-1578.1429443359375,296.005859375,0.5390636324882507,0.050000000745058,0.2292504161596298,290.3480224609375,291.1499938964844,270.2147521972656,269.7765808105469,283.07305908203125,291.50372314453125,290.59930419921875,1.0,0.1527703702449798,1.0,1.0,0.9969271421432496,1.0,-0.4890120327472687,0.2072839438915252,0.2817280888557434,0.0809253677725792,0.0,0.0,0.2028852105140686,25.944807052612305,25.0,426.11712646484375,-5187.58203125,28.22724723815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.2460632324219,309.3249816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17801.92578125,18000.0,0.0,0.0,0.0014302569907158,0.0,0.0,0.0,0.0,1.0,0.0009230114519596,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1341540664434433,0.1358596980571746,-0.0017056359210982,0.0,1.4515291013594831e-06,0.0,0.0,5.291220188140869,0.0,0.0,0.0,0.274428516626358,4.0,0.0,1.0
283440,292.130859375,297.1499938964844,293.1499938964844,0.0066261664032936,-472.9047546386719,299.2646789550781,0.5394127368927002,0.050000000745058,0.0458912998437881,291.8085327148437,297.1499938964844,293.1499938964844,0.0091652907431125,-621.8887329101562,301.3853759765625,0.5394127368927002,0.050000000745058,0.0483257472515106,292.1113586425781,297.1499938964844,293.1499938964844,0.0068686492741107,-377.9921569824219,299.5010681152344,0.5394127368927002,0.050000000745058,0.0356932319700717,292.0357971191406,297.1499938964844,293.1499938964844,0.0074856989085674,-544.865966796875,300.06866455078125,0.5394127368927002,0.050000000745058,0.0483257472515106,292.5072021484375,297.1499938964844,293.1499938964844,0.004089439753443,-1552.654052734375,296.3350830078125,0.5394127368927002,0.050000000745058,0.2292365431785583,290.7624206542969,291.1499938964844,270.2231750488281,269.7880554199219,283.078125,291.5060729980469,291.015869140625,1.0,0.152611419558525,1.0,1.0,0.9967551231384276,1.0,-0.4889824688434601,0.2072680294513702,0.2817144393920898,0.0809347778558731,0.0,0.0,0.1795851737260818,25.870725631713867,25.0,757.9312133789062,-5171.4677734375,28.163122177124023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.40118408203125,309.5809020996094,278.1499938964844,0.0,18000.0,313.1499938964844,17906.095703125,18000.0,0.0,0.0,0.00079372926848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1412877738475799,0.1412920206785202,-4.257690761733102e-06,0.0,8.055342846091662e-07,0.0,0.0,5.556429862976074,0.0,0.0,0.0,0.2756401598453522,4.0,0.0,1.0
283500,292.13702392578125,297.1499938964844,293.1499938964844,0.0066526164300739,-467.7868957519531,299.5795593261719,0.5398125648498535,0.050000000745058,0.0458881333470344,291.81207275390625,297.1499938964844,293.1499938964844,0.0092539470642805,-616.81689453125,301.6958312988281,0.5398125648498535,0.050000000745058,0.0483224131166935,292.1166687011719,297.1499938964844,293.1499938964844,0.0068988259881734,-373.98638916015625,299.8141174316406,0.5398125648498535,0.050000000745058,0.0356907695531845,292.0409545898437,297.1499938964844,293.1499938964844,0.0075255185365676,-539.3361206054688,300.377197265625,0.5398125648498535,0.050000000745058,0.0483224131166935,292.51190185546875,297.1499938964844,293.1499938964844,0.0040923324413597,-1532.1973876953125,296.68170166015625,0.5398125648498535,0.050000000745058,0.2292207330465316,291.1871032714844,291.1499938964844,270.2335205078125,269.8021545410156,283.08526611328125,291.5104064941406,291.3287658691406,1.0,0.1524301022291183,1.0,1.0,0.996540069580078,1.0,-0.4889487326145172,0.2072483450174331,0.2817003726959228,0.0809496790170669,0.0,0.0,0.1334702223539352,25.78632926940918,25.0,684.009521484375,-4752.45751953125,28.09007835388184,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.4018249511719,308.3334655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18067.50390625,18000.0,0.0,0.0,0.001306630205363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231929361820221,0.1231971979141235,-4.262967195245437e-06,0.0,1.3260636251288815e-06,0.0,0.0,4.830394268035889,0.0,0.0,0.0,0.2734790444374084,4.0,0.0,1.0
283560,292.14373779296875,297.1499938964844,293.1499938964844,0.0067514912225306,-470.4348754882813,299.80450439453125,0.5401753783226013,0.050000000745058,0.0458852760493755,291.8160400390625,297.1499938964844,293.1499938964844,0.0094761084765195,-621.998779296875,301.9508056640625,0.5401753783226013,0.050000000745058,0.0483194030821323,292.1224975585937,297.1499938964844,293.1499938964844,0.0070062219165265,-376.1950988769531,300.0412902832031,0.5401753783226013,0.050000000745058,0.0356885455548763,292.04656982421875,297.1499938964844,293.1499938964844,0.0076553961262106,-542.77197265625,300.609130859375,0.5401753783226013,0.050000000745058,0.0483194030821323,292.51715087890625,297.1499938964844,293.1499938964844,0.0041303350590169,-1537.0301513671875,296.89117431640625,0.5401753783226013,0.050000000745058,0.2292064428329467,291.38592529296875,291.1499938964844,270.2436218261719,269.81591796875,283.0927429199219,291.5155334472656,291.4254150390625,1.0,0.1522663384675979,1.0,1.0,0.9963250160217284,1.0,-0.488918274641037,0.2072289139032364,0.2816893458366394,0.0809677094221115,0.0,0.0,0.0966848284006118,25.71019554138184,25.0,408.0711364746094,-4342.46044921875,28.0241928100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.52001953125,306.8019104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18108.833984375,18000.0,0.0,0.0,0.0025192371103912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1046930700540542,0.1046973094344139,-4.242305749357911e-06,0.0,2.556705339884502e-06,0.0,0.0,4.070589542388916,0.0,0.0,0.0,0.2708946168422699,4.0,0.0,1.0
283620,292.1568603515625,297.1499938964844,293.1499938964844,0.0070925336331129,-488.8526306152344,300.10894775390625,0.5408028960227966,0.050000000745058,0.0458803623914718,291.82440185546875,297.1499938964844,293.1499938964844,0.0101939067244529,-649.220947265625,302.3807983398437,0.5408028960227966,0.050000000745058,0.0483142286539077,292.134033203125,297.1499938964844,293.1499938964844,0.0073732887394726,-391.0575256347656,300.3572998046875,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0580749511719,297.1499938964844,293.1499938964844,0.0080922497436404,-564.5511474609375,300.9514465332031,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5272521972656,297.1499938964844,293.1499938964844,0.0042808433063328,-1592.2901611328125,297.07489013671875,0.5408028960227966,0.050000000745058,0.2291819006204605,291.3783874511719,291.1499938964844,270.2630920410156,269.8423767089844,283.1075134277344,291.5257568359375,291.3479309082031,1.0,0.1519847363233566,1.0,1.0,0.9958948493003844,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.0633946731686592,25.57950592041016,25.0,-18.65654182434082,-3867.141357421875,27.911104202270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9393615722656,304.4325256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18038.771484375,18000.0,0.0,0.0,0.0080574210733175,0.0,0.0,0.0,0.0,1.0,0.0017643300816416,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874176248908042,0.0933014899492263,-0.0058838622644543,0.0,8.17725776869338e-06,0.0,0.0,3.584740400314331,0.0,0.0,0.0,0.2686342597007751,4.0,0.0,1.0
283680,292.1568603515625,297.1499938964844,293.1499938964844,0.0070925336331129,-488.8526306152344,300.10894775390625,0.5408028960227966,0.050000000745058,0.0458803623914718,291.82440185546875,297.1499938964844,293.1499938964844,0.0101939067244529,-649.220947265625,302.3807983398437,0.5408028960227966,0.050000000745058,0.0483142286539077,292.134033203125,297.1499938964844,293.1499938964844,0.0073732887394726,-391.0575256347656,300.3572998046875,0.5408028960227966,0.050000000745058,0.0356847271323204,292.0580749511719,297.1499938964844,293.1499938964844,0.0080922497436404,-564.5511474609375,300.9514465332031,0.5408028960227966,0.050000000745058,0.0483142286539077,292.5272521972656,297.1499938964844,293.1499938964844,0.0042808433063328,-1592.2901611328125,297.07489013671875,0.5408028960227966,0.050000000745058,0.2291819006204605,291.3783874511719,291.1499938964844,270.2630920410156,269.8423767089844,283.1075134277344,291.5257568359375,291.3479309082031,1.0,0.1519847363233566,1.0,1.0,0.9958948493003844,1.0,-0.4888659119606018,0.2071907967329025,0.2816751301288605,0.0810116231441497,0.0,0.0,0.0633946731686592,25.57950592041016,25.0,-18.65654182434082,-3867.141357421875,27.911104202270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9393615722656,304.4325256347656,278.1499938964844,0.0,18000.0,313.1499938964844,18038.771484375,18000.0,0.0,0.0,0.0080574210733175,0.0,0.0,0.0,0.0,1.0,0.0017643300816416,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874176248908042,0.0933014899492263,-0.0058838622644543,0.0,8.17725776869338e-06,0.0,0.0,3.584740400314331,0.0,0.0,0.0,0.2686342597007751,4.0,0.0,1.0
283740,292.1689453125,297.1499938964844,293.1499938964844,0.0074952086433768,-511.4078674316406,300.3732604980469,0.5413188934326172,0.050000000745058,0.0458763502538204,291.8328552246094,297.1499938964844,293.1499938964844,0.0110741406679153,-681.7817993164062,302.794189453125,0.5413188934326172,0.050000000745058,0.0483100078999996,292.1448669433594,297.1499938964844,293.1499938964844,0.0078077050857245,-409.2118835449219,300.6356201171875,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0694580078125,297.1499938964844,293.1499938964844,0.0086114378646016,-590.9566650390625,301.2608642578125,0.5413188934326172,0.050000000745058,0.0483100078999996,292.536376953125,297.1499938964844,293.1499938964844,0.004457080271095,-1662.193359375,297.1866760253906,0.5413188934326172,0.050000000745058,0.2291618734598159,291.2385559082031,291.1499938964844,270.2814025878906,269.8671875,283.121337890625,291.5350341796875,291.1996154785156,1.0,0.1517548710107803,1.0,1.0,0.9954647421836852,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635611414909,0.0,0.0,0.0605182833969593,25.4730281829834,25.0,-190.7928771972656,-3649.814697265625,27.81897735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5365600585937,303.1288757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.42578125,18000.0,0.0,0.0,0.0178103800863027,0.0,0.0,0.0,0.0,1.0,0.0025712561327964,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841823890805244,0.0962388217449188,-0.0120564326643943,0.0,1.807527223718353e-05,0.0,0.0,3.687192916870117,0.0,0.0,0.0,0.268583744764328,4.0,0.0,1.0
283800,292.1689453125,297.1499938964844,293.1499938964844,0.0074952086433768,-511.4078674316406,300.3732604980469,0.5413188934326172,0.050000000745058,0.0458763502538204,291.8328552246094,297.1499938964844,293.1499938964844,0.0110741406679153,-681.7817993164062,302.794189453125,0.5413188934326172,0.050000000745058,0.0483100078999996,292.1448669433594,297.1499938964844,293.1499938964844,0.0078077050857245,-409.2118835449219,300.6356201171875,0.5413188934326172,0.050000000745058,0.0356816053390502,292.0694580078125,297.1499938964844,293.1499938964844,0.0086114378646016,-590.9566650390625,301.2608642578125,0.5413188934326172,0.050000000745058,0.0483100078999996,292.536376953125,297.1499938964844,293.1499938964844,0.004457080271095,-1662.193359375,297.1866760253906,0.5413188934326172,0.050000000745058,0.2291618734598159,291.2385559082031,291.1499938964844,270.2814025878906,269.8671875,283.121337890625,291.5350341796875,291.1996154785156,1.0,0.1517548710107803,1.0,1.0,0.9954647421836852,1.0,-0.4888231754302978,0.2071539163589477,0.2816692590713501,0.0810635611414909,0.0,0.0,0.0605182833969593,25.4730281829834,25.0,-190.7928771972656,-3649.814697265625,27.81897735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5365600585937,303.1288757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.42578125,18000.0,0.0,0.0,0.0178103800863027,0.0,0.0,0.0,0.0,1.0,0.0025712561327964,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841823890805244,0.0962388217449188,-0.0120564326643943,0.0,1.807527223718353e-05,0.0,0.0,3.687192916870117,0.0,0.0,0.0,0.268583744764328,4.0,0.0,1.0
283860,292.18017578125,297.1499938964844,293.1499938964844,0.0079296613112092,-534.7638549804688,300.63818359375,0.5417430400848389,0.050000000745058,0.0458730719983577,291.8412780761719,297.1499938964844,293.1499938964844,0.0120824528858065,-715.385986328125,303.2129211425781,0.5417430400848389,0.050000000745058,0.0483065545558929,292.155029296875,297.1499938964844,293.1499938964844,0.00827875174582,-428.0088195800781,300.91510009765625,0.5417430400848389,0.050000000745058,0.0356790572404861,292.0806579589844,297.1499938964844,293.1499938964844,0.0091794095933437,-618.2063598632812,301.5712280273437,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5447692871094,297.1499938964844,293.1499938964844,0.0046401601284742,-1734.89453125,297.2932434082031,0.5417430400848389,0.050000000745058,0.2291454970836639,291.0830078125,291.1499938964844,270.29840087890625,269.89013671875,283.13427734375,291.54351806640625,291.0453796386719,1.0,0.1515671908855438,1.0,1.0,0.995034396648407,1.0,-0.4887882471084595,0.2071185708045959,0.2816696763038635,0.0811209455132484,0.0,0.0,0.0798505023121833,25.38622283935547,25.0,-226.36280822753903,-3583.929931640625,27.743873596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39019775390625,302.6157531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.572265625,18000.0,0.0,0.0,0.0301082748919725,0.0,0.0,0.0,0.0,1.0,0.0025069769471883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888301357626915,0.1003343760967254,-0.0115042412653565,0.0,3.055607157875784e-05,0.0,0.0,3.850238800048828,0.0,0.0,0.0,0.2691636383533478,4.0,0.0,1.0
283920,292.18017578125,297.1499938964844,293.1499938964844,0.0079296613112092,-534.7638549804688,300.63818359375,0.5417430400848389,0.050000000745058,0.0458730719983577,291.8412780761719,297.1499938964844,293.1499938964844,0.0120824528858065,-715.385986328125,303.2129211425781,0.5417430400848389,0.050000000745058,0.0483065545558929,292.155029296875,297.1499938964844,293.1499938964844,0.00827875174582,-428.0088195800781,300.91510009765625,0.5417430400848389,0.050000000745058,0.0356790572404861,292.0806579589844,297.1499938964844,293.1499938964844,0.0091794095933437,-618.2063598632812,301.5712280273437,0.5417430400848389,0.050000000745058,0.0483065545558929,292.5447692871094,297.1499938964844,293.1499938964844,0.0046401601284742,-1734.89453125,297.2932434082031,0.5417430400848389,0.050000000745058,0.2291454970836639,291.0830078125,291.1499938964844,270.29840087890625,269.89013671875,283.13427734375,291.54351806640625,291.0453796386719,1.0,0.1515671908855438,1.0,1.0,0.995034396648407,1.0,-0.4887882471084595,0.2071185708045959,0.2816696763038635,0.0811209455132484,0.0,0.0,0.0798505023121833,25.38622283935547,25.0,-226.36280822753903,-3583.929931640625,27.743873596191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39019775390625,302.6157531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17984.572265625,18000.0,0.0,0.0,0.0301082748919725,0.0,0.0,0.0,0.0,1.0,0.0025069769471883,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0888301357626915,0.1003343760967254,-0.0115042412653565,0.0,3.055607157875784e-05,0.0,0.0,3.850238800048828,0.0,0.0,0.0,0.2691636383533478,4.0,0.0,1.0
283980,292.1908874511719,297.1499938964844,293.1499938964844,0.0083792116492986,-557.2142944335938,300.9139099121094,0.5420916080474854,0.050000000745058,0.0458703935146331,291.8497619628906,297.1499938964844,293.1499938964844,0.0132017564028501,-747.7957763671875,303.6397399902344,0.5420916080474854,0.050000000745058,0.0483037307858467,292.1647033691406,297.1499938964844,293.1499938964844,0.0087692122906446,-446.0917053222656,301.205322265625,0.5420916080474854,0.050000000745058,0.035676971077919,292.0914001464844,297.1499938964844,293.1499938964844,0.0097783766686916,-644.41015625,301.8912048339844,0.5420916080474854,0.050000000745058,0.0483037307858467,292.552734375,297.1499938964844,293.1499938964844,0.0048213680274784,-1804.738525390625,297.4147644042969,0.5420916080474854,0.050000000745058,0.2291321009397506,290.9513854980469,291.1499938964844,270.3139038085937,269.9109802246094,283.1463928222656,291.551513671875,290.9256591796875,1.0,0.1514138877391815,1.0,1.0,0.9946040511131288,1.0,-0.488759696483612,0.207084909081459,0.2816747725009918,0.0811817646026611,0.0,0.0,0.1155851781368255,25.315414428710938,25.0,-173.71505737304688,-3642.09619140625,27.68261337280273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.50006103515625,302.6937561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17973.359375,18000.0,0.0,0.0,0.0439065992832183,0.0,0.0,0.0,0.0,1.0,0.0015153817366808,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006936132907867,0.1050872206687927,-0.0043936143629252,0.0,4.455961607163772e-05,0.0,0.0,4.050889015197754,0.0,0.0,0.0,0.2701846957206726,4.0,0.0,1.0
284040,292.1908874511719,297.1499938964844,293.1499938964844,0.0083792116492986,-557.2142944335938,300.9139099121094,0.5420916080474854,0.050000000745058,0.0458703935146331,291.8497619628906,297.1499938964844,293.1499938964844,0.0132017564028501,-747.7957763671875,303.6397399902344,0.5420916080474854,0.050000000745058,0.0483037307858467,292.1647033691406,297.1499938964844,293.1499938964844,0.0087692122906446,-446.0917053222656,301.205322265625,0.5420916080474854,0.050000000745058,0.035676971077919,292.0914001464844,297.1499938964844,293.1499938964844,0.0097783766686916,-644.41015625,301.8912048339844,0.5420916080474854,0.050000000745058,0.0483037307858467,292.552734375,297.1499938964844,293.1499938964844,0.0048213680274784,-1804.738525390625,297.4147644042969,0.5420916080474854,0.050000000745058,0.2291321009397506,290.9513854980469,291.1499938964844,270.3139038085937,269.9109802246094,283.1463928222656,291.551513671875,290.9256591796875,1.0,0.1514138877391815,1.0,1.0,0.9946040511131288,1.0,-0.488759696483612,0.207084909081459,0.2816747725009918,0.0811817646026611,0.0,0.0,0.1155851781368255,25.315414428710938,25.0,-173.71505737304688,-3642.09619140625,27.68261337280273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.50006103515625,302.6937561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17973.359375,18000.0,0.0,0.0,0.0439065992832183,0.0,0.0,0.0,0.0,1.0,0.0015153817366808,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006936132907867,0.1050872206687927,-0.0043936143629252,0.0,4.455961607163772e-05,0.0,0.0,4.050889015197754,0.0,0.0,0.0,0.2701846957206726,4.0,0.0,1.0
284100,292.1961364746094,297.1499938964844,293.1499938964844,0.0086039481684565,-567.5773315429688,301.0578918457031,0.5422418117523193,0.050000000745058,0.0458692423999309,291.8540954589844,297.1499938964844,293.1499938964844,0.0137938102707266,-762.8466796875,303.85552978515625,0.5422418117523193,0.050000000745058,0.0483025200664997,292.16949462890625,297.1499938964844,293.1499938964844,0.0090157017111778,-454.4488220214844,301.3562316894531,0.5422418117523193,0.050000000745058,0.0356760770082473,292.0966491699219,297.1499938964844,293.1499938964844,0.0100825317203998,-656.5236206054688,302.0560607910156,0.5422418117523193,0.050000000745058,0.0483025200664997,292.5566711425781,297.1499938964844,293.1499938964844,0.0049087787047028,-1836.8809814453125,297.4866943359375,0.5422418117523193,0.050000000745058,0.2291263490915298,290.90679931640625,291.1499938964844,270.3210754394531,269.9205627441406,283.15216064453125,291.5554504394531,290.8899841308594,1.0,0.151348128914833,1.0,1.0,0.9943888783454896,1.0,-0.4887474179267883,0.2070687264204025,0.281678706407547,0.081213004887104,0.0,0.0,0.1363505423069,25.285064697265625,25.0,-125.46033477783205,-3706.017578125,27.65635681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1422119140625,302.8552551269531,278.1499938964844,0.0,18000.0,313.1499938964844,17962.26953125,18000.0,0.0,0.0,0.0511520504951477,0.0,0.0,0.0,0.0,1.0,0.0004057078040204,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088679730892181,0.1092402562499046,-0.0003722854016814,0.0,5.191282616578974e-05,0.0,0.0,4.224486351013184,0.0,0.0,0.0,0.2709938883781433,4.0,0.0,1.0
284160,292.201416015625,297.1499938964844,293.1499938964844,0.0088239340111613,-577.0812377929688,301.2060852050781,0.5423779487609863,0.050000000745058,0.0458681993186473,291.8584899902344,297.1499938964844,293.1499938964844,0.0143980551511049,-776.7697143554688,304.0719299316406,0.5423779487609863,0.050000000745058,0.0483014211058616,292.1742553710937,297.1499938964844,293.1499938964844,0.0092580020427703,-462.1253662109375,301.5111389160156,0.5423779487609863,0.050000000745058,0.0356752648949623,292.1018371582031,297.1499938964844,293.1499938964844,0.0103838574141263,-667.6624145507812,302.2239990234375,0.5423779487609863,0.050000000745058,0.0483014211058616,292.5606384277344,297.1499938964844,293.1499938964844,0.0049920207820832,-1866.169921875,297.5676574707031,0.5423779487609863,0.050000000745058,0.2291211485862732,290.8807067871094,291.1499938964844,270.3277893066406,269.92950439453125,283.15777587890625,291.5594177246094,290.8737487792969,1.0,0.1512886881828308,1.0,1.0,0.9941736459732056,1.0,-0.4887363314628601,0.2070529758930206,0.2816833555698395,0.0812446475028991,0.0,0.0,0.157019704580307,25.25764846801757,25.0,-68.87760162353516,-3794.05322265625,27.63263511657715,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8353576660156,303.03485107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17941.41796875,18000.0,0.0,0.0,0.0585515052080154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179819479584693,0.1179861724376678,-4.225816155667417e-06,0.0,5.942233474343084e-05,0.0,0.0,4.5813164710998535,0.0,0.0,0.0,0.2723059356212616,4.0,0.0,1.0
284220,292.2121887207031,297.1499938964844,293.1499938964844,0.0092393159866333,-593.1328735351562,301.5121154785156,0.5466322302818298,0.050000000745058,0.0458364449441432,291.8789978027344,297.1499938964844,293.1499938964844,0.02501648850739,-1029.8837890625,304.12774658203125,0.6115570068359375,0.0734192579984664,0.0641926750540733,292.1839599609375,297.1499938964844,293.1499938964844,0.0097188083454966,-475.1332702636719,301.8296203613281,0.5466322302818298,0.050000000745058,0.0356505662202835,292.1123046875,297.1499938964844,293.1499938964844,0.0109640685841441,-686.5768432617188,302.5657653808594,0.5466322302818298,0.050000000745058,0.0482679829001426,292.56915283203125,297.1499938964844,293.1499938964844,0.0051412051543593,-1914.6177978515625,297.7543334960937,0.5466322302818298,0.050000000745058,0.2289625257253646,290.885009765625,291.1499938964844,270.3398742675781,269.94549560546875,283.17388916015625,291.5677795410156,290.8921813964844,1.0,0.1514499187469482,1.0,1.0,0.9937431812286376,1.0,-0.5075036883354187,0.2148362100124359,0.2926675081253052,0.0852580741047859,0.0,0.0,0.1927838921546936,24.560958862304688,25.0,20.565404891967773,-4012.0947265625,28.63107109069824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.38330078125,303.30718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17929.650390625,18000.0,0.0,0.0,0.0733067616820335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366341561079025,0.1366384029388427,-4.254795840097359e-06,0.0,7.439704495482147e-05,0.0,0.0,5.363686561584473,0.0,0.0,0.0,0.2752591371536255,4.0,0.0,1.0
284280,292.2121887207031,297.1499938964844,293.1499938964844,0.0092393159866333,-593.1328735351562,301.5121154785156,0.5466322302818298,0.050000000745058,0.0458364449441432,291.8789978027344,297.1499938964844,293.1499938964844,0.02501648850739,-1029.8837890625,304.12774658203125,0.6115570068359375,0.0734192579984664,0.0641926750540733,292.1839599609375,297.1499938964844,293.1499938964844,0.0097188083454966,-475.1332702636719,301.8296203613281,0.5466322302818298,0.050000000745058,0.0356505662202835,292.1123046875,297.1499938964844,293.1499938964844,0.0109640685841441,-686.5768432617188,302.5657653808594,0.5466322302818298,0.050000000745058,0.0482679829001426,292.56915283203125,297.1499938964844,293.1499938964844,0.0051412051543593,-1914.6177978515625,297.7543334960937,0.5466322302818298,0.050000000745058,0.2289625257253646,290.885009765625,291.1499938964844,270.3398742675781,269.94549560546875,283.17388916015625,291.5677795410156,290.8921813964844,1.0,0.1514499187469482,1.0,1.0,0.9937431812286376,1.0,-0.5075036883354187,0.2148362100124359,0.2926675081253052,0.0852580741047859,0.0,0.0,0.1927838921546936,24.560958862304688,25.0,20.565404891967773,-4012.0947265625,28.63107109069824,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.38330078125,303.30718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17929.650390625,18000.0,0.0,0.0,0.0733067616820335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366341561079025,0.1366384029388427,-4.254795840097359e-06,0.0,7.439704495482147e-05,0.0,0.0,5.363686561584473,0.0,0.0,0.0,0.2752591371536255,4.0,0.0,1.0
284340,292.2236022949219,297.1499938964844,293.1499938964844,0.0096544753760099,-607.8035278320312,301.8168334960937,0.5516772866249084,0.050000000745058,0.0458007380366325,291.9386291503906,297.1499938964844,293.1499938964844,0.0434477850794792,-1358.72265625,304.1049194335937,0.6760789752006531,0.0935780182480812,0.0850070342421531,292.1943359375,297.1499938964844,293.1499938964844,0.0101833902299404,-487.0626831054688,302.1465759277344,0.5516772866249084,0.050000000745058,0.0356227979063987,292.12310791015625,297.1499938964844,293.1499938964844,0.0115594742819666,-704.0036010742188,302.9049987792969,0.5516772866249084,0.050000000745058,0.0482303835451602,292.580322265625,297.1499938964844,293.1499938964844,0.0052759447135031,-1956.18896484375,297.9423828125,0.5516772866249084,0.050000000745058,0.2287841737270355,290.9149169921875,291.1499938964844,270.3500061035156,269.95867919921875,283.1927490234375,291.5785522460937,290.9235534667969,1.0,0.15204818546772,1.0,1.0,0.993312656879425,1.0,-0.5321483016014099,0.2250874787569046,0.3070608079433441,0.0905489847064018,0.0,0.0,0.2221822142601013,23.80961227416992,25.0,54.97754669189453,-4261.02685546875,30.114933013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1208801269531,303.46514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17930.025390625,18000.0,0.0,0.0,0.087579146027565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538946479558944,0.1538989245891571,-4.286090643290663e-06,0.0,8.888170123100281e-05,0.0,0.0,6.111982822418213,0.0,0.0,0.0,0.2781737744808197,4.0,0.0,1.0
284400,292.2236022949219,297.1499938964844,293.1499938964844,0.0096544753760099,-607.8035278320312,301.8168334960937,0.5516772866249084,0.050000000745058,0.0458007380366325,291.9386291503906,297.1499938964844,293.1499938964844,0.0434477850794792,-1358.72265625,304.1049194335937,0.6760789752006531,0.0935780182480812,0.0850070342421531,292.1943359375,297.1499938964844,293.1499938964844,0.0101833902299404,-487.0626831054688,302.1465759277344,0.5516772866249084,0.050000000745058,0.0356227979063987,292.12310791015625,297.1499938964844,293.1499938964844,0.0115594742819666,-704.0036010742188,302.9049987792969,0.5516772866249084,0.050000000745058,0.0482303835451602,292.580322265625,297.1499938964844,293.1499938964844,0.0052759447135031,-1956.18896484375,297.9423828125,0.5516772866249084,0.050000000745058,0.2287841737270355,290.9149169921875,291.1499938964844,270.3500061035156,269.95867919921875,283.1927490234375,291.5785522460937,290.9235534667969,1.0,0.15204818546772,1.0,1.0,0.993312656879425,1.0,-0.5321483016014099,0.2250874787569046,0.3070608079433441,0.0905489847064018,0.0,0.0,0.2221822142601013,23.80961227416992,25.0,54.97754669189453,-4261.02685546875,30.114933013916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1208801269531,303.46514892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17930.025390625,18000.0,0.0,0.0,0.087579146027565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1538946479558944,0.1538989245891571,-4.286090643290663e-06,0.0,8.888170123100281e-05,0.0,0.0,6.111982822418213,0.0,0.0,0.0,0.2781737744808197,4.0,0.0,1.0
284460,292.23638916015625,297.1499938964844,293.1499938964844,0.0100684883072972,-621.0060424804688,302.1158142089844,0.5549834966659546,0.050000000745058,0.0457783862948417,292.01043701171875,297.1499938964844,293.1499938964844,0.057562168687582,-1606.26220703125,304.0967102050781,0.7213976979255676,0.1097228303551673,0.1009746193885803,292.2060852050781,297.1499938964844,293.1499938964844,0.0106503283604979,-497.8298034667969,302.4574279785156,0.5549834966659546,0.050000000745058,0.0356054119765758,292.1348876953125,297.1499938964844,293.1499938964844,0.0121690407395362,-719.8285522460938,303.2377624511719,0.5549834966659546,0.050000000745058,0.0482068471610546,292.5947570800781,297.1499938964844,293.1499938964844,0.005397954955697,-1991.1649169921875,298.1266174316406,0.5549834966659546,0.050000000745058,0.22867251932621,290.9671630859375,291.1499938964844,270.35797119140625,269.9692077636719,283.2081604003906,291.5926513671875,290.9828186035156,1.0,0.1528518050909042,1.0,1.0,0.9930942058563232,1.0,-0.5511020421981812,0.2330162674188614,0.3180858194828033,0.0945886820554733,0.0,0.0,0.2434533387422561,23.36966896057129,25.0,93.70159149169922,-4484.7099609375,31.41708755493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.025634765625,303.65869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.638671875,18000.0,0.0,0.0,0.100891925394535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688472330570221,0.1688515394926071,-4.316973900131416e-06,0.0,0.0001023924778564,0.0,0.0,6.782203674316406,0.0,0.0,0.0,0.2808244526386261,4.0,0.0,1.0
284520,292.23638916015625,297.1499938964844,293.1499938964844,0.0100684883072972,-621.0060424804688,302.1158142089844,0.5549834966659546,0.050000000745058,0.0457783862948417,292.01043701171875,297.1499938964844,293.1499938964844,0.057562168687582,-1606.26220703125,304.0967102050781,0.7213976979255676,0.1097228303551673,0.1009746193885803,292.2060852050781,297.1499938964844,293.1499938964844,0.0106503283604979,-497.8298034667969,302.4574279785156,0.5549834966659546,0.050000000745058,0.0356054119765758,292.1348876953125,297.1499938964844,293.1499938964844,0.0121690407395362,-719.8285522460938,303.2377624511719,0.5549834966659546,0.050000000745058,0.0482068471610546,292.5947570800781,297.1499938964844,293.1499938964844,0.005397954955697,-1991.1649169921875,298.1266174316406,0.5549834966659546,0.050000000745058,0.22867251932621,290.9671630859375,291.1499938964844,270.35797119140625,269.9692077636719,283.2081604003906,291.5926513671875,290.9828186035156,1.0,0.1528518050909042,1.0,1.0,0.9930942058563232,1.0,-0.5511020421981812,0.2330162674188614,0.3180858194828033,0.0945886820554733,0.0,0.0,0.2434533387422561,23.36966896057129,25.0,93.70159149169922,-4484.7099609375,31.41708755493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.025634765625,303.65869140625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.638671875,18000.0,0.0,0.0,0.100891925394535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1688472330570221,0.1688515394926071,-4.316973900131416e-06,0.0,0.0001023924778564,0.0,0.0,6.782203674316406,0.0,0.0,0.0,0.2808244526386261,4.0,0.0,1.0
284580,292.2507019042969,297.1499938964844,293.1499938964844,0.0104739293456077,-632.6239624023438,302.4067687988281,0.5573821067810059,0.050000000745058,0.0457626432180404,292.0829162597656,297.1499938964844,293.1499938964844,0.0689558535814285,-1815.30615234375,304.0956115722656,0.7534454464912415,0.1238960027694702,0.1147875860333442,292.2194519042969,297.1499938964844,293.1499938964844,0.0111118126660585,-507.34857177734375,302.7597045898437,0.5573821067810059,0.050000000745058,0.0355931669473648,292.1478881835937,297.1499938964844,293.1499938964844,0.0127843860536813,-733.9501342773438,303.5614013671875,0.5573821067810059,0.050000000745058,0.0481902696192264,292.61151123046875,297.1499938964844,293.1499938964844,0.0055055716075003,-2019.42919921875,298.30841064453125,0.5573821067810059,0.050000000745058,0.2285938858985901,291.04254150390625,291.1499938964844,270.36376953125,269.9775390625,283.2220458984375,291.6092224121094,291.0591125488281,1.0,0.1537902951240539,1.0,1.0,0.9928758144378662,1.0,-0.567531406879425,0.2399199604988098,0.3276114165782928,0.0980758890509605,0.0,0.0,0.2528329789638519,23.0864486694336,25.0,108.2399673461914,-4648.716796875,32.67203521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0867919921875,303.8175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.390625,18000.0,0.0,0.0,0.1127049177885055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772336363792419,0.1772379726171493,-4.3398604248068295e-06,0.0,0.0001143811678048,0.0,0.0,7.174386501312256,0.0,0.0,0.0,0.2824426293373108,4.0,0.0,1.0
284640,292.2507019042969,297.1499938964844,293.1499938964844,0.0104739293456077,-632.6239624023438,302.4067687988281,0.5573821067810059,0.050000000745058,0.0457626432180404,292.0829162597656,297.1499938964844,293.1499938964844,0.0689558535814285,-1815.30615234375,304.0956115722656,0.7534454464912415,0.1238960027694702,0.1147875860333442,292.2194519042969,297.1499938964844,293.1499938964844,0.0111118126660585,-507.34857177734375,302.7597045898437,0.5573821067810059,0.050000000745058,0.0355931669473648,292.1478881835937,297.1499938964844,293.1499938964844,0.0127843860536813,-733.9501342773438,303.5614013671875,0.5573821067810059,0.050000000745058,0.0481902696192264,292.61151123046875,297.1499938964844,293.1499938964844,0.0055055716075003,-2019.42919921875,298.30841064453125,0.5573821067810059,0.050000000745058,0.2285938858985901,291.04254150390625,291.1499938964844,270.36376953125,269.9775390625,283.2220458984375,291.6092224121094,291.0591125488281,1.0,0.1537902951240539,1.0,1.0,0.9928758144378662,1.0,-0.567531406879425,0.2399199604988098,0.3276114165782928,0.0980758890509605,0.0,0.0,0.2528329789638519,23.0864486694336,25.0,108.2399673461914,-4648.716796875,32.67203521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0867919921875,303.8175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17966.390625,18000.0,0.0,0.0,0.1127049177885055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772336363792419,0.1772379726171493,-4.3398604248068295e-06,0.0,0.0001143811678048,0.0,0.0,7.174386501312256,0.0,0.0,0.0,0.2824426293373108,4.0,0.0,1.0
