time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.25836181640625,297.1499938964844,293.1499938964844,0.0106796789914369,-638.2822875976562,302.5477294921875,0.5583294034004211,0.050000000745058,0.0457565300166606,292.1185913085937,297.1499938964844,293.1499938964844,0.0739799886941909,-1910.207763671875,304.09637451171875,0.7679489254951477,0.1304060965776443,0.121116355061531,292.22662353515625,297.1499938964844,293.1499938964844,0.0113475872203707,-511.9963684082031,302.9063720703125,0.5583294034004211,0.050000000745058,0.0355884097516536,292.15478515625,297.1499938964844,293.1499938964844,0.0131035624071955,-740.8818359375,303.7190246582031,0.5583294034004211,0.050000000745058,0.0481838285923004,292.62042236328125,297.1499938964844,293.1499938964844,0.0055566276423633,-2032.6236572265625,298.3946228027344,0.5583294034004211,0.050000000745058,0.2285633385181427,291.0793762207031,291.1499938964844,270.36590576171875,269.9809265136719,283.2284851074219,291.6181030273437,291.0942077636719,1.0,0.1542941480875015,1.0,1.0,0.9927665591239928,1.0,-0.5750692486763,0.24309703707695,0.33197221159935,0.0996715798974037,0.0,0.0,0.2538288831710815,22.986478805541992,25.0,102.8823471069336,-4708.25048828125,33.2891845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1731872558594,303.8854064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17980.94140625,18000.0,0.0,0.0,0.1178856492042541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787749528884887,0.1787793040275573,-4.346305559010943e-06,0.0,0.0001196389493998,0.0,0.0,7.250771999359131,0.0,0.0,0.0,0.2827859818935394,4.0,0.0,1.0
284760,292.2662658691406,297.1499938964844,293.1499938964844,0.0108912978321313,-644.0414428710938,302.68536376953125,0.5591314435005188,0.050000000745058,0.0457513928413391,292.1537475585937,297.1499938964844,293.1499938964844,0.0786654651165008,-1999.967529296875,304.0975952148437,0.7815355658531189,0.136566624045372,0.127102717757225,292.2340393066406,297.1499938964844,293.1499938964844,0.0115911643952131,-516.73193359375,303.0499267578125,0.5591314435005188,0.050000000745058,0.0355844162404537,292.1618957519531,297.1499938964844,293.1499938964844,0.0134362690150737,-747.9541015625,303.8738708496094,0.5591314435005188,0.050000000745058,0.048178419470787,292.6295471191406,297.1499938964844,293.1499938964844,0.0056073670275509,-2045.938720703125,298.4764709472656,0.5591314435005188,0.050000000745058,0.2285376787185669,291.11187744140625,291.1499938964844,270.3675842285156,269.9837951660156,283.2346496582031,291.627197265625,291.1242980957031,1.0,0.1548139005899429,1.0,1.0,0.9926891326904296,1.0,-0.5822053551673889,0.2461097985506057,0.3360955715179443,0.1011794060468673,0.0,0.0,0.2530808448791504,22.90952682495117,25.0,91.495361328125,-4756.59765625,33.89883804321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2940979003906,303.9524841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.677734375,18000.0,0.0,0.0,0.1225129067897796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789191365242004,0.1789234727621078,-4.349481514509535e-06,0.0,0.0001243350270669,0.0,0.0,7.262104511260986,0.0,0.0,0.0,0.2828682661056518,4.0,0.0,1.0
284820,292.2826538085937,297.1499938964844,293.1499938964844,0.0113362036645412,-656.0360107421875,302.951416015625,0.5604523420333862,0.050000000745058,0.0457430183887481,292.2210998535156,297.1499938964844,293.1499938964844,0.0873424857854843,-2168.5107421875,304.1006164550781,0.8060387969017029,0.1481444239616394,0.138269156217575,292.2494506835937,297.1499938964844,293.1499938964844,0.0121065573766827,-526.6021728515625,303.3284912109375,0.5604523420333862,0.050000000745058,0.035577904433012,292.1765441894531,297.1499938964844,293.1499938964844,0.0149310706183314,-779.601318359375,304.1452331542969,0.5611384510993958,0.0521640442311763,0.04831238463521,292.6480712890625,297.1499938964844,293.1499938964844,0.0057091154158115,-2073.590576171875,298.6263122558594,0.5604523420333862,0.050000000745058,0.2284958511590957,291.15985107421875,291.1499938964844,270.3695983886719,269.9881591796875,283.24591064453125,291.645751953125,291.1671447753906,1.0,0.1558876633644104,1.0,1.0,0.9925342798233032,1.0,-0.5956982970237732,0.2518255412578583,0.3438727557659149,0.1040134727954864,0.0,0.0,0.2483024597167968,22.80014419555664,25.0,60.12988662719727,-4833.00537109375,35.11079025268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.62603759765625,304.0993957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.998046875,18000.0,0.0,0.0,0.1299868375062942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764187663793563,0.176423117518425,-4.348288257460808e-06,0.0,0.0001319201110163,0.0,0.0,7.153041362762451,0.0,0.0,0.0,0.2824910283088684,4.0,0.0,1.0
284880,292.2826538085937,297.1499938964844,293.1499938964844,0.0113362036645412,-656.0360107421875,302.951416015625,0.5604523420333862,0.050000000745058,0.0457430183887481,292.2210998535156,297.1499938964844,293.1499938964844,0.0873424857854843,-2168.5107421875,304.1006164550781,0.8060387969017029,0.1481444239616394,0.138269156217575,292.2494506835937,297.1499938964844,293.1499938964844,0.0121065573766827,-526.6021728515625,303.3284912109375,0.5604523420333862,0.050000000745058,0.035577904433012,292.1765441894531,297.1499938964844,293.1499938964844,0.0149310706183314,-779.601318359375,304.1452331542969,0.5611384510993958,0.0521640442311763,0.04831238463521,292.6480712890625,297.1499938964844,293.1499938964844,0.0057091154158115,-2073.590576171875,298.6263122558594,0.5604523420333862,0.050000000745058,0.2284958511590957,291.15985107421875,291.1499938964844,270.3695983886719,269.9881591796875,283.24591064453125,291.645751953125,291.1671447753906,1.0,0.1558876633644104,1.0,1.0,0.9925342798233032,1.0,-0.5956982970237732,0.2518255412578583,0.3438727557659149,0.1040134727954864,0.0,0.0,0.2483024597167968,22.80014419555664,25.0,60.12988662719727,-4833.00537109375,35.11079025268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.62603759765625,304.0993957519531,278.1499938964844,0.0,18000.0,313.1499938964844,18010.998046875,18000.0,0.0,0.0,0.1299868375062942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764187663793563,0.176423117518425,-4.348288257460808e-06,0.0,0.0001319201110163,0.0,0.0,7.153041362762451,0.0,0.0,0.0,0.2824910283088684,4.0,0.0,1.0
284940,292.29931640625,297.1499938964844,293.1499938964844,0.0118139553815126,-668.8914794921875,303.20684814453125,0.566681444644928,0.050000000745058,0.0457050800323486,292.2875671386719,297.1499938964844,293.1499938964844,0.0952299907803535,-2322.925537109375,304.1039428710937,0.8313302397727966,0.1582102924585342,0.1482105404138565,292.2654113769531,297.1499938964844,293.1499938964844,0.0126633113250136,-537.1492919921875,303.5968322753906,0.566681444644928,0.050000000745058,0.0355483964085578,292.2045288085937,297.1499938964844,293.1499938964844,0.0240552760660648,-1005.9471435546876,304.1309509277344,0.6291788220405579,0.0712171122431755,0.0640605464577674,292.6669311523437,297.1499938964844,293.1499938964844,0.0058089578524231,-2102.75634765625,298.7547302246094,0.566681444644928,0.050000000745058,0.2283063381910324,291.1762390136719,291.1499938964844,270.3699951171875,269.9907531738281,283.25152587890625,291.6646423339844,291.1726379394531,1.0,0.1573203206062317,1.0,1.0,0.9923794269561768,1.0,-0.6262168288230896,0.2648928165435791,0.3613240122795105,0.1102234423160553,0.0,0.0,0.2431334853172302,22.04658317565918,25.0,-2.8939077854156494,-4961.71923828125,37.431888580322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0419311523437,304.198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.037109375,18000.0,0.0,0.0,0.1351088434457779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725573986768722,0.1725617349147796,-4.341406111052493e-06,0.0,0.0001371183025185,0.0,0.0,6.977319240570068,0.0,0.0,0.0,0.2818228304386139,4.0,0.0,1.0
285000,292.29931640625,297.1499938964844,293.1499938964844,0.0118139553815126,-668.8914794921875,303.20684814453125,0.566681444644928,0.050000000745058,0.0457050800323486,292.2875671386719,297.1499938964844,293.1499938964844,0.0952299907803535,-2322.925537109375,304.1039428710937,0.8313302397727966,0.1582102924585342,0.1482105404138565,292.2654113769531,297.1499938964844,293.1499938964844,0.0126633113250136,-537.1492919921875,303.5968322753906,0.566681444644928,0.050000000745058,0.0355483964085578,292.2045288085937,297.1499938964844,293.1499938964844,0.0240552760660648,-1005.9471435546876,304.1309509277344,0.6291788220405579,0.0712171122431755,0.0640605464577674,292.6669311523437,297.1499938964844,293.1499938964844,0.0058089578524231,-2102.75634765625,298.7547302246094,0.566681444644928,0.050000000745058,0.2283063381910324,291.1762390136719,291.1499938964844,270.3699951171875,269.9907531738281,283.25152587890625,291.6646423339844,291.1726379394531,1.0,0.1573203206062317,1.0,1.0,0.9923794269561768,1.0,-0.6262168288230896,0.2648928165435791,0.3613240122795105,0.1102234423160553,0.0,0.0,0.2431334853172302,22.04658317565918,25.0,-2.8939077854156494,-4961.71923828125,37.431888580322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0419311523437,304.198974609375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.037109375,18000.0,0.0,0.0,0.1351088434457779,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1725573986768722,0.1725617349147796,-4.341406111052493e-06,0.0,0.0001371183025185,0.0,0.0,6.977319240570068,0.0,0.0,0.0,0.2818228304386139,4.0,0.0,1.0
285060,292.3160095214844,297.1499938964844,293.1499938964844,0.0123652527108788,-684.066162109375,303.45294189453125,0.5713346004486084,0.050000000745058,0.045678112655878,292.3538513183594,297.1499938964844,293.1499938964844,0.1022284999489784,-2459.550048828125,304.1076354980469,0.8511932492256165,0.1666147410869598,0.1564455330371856,292.2817687988281,297.1499938964844,293.1499938964844,0.013307980261743,-549.5330200195312,303.8565979003906,0.5713346004486084,0.050000000745058,0.0355274192988872,292.2528076171875,297.1499938964844,293.1499938964844,0.0363923944532871,-1233.49658203125,304.1169128417969,0.6776469349861145,0.0854072347283363,0.07839035987854,292.6869506835937,297.1499938964844,293.1499938964844,0.0059168185107409,-2137.717041015625,298.8524780273437,0.5713346004486084,0.050000000745058,0.2281716167926788,291.1418151855469,291.1499938964844,270.368896484375,269.9917907714844,283.25518798828125,291.6846008300781,291.135009765625,1.0,0.1590122431516647,1.0,1.0,0.9923090934753418,1.0,-0.6530792713165283,0.2764728367328644,0.3766064643859863,0.1156500652432441,0.0,0.0,0.2462932169437408,21.55883407592773,25.0,-43.02534103393555,-5134.41455078125,39.768829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4834899902344,304.4076843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.251953125,18000.0,0.0,0.0,0.1382411420345306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173078179359436,0.1730825155973434,-4.337976861279458e-06,0.0,0.0001402971975039,0.0,0.0,6.994120121002197,0.0,0.0,0.0,0.2818458974361419,4.0,0.0,1.0
285120,292.3160095214844,297.1499938964844,293.1499938964844,0.0123652527108788,-684.066162109375,303.45294189453125,0.5713346004486084,0.050000000745058,0.045678112655878,292.3538513183594,297.1499938964844,293.1499938964844,0.1022284999489784,-2459.550048828125,304.1076354980469,0.8511932492256165,0.1666147410869598,0.1564455330371856,292.2817687988281,297.1499938964844,293.1499938964844,0.013307980261743,-549.5330200195312,303.8565979003906,0.5713346004486084,0.050000000745058,0.0355274192988872,292.2528076171875,297.1499938964844,293.1499938964844,0.0363923944532871,-1233.49658203125,304.1169128417969,0.6776469349861145,0.0854072347283363,0.07839035987854,292.6869506835937,297.1499938964844,293.1499938964844,0.0059168185107409,-2137.717041015625,298.8524780273437,0.5713346004486084,0.050000000745058,0.2281716167926788,291.1418151855469,291.1499938964844,270.368896484375,269.9917907714844,283.25518798828125,291.6846008300781,291.135009765625,1.0,0.1590122431516647,1.0,1.0,0.9923090934753418,1.0,-0.6530792713165283,0.2764728367328644,0.3766064643859863,0.1156500652432441,0.0,0.0,0.2462932169437408,21.55883407592773,25.0,-43.02534103393555,-5134.41455078125,39.768829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4834899902344,304.4076843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.251953125,18000.0,0.0,0.0,0.1382411420345306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173078179359436,0.1730825155973434,-4.337976861279458e-06,0.0,0.0001402971975039,0.0,0.0,6.994120121002197,0.0,0.0,0.0,0.2818458974361419,4.0,0.0,1.0
285180,292.33306884765625,297.1499938964844,293.1499938964844,0.0129307303577661,-698.352294921875,303.69390869140625,0.5742948651313782,0.050000000745058,0.0456615015864372,292.4164733886719,297.1499938964844,293.1499938964844,0.1084220558404922,-2578.60791015625,304.1114501953125,0.8676973581314087,0.1740843802690506,0.1636917442083358,292.2985534667969,297.1499938964844,293.1499938964844,0.0139751862734556,-561.2108154296875,304.1109619140625,0.5742948651313782,0.050000000745058,0.0355144999921321,292.3065795898437,297.1499938964844,293.1499938964844,0.0470655933022499,-1418.1463623046875,304.1103210449219,0.7147817015647888,0.0972416549921035,0.0900361835956573,292.7080383300781,297.1499938964844,293.1499938964844,0.0060162679292261,-2168.76708984375,298.9448547363281,0.5742948651313782,0.050000000745058,0.2280886471271515,291.1173095703125,291.1499938964844,270.3665466308594,269.9913635253906,283.2583312988281,291.7056884765625,291.11553955078125,1.0,0.1608180105686187,1.0,1.0,0.992238700389862,1.0,-0.6756176352500916,0.2862556278705597,0.3893620073795318,0.1201538890600204,0.0,0.0,0.2525872588157654,21.31252670288086,25.0,-27.334321975708008,-5337.3037109375,42.00590515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8989562988281,304.7061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.318359375,18000.0,0.0,0.0,0.1399048715829849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771349459886551,0.1771392822265625,-4.3434874896775e-06,0.0,0.0001419856562279,0.0,0.0,7.175991535186768,0.0,0.0,0.0,0.2825202345848083,4.0,0.0,1.0
285240,292.33306884765625,297.1499938964844,293.1499938964844,0.0129307303577661,-698.352294921875,303.69390869140625,0.5742948651313782,0.050000000745058,0.0456615015864372,292.4164733886719,297.1499938964844,293.1499938964844,0.1084220558404922,-2578.60791015625,304.1114501953125,0.8676973581314087,0.1740843802690506,0.1636917442083358,292.2985534667969,297.1499938964844,293.1499938964844,0.0139751862734556,-561.2108154296875,304.1109619140625,0.5742948651313782,0.050000000745058,0.0355144999921321,292.3065795898437,297.1499938964844,293.1499938964844,0.0470655933022499,-1418.1463623046875,304.1103210449219,0.7147817015647888,0.0972416549921035,0.0900361835956573,292.7080383300781,297.1499938964844,293.1499938964844,0.0060162679292261,-2168.76708984375,298.9448547363281,0.5742948651313782,0.050000000745058,0.2280886471271515,291.1173095703125,291.1499938964844,270.3665466308594,269.9913635253906,283.2583312988281,291.7056884765625,291.11553955078125,1.0,0.1608180105686187,1.0,1.0,0.992238700389862,1.0,-0.6756176352500916,0.2862556278705597,0.3893620073795318,0.1201538890600204,0.0,0.0,0.2525872588157654,21.31252670288086,25.0,-27.334321975708008,-5337.3037109375,42.00590515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8989562988281,304.7061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.318359375,18000.0,0.0,0.0,0.1399048715829849,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771349459886551,0.1771392822265625,-4.3434874896775e-06,0.0,0.0001419856562279,0.0,0.0,7.175991535186768,0.0,0.0,0.0,0.2825202345848083,4.0,0.0,1.0
285300,292.3417663574219,297.1499938964844,293.1499938964844,0.0132096642628312,-704.8450317382812,303.8122863769531,0.5761347413063049,0.050000000745058,0.0456513985991478,292.4464111328125,297.1499938964844,293.1499938964844,0.1112282648682594,-2631.900634765625,304.11334228515625,0.8759966492652893,0.1774961054325103,0.1670192182064056,292.3074645996094,297.1499938964844,293.1499938964844,0.0152112320065498,-588.431884765625,304.1452331542969,0.5872601270675659,0.0564064532518386,0.0372627228498458,292.3334655761719,297.1499938964844,293.1499938964844,0.0517984740436077,-1500.8714599609375,304.10894775390625,0.7294751405715942,0.1026461124420166,0.0952793732285499,292.7188415527344,297.1499938964844,293.1499938964844,0.0060599837452173,-2181.717041015625,298.9913330078125,0.5761347413063049,0.050000000745058,0.2280381917953491,291.1141357421875,291.1499938964844,270.36492919921875,269.9906921386719,283.2588806152344,291.71649169921875,291.1138000488281,1.0,0.1617711186408996,1.0,1.0,0.9922035336494446,1.0,-0.6879265308380127,0.2916364371776581,0.3962900936603546,0.1225652545690536,0.0,0.0,0.2553194165229797,21.1509017944336,25.0,-16.690601348876953,-5439.07666015625,43.2371711730957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.08575439453125,304.840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.9296875,18000.0,0.0,0.0,0.140347883105278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791359633207321,0.1791403144598007,-4.347496997070266e-06,0.0,0.0001424352522008,0.0,0.0,7.268186092376709,0.0,0.0,0.0,0.2828811705112457,4.0,0.0,1.0
285360,292.3505859375,297.1499938964844,293.1499938964844,0.0134909888729453,-711.1715698242188,303.9289245605469,0.5792655944824219,0.050000000745058,0.0456345751881599,292.4765625,297.1499938964844,293.1499938964844,0.1138049289584159,-2680.5419921875,304.1153259277344,0.8855393528938293,0.180491492152214,0.1700408309698104,292.3221130371094,297.1499938964844,293.1499938964844,0.0197303500026464,-674.3034057617188,304.1378479003906,0.6199920773506165,0.0642095431685447,0.0427076108753681,292.3597717285156,297.1499938964844,293.1499938964844,0.0562397465109825,-1579.7135009765625,304.1083374023437,0.7443276047706604,0.1078184470534324,0.1002652570605278,292.72979736328125,297.1499938964844,293.1499938964844,0.0061003691516816,-2193.655029296875,299.0357666015625,0.5792655944824219,0.050000000745058,0.2279541492462158,291.1116943359375,291.1499938964844,270.363037109375,269.9896850585937,283.25714111328125,291.7274780273437,291.1097412109375,1.0,0.1628230512142181,1.0,1.0,0.992234230041504,1.0,-0.7039497494697571,0.2986597716808319,0.4052899777889251,0.1256973445415496,0.0,0.0,0.2580979466438293,20.843936920166016,25.0,-18.89242553710937,-5548.19775390625,44.76727294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2549133300781,304.9403686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17983.251953125,18000.0,0.0,0.0,0.1406118869781494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809985339641571,0.1810028851032257,-4.351411917014048e-06,0.0,0.0001427031966159,0.0,0.0,7.35457706451416,0.0,0.0,0.0,0.2832265794277191,4.0,0.0,1.0
285420,292.36846923828125,297.1499938964844,293.1499938964844,0.014028862118721,-723.20166015625,304.1473693847656,0.5839495062828064,0.0507084466516971,0.0456307493150234,292.536376953125,297.1499938964844,293.1499938964844,0.1182222887873649,-2763.45068359375,304.1195373535156,0.9005754590034485,0.1854248195886612,0.1749856770038604,292.3646240234375,297.1499938964844,293.1499938964844,0.0295149888843297,-821.258056640625,304.1257019042969,0.6653634309768677,0.0765863209962844,0.0519907139241695,292.41033935546875,297.1499938964844,293.1499938964844,0.0645062401890754,-1730.3740234375,304.1084899902344,0.7715598344802856,0.1175867766141891,0.1096637323498725,292.75262451171875,297.1499938964844,293.1499938964844,0.0061796489171683,-2218.039306640625,299.1112365722656,0.5838483572006226,0.050000000745058,0.2278347760438919,291.0929260253906,291.1499938964844,270.35858154296875,269.9869079589844,283.254150390625,291.750244140625,291.0901794433594,1.0,0.1650495529174804,1.0,1.0,0.992295503616333,1.0,-0.7321577072143555,0.3110875189304352,0.4210701882839203,0.1311760544776916,0.0,0.0,0.2668810486793518,20.459583282470703,25.0,-23.119543075561523,-5768.76220703125,47.76480102539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5320129394531,305.1390686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.103515625,18000.0,0.0,0.0,0.1408390253782272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864421069622039,0.1864464730024337,-4.360734692454571e-06,0.0,0.000142933713505,0.0,0.0,7.605044841766357,0.0,0.0,0.0,0.2842081189155578,4.0,0.0,1.0
285480,292.36846923828125,297.1499938964844,293.1499938964844,0.014028862118721,-723.20166015625,304.1473693847656,0.5839495062828064,0.0507084466516971,0.0456307493150234,292.536376953125,297.1499938964844,293.1499938964844,0.1182222887873649,-2763.45068359375,304.1195373535156,0.9005754590034485,0.1854248195886612,0.1749856770038604,292.3646240234375,297.1499938964844,293.1499938964844,0.0295149888843297,-821.258056640625,304.1257019042969,0.6653634309768677,0.0765863209962844,0.0519907139241695,292.41033935546875,297.1499938964844,293.1499938964844,0.0645062401890754,-1730.3740234375,304.1084899902344,0.7715598344802856,0.1175867766141891,0.1096637323498725,292.75262451171875,297.1499938964844,293.1499938964844,0.0061796489171683,-2218.039306640625,299.1112365722656,0.5838483572006226,0.050000000745058,0.2278347760438919,291.0929260253906,291.1499938964844,270.35858154296875,269.9869079589844,283.254150390625,291.750244140625,291.0901794433594,1.0,0.1650495529174804,1.0,1.0,0.992295503616333,1.0,-0.7321577072143555,0.3110875189304352,0.4210701882839203,0.1311760544776916,0.0,0.0,0.2668810486793518,20.459583282470703,25.0,-23.119543075561523,-5768.76220703125,47.76480102539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5320129394531,305.1390686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17974.103515625,18000.0,0.0,0.0,0.1408390253782272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864421069622039,0.1864464730024337,-4.360734692454571e-06,0.0,0.000142933713505,0.0,0.0,7.605044841766357,0.0,0.0,0.0,0.2842081189155578,4.0,0.0,1.0
285540,292.3985900878906,297.1499938964844,293.1499938964844,0.0205001421272754,-884.2687377929688,304.13720703125,0.6342336535453796,0.0644658878445625,0.05585802718997,292.5936279296875,297.1499938964844,293.1499938964844,0.1216951757669448,-2827.9677734375,304.1239013671875,0.9193111658096312,0.1893514692783355,0.1787991523742675,292.4112854003906,297.1499938964844,293.1499938964844,0.038683395832777,-940.90283203125,304.1186218261719,0.7065941691398621,0.0870236456394195,0.0595158785581588,292.4581298828125,297.1499938964844,293.1499938964844,0.0719331726431846,-1869.860107421875,304.1099853515625,0.8013530373573303,0.1266306638717651,0.1183491274714469,292.77667236328125,297.1499938964844,293.1499938964844,0.0062450426630675,-2237.90234375,299.1768798828125,0.5915837287902832,0.050000000745058,0.2276428788900375,291.07769775390625,291.1499938964844,270.3533630371094,269.9831848144531,283.24560546875,291.7742919921875,291.0738830566406,1.0,0.1675968170166015,1.0,1.0,0.9923568367958068,1.0,-0.7682302594184875,0.3271185755729675,0.44111168384552,0.1380691230297088,0.0,0.0,0.2774670720100403,19.76374244689941,25.0,-27.95799446105957,-6026.65087890625,51.567474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7165222167969,305.2848205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17966.294921875,18000.0,0.0,0.0,0.1410625576972961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937912553548813,0.193795621395111,-4.374739546619821e-06,0.0,0.0001431605633115,0.0,0.0,7.949082851409912,0.0,0.0,0.0,0.2855631411075592,4.0,0.0,1.0
285600,292.3985900878906,297.1499938964844,293.1499938964844,0.0205001421272754,-884.2687377929688,304.13720703125,0.6342336535453796,0.0644658878445625,0.05585802718997,292.5936279296875,297.1499938964844,293.1499938964844,0.1216951757669448,-2827.9677734375,304.1239013671875,0.9193111658096312,0.1893514692783355,0.1787991523742675,292.4112854003906,297.1499938964844,293.1499938964844,0.038683395832777,-940.90283203125,304.1186218261719,0.7065941691398621,0.0870236456394195,0.0595158785581588,292.4581298828125,297.1499938964844,293.1499938964844,0.0719331726431846,-1869.860107421875,304.1099853515625,0.8013530373573303,0.1266306638717651,0.1183491274714469,292.77667236328125,297.1499938964844,293.1499938964844,0.0062450426630675,-2237.90234375,299.1768798828125,0.5915837287902832,0.050000000745058,0.2276428788900375,291.07769775390625,291.1499938964844,270.3533630371094,269.9831848144531,283.24560546875,291.7742919921875,291.0738830566406,1.0,0.1675968170166015,1.0,1.0,0.9923568367958068,1.0,-0.7682302594184875,0.3271185755729675,0.44111168384552,0.1380691230297088,0.0,0.0,0.2774670720100403,19.76374244689941,25.0,-27.95799446105957,-6026.65087890625,51.567474365234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7165222167969,305.2848205566406,278.1499938964844,0.0,18000.0,313.1499938964844,17966.294921875,18000.0,0.0,0.0,0.1410625576972961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1937912553548813,0.193795621395111,-4.374739546619821e-06,0.0,0.0001431605633115,0.0,0.0,7.949082851409912,0.0,0.0,0.0,0.2855631411075592,4.0,0.0,1.0
285660,292.4464416503906,297.1499938964844,293.1499938964844,0.0277759488672018,-1030.4737548828125,304.1295166015625,0.6735743284225464,0.0738172307610511,0.0649470835924148,292.6385803222656,297.1499938964844,293.1499938964844,0.1257077753543853,-2902.617919921875,304.1258239746094,0.9385100603103638,0.1943128407001495,0.1831621527671814,292.45709228515625,297.1499938964844,293.1499938964844,0.0471525117754936,-1048.897705078125,304.11505126953125,0.738009512424469,0.0964502096176147,0.0662437155842781,292.5032958984375,297.1499938964844,293.1499938964844,0.0787450596690177,-2000.8609619140625,304.1119689941406,0.8263759016990662,0.134998619556427,0.1263921558856964,292.8020324707031,297.1499938964844,293.1499938964844,0.0063038109801709,-2256.4521484375,299.22723388671875,0.5980052947998047,0.050000000745058,0.2274914383888244,291.0534362792969,291.1499938964844,270.3475341796875,269.97869873046875,283.23736572265625,291.7996520996094,291.05108642578125,1.0,0.1704010665416717,1.0,1.0,0.9925940036773682,1.0,-0.8019212484359741,0.3421826660633087,0.4597386121749878,0.1444884240627288,0.0,0.0,0.2920519113540649,19.269948959350582,25.0,-26.093324661254883,-6301.326171875,55.561561584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79852294921875,305.4144592285156,278.1499938964844,0.0,18000.0,313.1499938964844,17950.646484375,18000.0,0.0,0.0,0.1417798101902008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041661739349365,0.2041705697774887,-4.394256393425167e-06,0.0,0.000143888493767,0.0,0.0,8.441384315490723,0.0,0.0,0.0,0.2875071465969085,4.0,0.0,1.0
285720,292.4464416503906,297.1499938964844,293.1499938964844,0.0277759488672018,-1030.4737548828125,304.1295166015625,0.6735743284225464,0.0738172307610511,0.0649470835924148,292.6385803222656,297.1499938964844,293.1499938964844,0.1257077753543853,-2902.617919921875,304.1258239746094,0.9385100603103638,0.1943128407001495,0.1831621527671814,292.45709228515625,297.1499938964844,293.1499938964844,0.0471525117754936,-1048.897705078125,304.11505126953125,0.738009512424469,0.0964502096176147,0.0662437155842781,292.5032958984375,297.1499938964844,293.1499938964844,0.0787450596690177,-2000.8609619140625,304.1119689941406,0.8263759016990662,0.134998619556427,0.1263921558856964,292.8020324707031,297.1499938964844,293.1499938964844,0.0063038109801709,-2256.4521484375,299.22723388671875,0.5980052947998047,0.050000000745058,0.2274914383888244,291.0534362792969,291.1499938964844,270.3475341796875,269.97869873046875,283.23736572265625,291.7996520996094,291.05108642578125,1.0,0.1704010665416717,1.0,1.0,0.9925940036773682,1.0,-0.8019212484359741,0.3421826660633087,0.4597386121749878,0.1444884240627288,0.0,0.0,0.2920519113540649,19.269948959350582,25.0,-26.093324661254883,-6301.326171875,55.561561584472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79852294921875,305.4144592285156,278.1499938964844,0.0,18000.0,313.1499938964844,17950.646484375,18000.0,0.0,0.0,0.1417798101902008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2041661739349365,0.2041705697774887,-4.394256393425167e-06,0.0,0.000143888493767,0.0,0.0,8.441384315490723,0.0,0.0,0.0,0.2875071465969085,4.0,0.0,1.0
285780,292.49578857421875,297.1499938964844,293.1499938964844,0.0347261354327201,-1144.8394775390625,304.1248474121094,0.7051005363464355,0.08163333684206,0.0722137987613678,292.6764221191406,297.1499938964844,293.1499938964844,0.1300541013479232,-2982.782470703125,304.12664794921875,0.9559404253959656,0.1995902210474014,0.1881135255098343,292.5011291503906,297.1499938964844,293.1499938964844,0.0546984784305095,-1146.746826171875,304.1141967773437,0.7649357914924622,0.1050760671496391,0.0723903179168701,292.5459899902344,297.1499938964844,293.1499938964844,0.0848641842603683,-2119.980712890625,304.1144714355469,0.8473614454269409,0.1427213251590728,0.1338230967521667,292.8281555175781,297.1499938964844,293.1499938964844,0.0063485261052846,-2269.5556640625,299.2728881835937,0.6029584407806396,0.050000000745058,0.2273790091276168,291.0455627441406,291.1499938964844,270.3412780761719,269.9735717773437,283.23046875,291.8258056640625,291.0454406738281,1.0,0.173351913690567,1.0,1.0,0.9928311109542848,1.0,-0.8327457308769226,0.3560408353805542,0.4767048954963684,0.1503554731607437,0.0,0.0,0.3066677749156952,18.96424865722656,25.0,-9.73147964477539,-6567.18359375,59.64421081542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7840576171875,305.51080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.736328125,18000.0,0.0,0.0,0.1433310210704803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160705327987671,0.2160749435424804,-4.420340246724663e-06,0.0,0.0001454627636121,0.0,0.0,9.02392292022705,0.0,0.0,0.0,0.289839893579483,4.0,0.0,1.0
285840,292.49578857421875,297.1499938964844,293.1499938964844,0.0347261354327201,-1144.8394775390625,304.1248474121094,0.7051005363464355,0.08163333684206,0.0722137987613678,292.6764221191406,297.1499938964844,293.1499938964844,0.1300541013479232,-2982.782470703125,304.12664794921875,0.9559404253959656,0.1995902210474014,0.1881135255098343,292.5011291503906,297.1499938964844,293.1499938964844,0.0546984784305095,-1146.746826171875,304.1141967773437,0.7649357914924622,0.1050760671496391,0.0723903179168701,292.5459899902344,297.1499938964844,293.1499938964844,0.0848641842603683,-2119.980712890625,304.1144714355469,0.8473614454269409,0.1427213251590728,0.1338230967521667,292.8281555175781,297.1499938964844,293.1499938964844,0.0063485261052846,-2269.5556640625,299.2728881835937,0.6029584407806396,0.050000000745058,0.2273790091276168,291.0455627441406,291.1499938964844,270.3412780761719,269.9735717773437,283.23046875,291.8258056640625,291.0454406738281,1.0,0.173351913690567,1.0,1.0,0.9928311109542848,1.0,-0.8327457308769226,0.3560408353805542,0.4767048954963684,0.1503554731607437,0.0,0.0,0.3066677749156952,18.96424865722656,25.0,-9.73147964477539,-6567.18359375,59.64421081542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7840576171875,305.51080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.736328125,18000.0,0.0,0.0,0.1433310210704803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2160705327987671,0.2160749435424804,-4.420340246724663e-06,0.0,0.0001454627636121,0.0,0.0,9.02392292022705,0.0,0.0,0.0,0.289839893579483,4.0,0.0,1.0
285900,292.519775390625,297.1499938964844,293.1499938964844,0.0379032492637634,-1197.070068359375,304.1236572265625,0.7180446982383728,0.0852084979414939,0.0755125731229782,292.6939392089844,297.1499938964844,293.1499938964844,0.1321719139814376,-3021.576171875,304.1270446777344,0.9633780121803284,0.2021450698375702,0.1905520409345626,292.5223693847656,297.1499938964844,293.1499938964844,0.058155994862318,-1192.4400634765625,304.1144104003906,0.7774786353111267,0.1091216802597045,0.075272262096405,292.5664367675781,297.1499938964844,293.1499938964844,0.0877096876502037,-2175.64501953125,304.1157531738281,0.8570424914360046,0.1463562101125717,0.1373217701911926,292.8413391113281,297.1499938964844,293.1499938964844,0.0063665211200714,-2274.598876953125,299.29327392578125,0.604960024356842,0.050000000745058,0.2273345738649368,291.0451965332031,291.1499938964844,270.3380432128906,269.9708251953125,283.2275085449219,291.8390197753906,291.0453491210937,1.0,0.1748600006103515,1.0,1.0,0.9929496645927428,1.0,-0.8472360968589783,0.362576425075531,0.4846597015857696,0.1531207710504531,0.0,0.0,0.3136962354183197,18.867843627929688,25.0,-4.364922046661377,-6689.552734375,61.71296691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7479248046875,305.537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17942.369140625,18000.0,0.0,0.0,0.1444582939147949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.222016155719757,0.2220205962657928,-4.434334641700843e-06,0.0,0.0001466068060835,0.0,0.0,9.321402549743652,0.0,0.0,0.0,0.2910454571247101,4.0,0.0,1.0
285960,292.5431823730469,297.1499938964844,293.1499938964844,0.0409304872155189,-1246.4400634765625,304.1229553222656,0.7289736866950989,0.0885951966047287,0.0786344483494758,292.7108154296875,297.1499938964844,293.1499938964844,0.1342228055000305,-3058.98828125,304.1274719238281,0.9699010252952576,0.204606607556343,0.192914217710495,292.5430908203125,297.1499938964844,293.1499938964844,0.0614249780774116,-1236.2158203125,304.1149597167969,0.7892484068870544,0.1130008101463317,0.0780360475182533,292.5863037109375,297.1499938964844,293.1499938964844,0.090434655547142,-2229.019287109375,304.11700439453125,0.866182804107666,0.1498481631278991,0.1406839191913604,292.8545837402344,297.1499938964844,293.1499938964844,0.0063821119256317,-2278.894775390625,299.3115539550781,0.6066568493843079,0.050000000745058,0.2272972911596298,291.045654296875,291.1499938964844,270.3347473144531,269.96795654296875,283.2249450683594,291.852294921875,291.0460205078125,1.0,0.1763790845870971,1.0,1.0,0.9931219816207886,1.0,-0.8611255884170532,0.3688503503799438,0.4922752678394317,0.1557790040969848,0.0,0.0,0.3206078112125397,18.80547332763672,25.0,-0.5333330035209656,-6806.32666015625,63.79228591918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6973876953125,305.55303955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17940.978515625,18000.0,0.0,0.0,0.1458171904087066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2280055731534958,0.2280100136995315,-4.448772870091489e-06,0.0,0.0001479859056416,0.0,0.0,9.62503147125244,0.0,0.0,0.0,0.2922798693180084,4.0,0.0,1.0
286020,292.5881042480469,297.1499938964844,293.1499938964844,0.0465095527470111,-1337.50341796875,304.1227111816406,0.7479997277259827,0.0948538780212402,0.0844026654958725,292.7429504394531,297.1499938964844,293.1499938964844,0.1380770355463028,-3128.869873046875,304.1285705566406,0.9804077744483948,0.2092181742191314,0.1973574012517929,292.5830078125,297.1499938964844,293.1499938964844,0.0674424767494201,-1318.2681884765625,304.1166076660156,0.8100559711456299,0.1202810108661651,0.0832269191741943,292.6242980957031,297.1499938964844,293.1499938964844,0.0955537930130958,-2329.1748046875,304.1194763183594,0.8826916217803955,0.156420961022377,0.1470169723033905,292.8812866210937,297.1499938964844,293.1499938964844,0.0064057959243655,-2285.19482421875,299.34136962890625,0.6091875433921814,0.050000000745058,0.2272423207759857,291.048828125,291.1499938964844,270.328125,269.96209716796875,283.2211303710937,291.8790283203125,291.049560546875,1.0,0.1794212609529495,1.0,1.0,0.99346661567688,1.0,-0.8871463537216187,0.3806263208389282,0.5065200328826904,0.1607940346002578,0.0,0.0,0.3339137136936188,18.772356033325195,25.0,4.721785068511963,-7024.4228515625,67.95902252197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5661926269531,305.5624389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17938.716796875,18000.0,0.0,0.0,0.1491936892271042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400387674570083,0.2400432378053665,-4.478974915400613e-06,0.0,0.0001514126342954,0.0,0.0,10.247819900512695,0.0,0.0,0.0,0.2948217093944549,4.0,0.0,1.0
286080,292.5881042480469,297.1499938964844,293.1499938964844,0.0465095527470111,-1337.50341796875,304.1227111816406,0.7479997277259827,0.0948538780212402,0.0844026654958725,292.7429504394531,297.1499938964844,293.1499938964844,0.1380770355463028,-3128.869873046875,304.1285705566406,0.9804077744483948,0.2092181742191314,0.1973574012517929,292.5830078125,297.1499938964844,293.1499938964844,0.0674424767494201,-1318.2681884765625,304.1166076660156,0.8100559711456299,0.1202810108661651,0.0832269191741943,292.6242980957031,297.1499938964844,293.1499938964844,0.0955537930130958,-2329.1748046875,304.1194763183594,0.8826916217803955,0.156420961022377,0.1470169723033905,292.8812866210937,297.1499938964844,293.1499938964844,0.0064057959243655,-2285.19482421875,299.34136962890625,0.6091875433921814,0.050000000745058,0.2272423207759857,291.048828125,291.1499938964844,270.328125,269.96209716796875,283.2211303710937,291.8790283203125,291.049560546875,1.0,0.1794212609529495,1.0,1.0,0.99346661567688,1.0,-0.8871463537216187,0.3806263208389282,0.5065200328826904,0.1607940346002578,0.0,0.0,0.3339137136936188,18.772356033325195,25.0,4.721785068511963,-7024.4228515625,67.95902252197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5661926269531,305.5624389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17938.716796875,18000.0,0.0,0.0,0.1491936892271042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2400387674570083,0.2400432378053665,-4.478974915400613e-06,0.0,0.0001514126342954,0.0,0.0,10.247819900512695,0.0,0.0,0.0,0.2948217093944549,4.0,0.0,1.0
286140,292.6304626464844,297.1499938964844,293.1499938964844,0.0514701753854751,-1419.3980712890625,304.1235656738281,0.7644664645195007,0.1004994809627533,0.0896029323339462,292.7730712890625,297.1499938964844,293.1499938964844,0.1415916681289672,-3192.11572265625,304.1298522949219,0.988090991973877,0.2134194821119308,0.2014136314392089,292.62091064453125,297.1499938964844,293.1499938964844,0.0728383585810661,-1393.358642578125,304.1187438964844,0.826316773891449,0.1269593834877014,0.0879911109805107,292.6600952148437,297.1499938964844,293.1499938964844,0.1002761796116828,-2421.02099609375,304.12176513671875,0.8967236280441284,0.1624742746353149,0.1528535187244415,292.9078063964844,297.1499938964844,293.1499938964844,0.0064211986027657,-2289.002197265625,299.36309814453125,0.6106890439987183,0.050000000745058,0.2272099256515503,291.0542297363281,291.1499938964844,270.32159423828125,269.9560546875,283.218994140625,291.9056701660156,291.0551452636719,1.0,0.1824279427528381,1.0,1.0,0.9938111901283264,1.0,-0.9109403491020204,0.3914125859737396,0.519527792930603,0.1654382497072219,0.0,0.0,0.3463398218154907,18.842979431152344,25.0,7.739089488983154,-7222.900390625,72.10176086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4149780273437,305.552490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17937.818359375,18000.0,0.0,0.0,0.1533423662185669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518830001354217,0.2518875002861023,-4.5104511627869215e-06,0.0,0.000155623012688,0.0,0.0,10.87865161895752,0.0,0.0,0.0,0.297410100698471,4.0,0.0,1.0
286200,292.6304626464844,297.1499938964844,293.1499938964844,0.0514701753854751,-1419.3980712890625,304.1235656738281,0.7644664645195007,0.1004994809627533,0.0896029323339462,292.7730712890625,297.1499938964844,293.1499938964844,0.1415916681289672,-3192.11572265625,304.1298522949219,0.988090991973877,0.2134194821119308,0.2014136314392089,292.62091064453125,297.1499938964844,293.1499938964844,0.0728383585810661,-1393.358642578125,304.1187438964844,0.826316773891449,0.1269593834877014,0.0879911109805107,292.6600952148437,297.1499938964844,293.1499938964844,0.1002761796116828,-2421.02099609375,304.12176513671875,0.8967236280441284,0.1624742746353149,0.1528535187244415,292.9078063964844,297.1499938964844,293.1499938964844,0.0064211986027657,-2289.002197265625,299.36309814453125,0.6106890439987183,0.050000000745058,0.2272099256515503,291.0542297363281,291.1499938964844,270.32159423828125,269.9560546875,283.218994140625,291.9056701660156,291.0551452636719,1.0,0.1824279427528381,1.0,1.0,0.9938111901283264,1.0,-0.9109403491020204,0.3914125859737396,0.519527792930603,0.1654382497072219,0.0,0.0,0.3463398218154907,18.842979431152344,25.0,7.739089488983154,-7222.900390625,72.10176086425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4149780273437,305.552490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17937.818359375,18000.0,0.0,0.0,0.1533423662185669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518830001354217,0.2518875002861023,-4.5104511627869215e-06,0.0,0.000155623012688,0.0,0.0,10.87865161895752,0.0,0.0,0.0,0.297410100698471,4.0,0.0,1.0
286260,292.67010498046875,297.1499938964844,293.1499938964844,0.0558883547782897,-1493.442626953125,304.1250305175781,0.7786267399787903,0.1056202501058578,0.0943164005875587,292.80126953125,297.1499938964844,293.1499938964844,0.1447915434837341,-3249.318115234375,304.1312255859375,0.9936864972114564,0.2172452211380005,0.2051099240779876,292.6566467285156,297.1499938964844,293.1499938964844,0.077714130282402,-1462.2593994140625,304.1210327148437,0.8397926688194275,0.1331096142530441,0.0923750549554824,292.6937561035156,297.1499938964844,293.1499938964844,0.104655884206295,-2505.3974609375,304.1238708496094,0.9086650013923644,0.168061688542366,0.1582392901182174,292.93341064453125,297.1499938964844,293.1499938964844,0.0064303344115614,-2290.961181640625,299.3785400390625,0.611372172832489,0.050000000745058,0.2271950095891952,291.0609130859375,291.1499938964844,270.3153076171875,269.9500427246094,283.21807861328125,291.931396484375,291.0619506835937,1.0,0.1853609830141067,1.0,1.0,0.9941672682762146,1.0,-0.9327417612075806,0.4013025462627411,0.5314392447471619,0.1697617620229721,0.0,0.0,0.3577788472175598,18.991744995117188,25.0,9.580317497253418,-7404.90234375,76.1899642944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2646789550781,305.5358581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17938.13671875,18000.0,0.0,0.0,0.1580900847911834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633242607116699,0.2633287906646728,-4.542541319096927e-06,0.0,0.000160441340995,0.0,0.0,11.505769729614258,0.0,0.0,0.0,0.2999935150146484,4.0,0.0,1.0
286320,292.67010498046875,297.1499938964844,293.1499938964844,0.0558883547782897,-1493.442626953125,304.1250305175781,0.7786267399787903,0.1056202501058578,0.0943164005875587,292.80126953125,297.1499938964844,293.1499938964844,0.1447915434837341,-3249.318115234375,304.1312255859375,0.9936864972114564,0.2172452211380005,0.2051099240779876,292.6566467285156,297.1499938964844,293.1499938964844,0.077714130282402,-1462.2593994140625,304.1210327148437,0.8397926688194275,0.1331096142530441,0.0923750549554824,292.6937561035156,297.1499938964844,293.1499938964844,0.104655884206295,-2505.3974609375,304.1238708496094,0.9086650013923644,0.168061688542366,0.1582392901182174,292.93341064453125,297.1499938964844,293.1499938964844,0.0064303344115614,-2290.961181640625,299.3785400390625,0.611372172832489,0.050000000745058,0.2271950095891952,291.0609130859375,291.1499938964844,270.3153076171875,269.9500427246094,283.21807861328125,291.931396484375,291.0619506835937,1.0,0.1853609830141067,1.0,1.0,0.9941672682762146,1.0,-0.9327417612075806,0.4013025462627411,0.5314392447471619,0.1697617620229721,0.0,0.0,0.3577788472175598,18.991744995117188,25.0,9.580317497253418,-7404.90234375,76.1899642944336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2646789550781,305.5358581542969,278.1499938964844,0.0,18000.0,313.1499938964844,17938.13671875,18000.0,0.0,0.0,0.1580900847911834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633242607116699,0.2633287906646728,-4.542541319096927e-06,0.0,0.000160441340995,0.0,0.0,11.505769729614258,0.0,0.0,0.0,0.2999935150146484,4.0,0.0,1.0
286380,292.70703125,297.1499938964844,293.1499938964844,0.0598336867988109,-1560.59521484375,304.12677001953125,0.7899175882339478,0.1102832481265068,0.0986070707440376,292.8272705078125,297.1499938964844,293.1499938964844,0.1470280885696411,-3288.38671875,304.1338806152344,0.9961439371109008,0.2207998484373092,0.2076393663883209,292.690185546875,297.1499938964844,293.1499938964844,0.0821574330329895,-1525.717529296875,304.123291015625,0.850717306137085,0.1388013958930969,0.0964290872216224,292.7252197265625,297.1499938964844,293.1499938964844,0.1087254881858825,-2583.073974609375,304.12579345703125,0.9185279607772828,0.1732360571622848,0.1632257848978042,292.95751953125,297.1499938964844,293.1499938964844,0.0064356043003499,-2291.741943359375,299.3897399902344,0.6108682751655579,0.050000000745058,0.2272051572799682,291.0689697265625,291.1499938964844,270.3094482421875,269.9442443847656,283.218505859375,291.9556884765625,291.0702819824219,1.0,0.1881740242242813,1.0,1.0,0.994523286819458,1.0,-0.9518445730209352,0.4099645316600799,0.5418800711631775,0.1736262440681457,0.0,0.0,0.3680586218833923,19.25074958801269,25.0,12.035569190979004,-7569.68310546875,80.10887145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.131591796875,305.52459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.087890625,18000.0,0.0,0.0,0.1632384061813354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741213738918304,0.2741259634494781,-4.574518243316561e-06,0.0,0.0001656662352615,0.0,0.0,12.114778518676758,0.0,0.0,0.0,0.3025091886520386,4.0,0.0,1.0
