time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.70703125,297.1499938964844,293.1499938964844,0.0598336867988109,-1560.59521484375,304.12677001953125,0.7899175882339478,0.1102832481265068,0.0986070707440376,292.8272705078125,297.1499938964844,293.1499938964844,0.1470280885696411,-3288.38671875,304.1338806152344,0.9961439371109008,0.2207998484373092,0.2076393663883209,292.690185546875,297.1499938964844,293.1499938964844,0.0821574330329895,-1525.717529296875,304.123291015625,0.850717306137085,0.1388013958930969,0.0964290872216224,292.7252197265625,297.1499938964844,293.1499938964844,0.1087254881858825,-2583.073974609375,304.12579345703125,0.9185279607772828,0.1732360571622848,0.1632257848978042,292.95751953125,297.1499938964844,293.1499938964844,0.0064356043003499,-2291.741943359375,299.3897399902344,0.6108682751655579,0.050000000745058,0.2272051572799682,291.0689697265625,291.1499938964844,270.3094482421875,269.9442443847656,283.218505859375,291.9556884765625,291.0702819824219,1.0,0.1881740242242813,1.0,1.0,0.994523286819458,1.0,-0.9518445730209352,0.4099645316600799,0.5418800711631775,0.1736262440681457,0.0,0.0,0.3680586218833923,19.25074958801269,25.0,12.035569190979004,-7569.68310546875,80.10887145996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.131591796875,305.52459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17940.087890625,18000.0,0.0,0.0,0.1632384061813354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741213738918304,0.2741259634494781,-4.574518243316561e-06,0.0,0.0001656662352615,0.0,0.0,12.114778518676758,0.0,0.0,0.0,0.3025091886520386,4.0,0.0,1.0
286500,292.7244873046875,297.1499938964844,293.1499938964844,0.0616454631090164,-1591.7591552734375,304.127685546875,0.793932318687439,0.1124654561281204,0.1006166040897369,292.8383483886719,297.1499938964844,293.1499938964844,0.147097036242485,-3286.402099609375,304.1366882324219,0.9944799542427064,0.2227135300636291,0.2073668837547302,292.70611572265625,297.1499938964844,293.1499938964844,0.0842338725924491,-1555.5145263671875,304.1243591308594,0.8546777367591858,0.1414987444877624,0.0983507633209228,292.7401123046875,297.1499938964844,293.1499938964844,0.1106433123350143,-2619.41650390625,304.126708984375,0.9217199683189392,0.1756864637136459,0.1655890345573425,292.96881103515625,297.1499938964844,293.1499938964844,0.0064372639171779,-2291.70751953125,299.3948669433594,0.6097245812416077,0.050000000745058,0.2272291779518127,291.0748291015625,291.1499938964844,270.3067321777344,269.9414367675781,283.2195739746094,291.96710205078125,291.0766906738281,1.0,0.189498946070671,1.0,1.0,0.994701325893402,1.0,-0.959541082382202,0.4134580492973327,0.5460830330848694,0.1751895099878311,0.0,0.0,0.3724969923496246,19.462480545043945,25.0,15.686683654785156,-7641.89013671875,81.8653335571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0760192871094,305.5256652832031,278.1499938964844,0.0,18000.0,313.1499938964844,17942.810546875,18000.0,0.0,0.0,0.1658886671066284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2790895998477936,0.2790941894054413,-4.590086064126808e-06,0.0,0.000168355909409,0.0,0.0,12.40159511566162,0.0,0.0,0.0,0.3036947846412658,4.0,0.0,1.0
286560,292.74127197265625,297.1499938964844,293.1499938964844,0.0633551105856895,-1621.3448486328125,304.1286315917969,0.7972502112388611,0.1145548820495605,0.1025415435433387,292.8475952148437,297.1499938964844,293.1499938964844,0.1466715782880783,-3280.85986328125,304.1398620605469,0.9926944971084596,0.2248405963182449,0.207314446568489,292.7214660644531,297.1499938964844,293.1499938964844,0.0862185508012771,-1584.0413818359375,304.1254272460937,0.858008086681366,0.1441043764352798,0.1002072319388389,292.7545166015625,297.1499938964844,293.1499938964844,0.1124809831380844,-2654.072509765625,304.1275939941406,0.9241883754730223,0.1780509650707245,0.167870283126831,292.9795837402344,297.1499938964844,293.1499938964844,0.0064380713738501,-2291.29345703125,299.40008544921875,0.6082791686058044,0.050000000745058,0.2272598594427108,291.08251953125,291.1499938964844,270.3041687011719,269.93878173828125,283.2209777832031,291.9779663085937,291.08465576171875,1.0,0.1907608360052108,1.0,1.0,0.9948775172233582,1.0,-0.966306209564209,0.4165203869342804,0.5497857928276062,0.1765922307968139,0.0,0.0,0.3762244582176208,19.700645446777344,25.0,19.19939994812012,-7705.56396484375,83.58985137939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0304260253906,305.52850341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17948.00390625,18000.0,0.0,0.0,0.1685416847467422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834644317626953,0.283469021320343,-4.60466117147007e-06,0.0,0.0001710483775241,0.0,0.0,12.658785820007324,0.0,0.0,0.0,0.3047613203525543,4.0,0.0,1.0
286620,292.77294921875,297.1499938964844,293.1499938964844,0.0665243044495582,-1676.6978759765625,304.1304626464844,0.802862286567688,0.1184830516576767,0.1061593890190124,292.86151123046875,297.1499938964844,293.1499938964844,0.1453044861555099,-3255.05078125,304.1454772949219,0.987073004245758,0.229669451713562,0.2058541178703308,292.75048828125,297.1499938964844,293.1499938964844,0.0899740308523178,-1638.12451171875,304.1273498535156,0.8638207912445068,0.1490690261125564,0.1037422716617584,292.78173828125,297.1499938964844,293.1499938964844,0.1159731447696685,-2719.572021484375,304.1292419433594,0.9282608032226562,0.1825461089611053,0.1722055971622467,292.9995422363281,297.1499938964844,293.1499938964844,0.0064383866265416,-2290.07666015625,299.4096984863281,0.6052380800247192,0.050000000745058,0.2273253947496414,291.0986328125,291.1499938964844,270.2996826171875,269.9338073730469,283.22412109375,291.9980773925781,291.1005859375,1.0,0.1931090205907821,1.0,1.0,0.9952298998832704,1.0,-0.9784136414527892,0.4220044910907745,0.5564091801643372,0.1791111230850219,0.0,0.0,0.3819828331470489,20.18475914001465,25.0,21.213171005249023,-7814.208984375,86.75035095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9739074707031,305.5396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.38671875,18000.0,0.0,0.0,0.173713207244873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903895676136017,0.2903942167758941,-4.629129307431867e-06,0.0,0.0001762968313414,0.0,0.0,13.074369430541992,0.0,0.0,0.0,0.3064940273761749,4.0,0.0,1.0
286680,292.77294921875,297.1499938964844,293.1499938964844,0.0665243044495582,-1676.6978759765625,304.1304626464844,0.802862286567688,0.1184830516576767,0.1061593890190124,292.86151123046875,297.1499938964844,293.1499938964844,0.1453044861555099,-3255.05078125,304.1454772949219,0.987073004245758,0.229669451713562,0.2058541178703308,292.75048828125,297.1499938964844,293.1499938964844,0.0899740308523178,-1638.12451171875,304.1273498535156,0.8638207912445068,0.1490690261125564,0.1037422716617584,292.78173828125,297.1499938964844,293.1499938964844,0.1159731447696685,-2719.572021484375,304.1292419433594,0.9282608032226562,0.1825461089611053,0.1722055971622467,292.9995422363281,297.1499938964844,293.1499938964844,0.0064383866265416,-2290.07666015625,299.4096984863281,0.6052380800247192,0.050000000745058,0.2273253947496414,291.0986328125,291.1499938964844,270.2996826171875,269.9338073730469,283.22412109375,291.9980773925781,291.1005859375,1.0,0.1931090205907821,1.0,1.0,0.9952298998832704,1.0,-0.9784136414527892,0.4220044910907745,0.5564091801643372,0.1791111230850219,0.0,0.0,0.3819828331470489,20.18475914001465,25.0,21.213171005249023,-7814.208984375,86.75035095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9739074707031,305.5396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.38671875,18000.0,0.0,0.0,0.173713207244873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903895676136017,0.2903942167758941,-4.629129307431867e-06,0.0,0.0001762968313414,0.0,0.0,13.074369430541992,0.0,0.0,0.0,0.3064940273761749,4.0,0.0,1.0
286740,292.8021850585937,297.1499938964844,293.1499938964844,0.0694094002246856,-1727.6922607421875,304.1321716308594,0.8093713521957397,0.1220986023545265,0.1094831079244613,292.8719787597656,297.1499938964844,293.1499938964844,0.1453348100185394,-3254.263671875,304.1467590332031,0.9852437376976012,0.2348564714193344,0.2059201151132583,292.77740478515625,297.1499938964844,293.1499938964844,0.0934981554746627,-1688.93017578125,304.1289978027344,0.8709046840667725,0.1537276655435562,0.1070529371500015,292.8070068359375,297.1499938964844,293.1499938964844,0.1192659810185432,-2780.98388671875,304.13067626953125,0.9341444373130798,0.1867483556270599,0.1762508153915405,293.017333984375,297.1499938964844,293.1499938964844,0.0064374562352895,-2288.759521484375,299.41717529296875,0.603736162185669,0.050000000745058,0.2273580878973007,291.11181640625,291.1499938964844,270.296142578125,269.92950439453125,283.2262878417969,292.0160827636719,291.1129150390625,1.0,0.1952888518571853,1.0,1.0,0.9955823421478271,1.0,-0.9915053248405457,0.4279289841651916,0.563576340675354,0.1818819940090179,0.0,0.0,0.3861210346221924,20.50667381286621,25.0,16.26066780090332,-7916.162109375,89.89046478271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9663391113281,305.5604553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.640625,18000.0,0.0,0.0,0.178523451089859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953884899616241,0.2953931391239166,-4.64743925476796e-06,0.0,0.0001811786205507,0.0,0.0,13.37988567352295,0.0,0.0,0.0,0.3077709078788757,4.0,0.0,1.0
286800,292.8021850585937,297.1499938964844,293.1499938964844,0.0694094002246856,-1727.6922607421875,304.1321716308594,0.8093713521957397,0.1220986023545265,0.1094831079244613,292.8719787597656,297.1499938964844,293.1499938964844,0.1453348100185394,-3254.263671875,304.1467590332031,0.9852437376976012,0.2348564714193344,0.2059201151132583,292.77740478515625,297.1499938964844,293.1499938964844,0.0934981554746627,-1688.93017578125,304.1289978027344,0.8709046840667725,0.1537276655435562,0.1070529371500015,292.8070068359375,297.1499938964844,293.1499938964844,0.1192659810185432,-2780.98388671875,304.13067626953125,0.9341444373130798,0.1867483556270599,0.1762508153915405,293.017333984375,297.1499938964844,293.1499938964844,0.0064374562352895,-2288.759521484375,299.41717529296875,0.603736162185669,0.050000000745058,0.2273580878973007,291.11181640625,291.1499938964844,270.296142578125,269.92950439453125,283.2262878417969,292.0160827636719,291.1129150390625,1.0,0.1952888518571853,1.0,1.0,0.9955823421478271,1.0,-0.9915053248405457,0.4279289841651916,0.563576340675354,0.1818819940090179,0.0,0.0,0.3861210346221924,20.50667381286621,25.0,16.26066780090332,-7916.162109375,89.89046478271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9663391113281,305.5604553222656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.640625,18000.0,0.0,0.0,0.178523451089859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2953884899616241,0.2953931391239166,-4.64743925476796e-06,0.0,0.0001811786205507,0.0,0.0,13.37988567352295,0.0,0.0,0.0,0.3077709078788757,4.0,0.0,1.0
286860,292.8291931152344,297.1499938964844,293.1499938964844,0.0720707103610038,-1775.269287109375,304.1336669921875,0.8156085014343262,0.1254284977912902,0.1125416979193687,292.8834228515625,297.1499938964844,293.1499938964844,0.1461694538593292,-3270.094482421875,304.1464233398437,0.9857617616653442,0.2395829856395721,0.2071036547422409,292.8023376464844,297.1499938964844,293.1499938964844,0.0968547090888023,-1737.2930908203125,304.1304016113281,0.8782258033752441,0.1581074297428131,0.110162079334259,292.8304138183594,297.1499938964844,293.1499938964844,0.1224170923233032,-2839.52001953125,304.1318359375,0.9404180645942688,0.1906840056180954,0.1800347864627838,293.03326416015625,297.1499938964844,293.1499938964844,0.006437330506742,-2288.198974609375,299.4212951660156,0.6029019951820374,0.050000000745058,0.2273762077093124,291.1183166503906,291.1499938964844,270.2936706542969,269.9260559082031,283.2281799316406,292.0321350097656,291.1191711425781,1.0,0.1973574459552765,1.0,1.0,0.9958990812301636,1.0,-1.004736304283142,0.4339056611061096,0.5708306431770325,0.1847469806671142,0.0,0.0,0.3898849487304687,20.75539970397949,25.0,10.707066535949709,-8021.89306640625,93.03473663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0001525878906,305.60302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.94140625,18000.0,0.0,0.0,0.1828629672527313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997185885906219,0.2997232377529144,-4.662278115574736e-06,0.0,0.0001855826703831,0.0,0.0,13.644390106201172,0.0,0.0,0.0,0.3088690340518951,4.0,0.0,1.0
286920,292.8291931152344,297.1499938964844,293.1499938964844,0.0720707103610038,-1775.269287109375,304.1336669921875,0.8156085014343262,0.1254284977912902,0.1125416979193687,292.8834228515625,297.1499938964844,293.1499938964844,0.1461694538593292,-3270.094482421875,304.1464233398437,0.9857617616653442,0.2395829856395721,0.2071036547422409,292.8023376464844,297.1499938964844,293.1499938964844,0.0968547090888023,-1737.2930908203125,304.1304016113281,0.8782258033752441,0.1581074297428131,0.110162079334259,292.8304138183594,297.1499938964844,293.1499938964844,0.1224170923233032,-2839.52001953125,304.1318359375,0.9404180645942688,0.1906840056180954,0.1800347864627838,293.03326416015625,297.1499938964844,293.1499938964844,0.006437330506742,-2288.198974609375,299.4212951660156,0.6029019951820374,0.050000000745058,0.2273762077093124,291.1183166503906,291.1499938964844,270.2936706542969,269.9260559082031,283.2281799316406,292.0321350097656,291.1191711425781,1.0,0.1973574459552765,1.0,1.0,0.9958990812301636,1.0,-1.004736304283142,0.4339056611061096,0.5708306431770325,0.1847469806671142,0.0,0.0,0.3898849487304687,20.75539970397949,25.0,10.707066535949709,-8021.89306640625,93.03473663330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0001525878906,305.60302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17973.94140625,18000.0,0.0,0.0,0.1828629672527313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2997185885906219,0.2997232377529144,-4.662278115574736e-06,0.0,0.0001855826703831,0.0,0.0,13.644390106201172,0.0,0.0,0.0,0.3088690340518951,4.0,0.0,1.0
286980,292.8542175292969,297.1499938964844,293.1499938964844,0.0744877606630325,-1818.8138427734373,304.13507080078125,0.8210375905036926,0.1284834146499633,0.115351490676403,292.8953552246094,297.1499938964844,293.1499938964844,0.1470497250556945,-3285.787841796875,304.1461486816406,0.986237645149231,0.2439139634370803,0.208213210105896,292.82550048828125,297.1499938964844,293.1499938964844,0.1000113785266876,-1782.5609130859375,304.1316833496094,0.8849996328353882,0.1622182726860046,0.1130821481347084,292.8521728515625,297.1499938964844,293.1499938964844,0.1253711730241775,-2894.074951171875,304.1329650878906,0.9460835456848145,0.1943653970956802,0.1835762411355972,293.0476379394531,297.1499938964844,293.1499938964844,0.0064360201358795,-2287.27294921875,299.42437744140625,0.602118968963623,0.050000000745058,0.2273933142423629,291.1250915527344,291.1499938964844,270.2925109863281,269.923583984375,283.2304077148437,292.046630859375,291.1259765625,1.0,0.199311763048172,1.0,1.0,0.9962158203125,1.0,-1.0172165632247925,0.4395315647125244,0.5776849389076233,0.1875085532665252,0.0,0.0,0.392755776643753,20.992719650268555,25.0,9.589455604553224,-8124.849609375,96.05706787109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0653686523437,305.6634216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.94140625,18000.0,0.0,0.0,0.1866871565580368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032957315444946,0.3033003807067871,-4.675221134675667e-06,0.0,0.0001894637243822,0.0,0.0,13.866583824157717,0.0,0.0,0.0,0.3097884058952331,4.0,0.0,1.0
287040,292.8542175292969,297.1499938964844,293.1499938964844,0.0744877606630325,-1818.8138427734373,304.13507080078125,0.8210375905036926,0.1284834146499633,0.115351490676403,292.8953552246094,297.1499938964844,293.1499938964844,0.1470497250556945,-3285.787841796875,304.1461486816406,0.986237645149231,0.2439139634370803,0.208213210105896,292.82550048828125,297.1499938964844,293.1499938964844,0.1000113785266876,-1782.5609130859375,304.1316833496094,0.8849996328353882,0.1622182726860046,0.1130821481347084,292.8521728515625,297.1499938964844,293.1499938964844,0.1253711730241775,-2894.074951171875,304.1329650878906,0.9460835456848145,0.1943653970956802,0.1835762411355972,293.0476379394531,297.1499938964844,293.1499938964844,0.0064360201358795,-2287.27294921875,299.42437744140625,0.602118968963623,0.050000000745058,0.2273933142423629,291.1250915527344,291.1499938964844,270.2925109863281,269.923583984375,283.2304077148437,292.046630859375,291.1259765625,1.0,0.199311763048172,1.0,1.0,0.9962158203125,1.0,-1.0172165632247925,0.4395315647125244,0.5776849389076233,0.1875085532665252,0.0,0.0,0.392755776643753,20.992719650268555,25.0,9.589455604553224,-8124.849609375,96.05706787109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0653686523437,305.6634216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17978.94140625,18000.0,0.0,0.0,0.1866871565580368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3032957315444946,0.3033003807067871,-4.675221134675667e-06,0.0,0.0001894637243822,0.0,0.0,13.866583824157717,0.0,0.0,0.0,0.3097884058952331,4.0,0.0,1.0
287100,292.86602783203125,297.1499938964844,293.1499938964844,0.075610227882862,-1839.1373291015625,304.1357421875,0.8234809041023254,0.1299097090959549,0.1166646853089332,292.9013671875,297.1499938964844,293.1499938964844,0.147489532828331,-3293.6162109375,304.14605712890625,0.9864708185195924,0.2459584027528762,0.2087649255990982,292.8364562988281,297.1499938964844,293.1499938964844,0.1015194132924079,-1804.0860595703125,304.1322631835937,0.8881613612174988,0.1641742289066314,0.1144721880555152,292.86248779296875,297.1499938964844,293.1499938964844,0.1267777681350708,-2919.948486328125,304.1335144042969,0.9486696124076844,0.1961126327514648,0.1852578520774841,293.0542907714844,297.1499938964844,293.1499938964844,0.0064349165186285,-2286.695068359375,299.4254455566406,0.6017292737960815,0.050000000745058,0.2274018675088882,291.12841796875,291.1499938964844,270.29248046875,269.9227600097656,283.231689453125,292.0533447265625,291.12921142578125,1.0,0.2002464979887008,1.0,1.0,0.9963741898536682,1.0,-1.023151993751526,0.4422031939029693,0.5809487700462341,0.188842087984085,0.0,0.0,0.3938620090484619,21.10874366760254,25.0,9.156046867370604,-8173.45947265625,97.52236938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.10748291015625,305.69732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.83984375,18000.0,0.0,0.0,0.1883932203054428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3047008216381073,0.3047055006027221,-4.680558959080372e-06,0.0,0.0001911951694637,0.0,0.0,13.955021858215332,0.0,0.0,0.0,0.3101561069488525,4.0,0.0,1.0
287160,292.8774108886719,297.1499938964844,293.1499938964844,0.0766784325242042,-1858.53466796875,304.13641357421875,0.8257629871368408,0.1312701106071472,0.1179182678461074,292.9073791503906,297.1499938964844,293.1499938964844,0.14793062210083,-3301.4619140625,304.1459655761719,0.9867010116577148,0.2479308992624282,0.2093149125576019,292.8470458984375,297.1499938964844,293.1499938964844,0.1029823943972587,-1824.902587890625,304.1328125,0.8911764621734619,0.1660650372505188,0.1158164665102958,292.8724365234375,297.1499938964844,293.1499938964844,0.128139317035675,-2944.933349609375,304.134033203125,0.9510989785194396,0.1977988928556442,0.1868814378976822,293.0606384277344,297.1499938964844,293.1499938964844,0.0064335563220083,-2286.06103515625,299.4261169433594,0.6013405323028564,0.050000000745058,0.2274104207754135,291.13153076171875,291.1499938964844,270.2928161621094,269.9222412109375,283.233154296875,292.0597229003906,291.1322937011719,1.0,0.2011535614728927,1.0,1.0,0.9965518712997437,1.0,-1.0288891792297363,0.4447826147079468,0.5841066241264343,0.190143197774887,0.0,0.0,0.394778162240982,21.2230281829834,43.0,8.738947868347168,-8220.2353515625,98.95636749267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1547546386719,305.733154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5625,18000.0,0.0,0.0,0.1899580508470535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3058836162090301,0.305888295173645,-4.685134626924992e-06,0.0,0.0001927832636283,0.0,0.0,14.029905319213867,0.0,0.0,0.0,0.3104676306247711,4.0,0.0,1.0
287220,292.8992919921875,297.1499938964844,293.1499938964844,0.078840747475624,-1898.311767578125,304.1372985839844,0.8128847479820251,0.1337368041276931,0.1202859133481979,292.9359741210937,297.1499938964844,293.1499938964844,0.1684100776910781,-3671.36865234375,304.1120300292969,0.99662184715271,0.2483618706464767,0.2332214564085006,292.86749267578125,297.1499938964844,293.1499938964844,0.1060016453266143,-1867.98095703125,304.13348388671875,0.8767746090888977,0.1695969253778457,0.1183989271521568,292.89166259765625,297.1499938964844,293.1499938964844,0.1310061514377594,-2997.836669921875,304.1345520019531,0.9320666790008544,0.2009363323450088,0.1899978071451187,293.07293701171875,297.1499938964844,293.1499938964844,0.0064448318444192,-2290.859375,299.4180908203125,0.5859395861625671,0.050000000745058,0.2277743518352508,291.1181640625,291.1499938964844,270.29473876953125,269.9222412109375,283.2265625,292.07208251953125,291.1128234863281,1.0,0.2106967568397522,1.0,1.0,0.9969072937965392,1.0,-1.0674835443496704,0.4621866047382355,0.6052970290184021,0.199008896946907,0.0,0.0,0.3992629051208496,23.636234283447266,46.0,-31.951961517333984,-8419.5869140625,111.9730987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2493591308594,305.7457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.00390625,18000.0,0.0,0.0,0.1927966922521591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091760575771332,0.309180736541748,-4.6936343096604105e-06,0.0,0.0001956641353899,0.0,0.0,14.227481842041016,0.0,0.0,0.0,0.3113093674182892,4.0,0.0,1.0
287280,292.8992919921875,297.1499938964844,293.1499938964844,0.078840747475624,-1898.311767578125,304.1372985839844,0.8128847479820251,0.1337368041276931,0.1202859133481979,292.9359741210937,297.1499938964844,293.1499938964844,0.1684100776910781,-3671.36865234375,304.1120300292969,0.99662184715271,0.2483618706464767,0.2332214564085006,292.86749267578125,297.1499938964844,293.1499938964844,0.1060016453266143,-1867.98095703125,304.13348388671875,0.8767746090888977,0.1695969253778457,0.1183989271521568,292.89166259765625,297.1499938964844,293.1499938964844,0.1310061514377594,-2997.836669921875,304.1345520019531,0.9320666790008544,0.2009363323450088,0.1899978071451187,293.07293701171875,297.1499938964844,293.1499938964844,0.0064448318444192,-2290.859375,299.4180908203125,0.5859395861625671,0.050000000745058,0.2277743518352508,291.1181640625,291.1499938964844,270.29473876953125,269.9222412109375,283.2265625,292.07208251953125,291.1128234863281,1.0,0.2106967568397522,1.0,1.0,0.9969072937965392,1.0,-1.0674835443496704,0.4621866047382355,0.6052970290184021,0.199008896946907,0.0,0.0,0.3992629051208496,23.636234283447266,46.0,-31.951961517333984,-8419.5869140625,111.9730987548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2493591308594,305.7457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.00390625,18000.0,0.0,0.0,0.1927966922521591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3091760575771332,0.309180736541748,-4.6936343096604105e-06,0.0,0.0001956641353899,0.0,0.0,14.227481842041016,0.0,0.0,0.0,0.3113093674182892,4.0,0.0,1.0
287340,292.9197082519531,297.1499938964844,293.1499938964844,0.080863632261753,-1935.6871337890625,304.1382141113281,0.7813906073570251,0.1359464526176452,0.1225005835294723,292.9783020019531,297.1499938964844,293.1499938964844,0.1691356301307678,-3679.660400390625,304.12420654296875,0.9568963050842284,0.2451466023921966,0.2331121563911438,292.8866271972656,297.1499938964844,293.1499938964844,0.1089140996336937,-1909.2666015625,304.1341857910156,0.8445257544517517,0.1728756576776504,0.1208659410476684,292.9095458984375,297.1499938964844,293.1499938964844,0.1337789744138717,-3048.721923828125,304.1351318359375,0.8922098875045776,0.2038532942533493,0.1929851323366165,293.0849304199219,297.1499938964844,293.1499938964844,0.0064748609438538,-2301.22216796875,299.4042663574219,0.5556845664978027,0.050000000745058,0.2286378145217895,291.09832763671875,291.1499938964844,270.2984313964844,269.9237060546875,283.2319030761719,292.0841064453125,291.1025695800781,1.0,0.2193038761615753,1.0,1.0,0.9972626566886902,1.0,-1.077812910079956,0.466740071773529,0.6110728979110718,0.2016854733228683,0.0,0.0,0.4086428582668304,28.38188743591309,49.0,3.899504184722901,-8606.587890625,123.09046173095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30859375,305.89013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.31640625,18000.0,0.0,0.0,0.1956787556409835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206647932529449,0.3206695318222046,-4.724938662548084e-06,0.0,0.0001985890703508,0.0,0.0,14.931445121765137,0.0,0.0,0.0,0.3141120672225952,4.0,0.0,1.0
287400,292.9197082519531,297.1499938964844,293.1499938964844,0.080863632261753,-1935.6871337890625,304.1382141113281,0.7813906073570251,0.1359464526176452,0.1225005835294723,292.9783020019531,297.1499938964844,293.1499938964844,0.1691356301307678,-3679.660400390625,304.12420654296875,0.9568963050842284,0.2451466023921966,0.2331121563911438,292.8866271972656,297.1499938964844,293.1499938964844,0.1089140996336937,-1909.2666015625,304.1341857910156,0.8445257544517517,0.1728756576776504,0.1208659410476684,292.9095458984375,297.1499938964844,293.1499938964844,0.1337789744138717,-3048.721923828125,304.1351318359375,0.8922098875045776,0.2038532942533493,0.1929851323366165,293.0849304199219,297.1499938964844,293.1499938964844,0.0064748609438538,-2301.22216796875,299.4042663574219,0.5556845664978027,0.050000000745058,0.2286378145217895,291.09832763671875,291.1499938964844,270.2984313964844,269.9237060546875,283.2319030761719,292.0841064453125,291.1025695800781,1.0,0.2193038761615753,1.0,1.0,0.9972626566886902,1.0,-1.077812910079956,0.466740071773529,0.6110728979110718,0.2016854733228683,0.0,0.0,0.4086428582668304,28.38188743591309,49.0,3.899504184722901,-8606.587890625,123.09046173095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.30859375,305.89013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17935.31640625,18000.0,0.0,0.0,0.1956787556409835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3206647932529449,0.3206695318222046,-4.724938662548084e-06,0.0,0.0001985890703508,0.0,0.0,14.931445121765137,0.0,0.0,0.0,0.3141120672225952,4.0,0.0,1.0
287460,292.93914794921875,297.1499938964844,293.1499938964844,0.0823274999856948,-1962.1971435546875,304.1396789550781,0.7594883441925049,0.1378426104784011,0.1244336143136024,293.0017395019531,297.1499938964844,293.1499938964844,0.1683463901281356,-3663.34326171875,304.1339111328125,0.9200814962387084,0.2447232753038406,0.2324134111404419,292.9049072265625,297.1499938964844,293.1499938964844,0.1111872345209121,-1940.7559814453125,304.1356506347656,0.8231636881828308,0.1758354306221008,0.1231122016906738,292.9266357421875,297.1499938964844,293.1499938964844,0.1358290612697601,-3085.354248046875,304.1366577148437,0.8664432764053345,0.2064809650182724,0.1957051008939743,293.09649658203125,297.1499938964844,293.1499938964844,0.0064817206002771,-2301.415283203125,299.4053039550781,0.5338636636734009,0.050000000745058,0.2294518202543258,291.1275939941406,291.1499938964844,270.3041381835937,269.9267883300781,283.2384338378906,292.0957336425781,291.12890625,1.0,0.2271749824285507,1.0,1.0,0.9977887272834778,1.0,-1.086231708526611,0.4704989492893219,0.6157327890396118,0.2037305533885955,0.0,0.0,0.4093345105648041,32.835262298583984,52.0,20.1151180267334,-8679.5810546875,133.40472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3606262207031,305.94403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.984375,18000.0,0.0,0.0,0.1984260082244873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232413828372955,0.3232461214065552,-4.745103524328442e-06,0.0,0.0002013771736528,0.0,0.0,15.12998390197754,0.0,0.0,0.0,0.3149779736995697,4.0,0.0,1.0
287520,292.93914794921875,297.1499938964844,293.1499938964844,0.0823274999856948,-1962.1971435546875,304.1396789550781,0.7594883441925049,0.1378426104784011,0.1244336143136024,293.0017395019531,297.1499938964844,293.1499938964844,0.1683463901281356,-3663.34326171875,304.1339111328125,0.9200814962387084,0.2447232753038406,0.2324134111404419,292.9049072265625,297.1499938964844,293.1499938964844,0.1111872345209121,-1940.7559814453125,304.1356506347656,0.8231636881828308,0.1758354306221008,0.1231122016906738,292.9266357421875,297.1499938964844,293.1499938964844,0.1358290612697601,-3085.354248046875,304.1366577148437,0.8664432764053345,0.2064809650182724,0.1957051008939743,293.09649658203125,297.1499938964844,293.1499938964844,0.0064817206002771,-2301.415283203125,299.4053039550781,0.5338636636734009,0.050000000745058,0.2294518202543258,291.1275939941406,291.1499938964844,270.3041381835937,269.9267883300781,283.2384338378906,292.0957336425781,291.12890625,1.0,0.2271749824285507,1.0,1.0,0.9977887272834778,1.0,-1.086231708526611,0.4704989492893219,0.6157327890396118,0.2037305533885955,0.0,0.0,0.4093345105648041,32.835262298583984,52.0,20.1151180267334,-8679.5810546875,133.40472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3606262207031,305.94403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.984375,18000.0,0.0,0.0,0.1984260082244873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3232413828372955,0.3232461214065552,-4.745103524328442e-06,0.0,0.0002013771736528,0.0,0.0,15.12998390197754,0.0,0.0,0.0,0.3149779736995697,4.0,0.0,1.0
287580,292.9573059082031,297.1499938964844,293.1499938964844,0.083716444671154,-1987.6832275390625,304.14080810546875,0.74369215965271,0.1394967883825302,0.1261238753795623,293.01824951171875,297.1499938964844,293.1499938964844,0.1687252074480056,-3668.74072265625,304.1385498046875,0.8948267102241516,0.2451284825801849,0.2328307181596756,292.92218017578125,297.1499938964844,293.1499938964844,0.1134272366762161,-1971.9095458984373,304.1366882324219,0.8068606853485107,0.1785430163145065,0.1251626461744308,292.9427185058594,297.1499938964844,293.1499938964844,0.1378902643918991,-3122.47119140625,304.1376647949219,0.8478508591651917,0.2088721692562103,0.1981774568557739,293.1072082519531,297.1499938964844,293.1499938964844,0.006492564920336,-2304.3203125,299.3973388671875,0.5179793834686279,0.050000000745058,0.2302165031433105,291.1363525390625,291.1499938964844,270.3119506835937,269.9316711425781,283.2452697753906,292.10650634765625,291.13739013671875,1.0,0.2344674617052078,1.0,1.0,0.9983147978782654,1.0,-1.095107913017273,0.4744610488414764,0.6206467747688293,0.2059071063995361,0.0,0.0,0.4105543792247772,37.03254699707031,40.0,14.770891189575195,-8747.7255859375,143.5180206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4317626953125,305.9955749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.654296875,18000.0,0.0,0.0,0.2007336765527725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247871994972229,0.3247919380664825,-4.75192018711823e-06,0.0,0.0002037191588897,0.0,0.0,15.234225273132324,0.0,0.0,0.0,0.315421849489212,4.0,0.0,1.0
287640,292.9573059082031,297.1499938964844,293.1499938964844,0.083716444671154,-1987.6832275390625,304.14080810546875,0.74369215965271,0.1394967883825302,0.1261238753795623,293.01824951171875,297.1499938964844,293.1499938964844,0.1687252074480056,-3668.74072265625,304.1385498046875,0.8948267102241516,0.2451284825801849,0.2328307181596756,292.92218017578125,297.1499938964844,293.1499938964844,0.1134272366762161,-1971.9095458984373,304.1366882324219,0.8068606853485107,0.1785430163145065,0.1251626461744308,292.9427185058594,297.1499938964844,293.1499938964844,0.1378902643918991,-3122.47119140625,304.1376647949219,0.8478508591651917,0.2088721692562103,0.1981774568557739,293.1072082519531,297.1499938964844,293.1499938964844,0.006492564920336,-2304.3203125,299.3973388671875,0.5179793834686279,0.050000000745058,0.2302165031433105,291.1363525390625,291.1499938964844,270.3119506835937,269.9316711425781,283.2452697753906,292.10650634765625,291.13739013671875,1.0,0.2344674617052078,1.0,1.0,0.9983147978782654,1.0,-1.095107913017273,0.4744610488414764,0.6206467747688293,0.2059071063995361,0.0,0.0,0.4105543792247772,37.03254699707031,40.0,14.770891189575195,-8747.7255859375,143.5180206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4317626953125,305.9955749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17989.654296875,18000.0,0.0,0.0,0.2007336765527725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247871994972229,0.3247919380664825,-4.75192018711823e-06,0.0,0.0002037191588897,0.0,0.0,15.234225273132324,0.0,0.0,0.0,0.315421849489212,4.0,0.0,1.0
287700,292.96588134765625,297.1499938964844,293.1499938964844,0.0843061059713363,-1998.49169921875,304.14141845703125,0.7421700358390808,0.1402522325515747,0.126847356557846,293.0252685546875,297.1499938964844,293.1499938964844,0.1689601987600326,-3672.375244140625,304.14019775390625,0.8914436101913452,0.2454171478748321,0.2331122308969497,292.93035888671875,297.1499938964844,293.1499938964844,0.1144404485821724,-1985.9366455078125,304.13726806640625,0.8055315017700195,0.1798207312822342,0.1260906606912613,292.95037841796875,297.1499938964844,293.1499938964844,0.1388123780488968,-3139.00244140625,304.13824462890625,0.8460466265678406,0.2099955230951309,0.1992863565683365,293.1121826171875,297.1499938964844,293.1499938964844,0.0064893080852925,-2303.15283203125,299.3930053710937,0.5156427621841431,0.050000000745058,0.2303463369607925,291.1407470703125,291.1499938964844,270.31671142578125,269.9348449707031,283.24908447265625,292.11151123046875,291.1417236328125,1.0,0.2356203943490982,1.0,1.0,0.998577892780304,1.0,-1.098915457725525,0.476157546043396,0.6227579116821289,0.2068501263856887,0.0,0.0,0.4107289910316467,37.77570724487305,40.0,13.506827354431152,-8776.8994140625,145.92723083496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4719543457031,306.0231628417969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.365234375,18000.0,0.0,0.0,0.2017286419868469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3252208232879638,0.3252255618572235,-4.754317615152104e-06,0.0,0.0002047289308393,0.0,0.0,15.264963150024414,0.0,0.0,0.0,0.3155488669872284,4.0,0.0,1.0
287760,292.9740905761719,297.1499938964844,293.1499938964844,0.0848379731178283,-2008.240966796875,304.1419982910156,0.7445093989372253,0.1409752815961837,0.127500981092453,293.0317687988281,297.1499938964844,293.1499938964844,0.1691810637712478,-3675.83056640625,304.1415710449219,0.8932880163192749,0.2457213848829269,0.2333815842866897,292.9382019042969,297.1499938964844,293.1499938964844,0.1153933629393577,-1999.1004638671875,304.1378479003906,0.8087260127067566,0.181061252951622,0.1269612908363342,292.95770263671875,297.1499938964844,293.1499938964844,0.139673113822937,-3154.404052734375,304.1387939453125,0.8487694263458252,0.211083099246025,0.2003192007541656,293.11688232421875,297.1499938964844,293.1499938964844,0.0064799971878528,-2300.185546875,299.388427734375,0.5165671706199646,0.050000000745058,0.2302941977977752,291.14483642578125,291.1499938964844,270.32208251953125,269.9385070800781,283.25311279296875,292.11627197265625,291.1457214355469,1.0,0.2354972511529922,1.0,1.0,0.998778998851776,1.0,-1.1022456884384155,0.477642685174942,0.6246029734611511,0.2076763212680816,0.0,0.0,0.4106596112251282,37.54135513305664,28.0,12.267779350280762,-8801.3427734375,146.3883514404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5150756835937,306.0506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.32421875,18000.0,0.0,0.0,0.2026104032993316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3253227770328522,0.3253275454044342,-4.755579539050814e-06,0.0,0.0002056238008663,0.0,0.0,15.274253845214844,0.0,0.0,0.0,0.3155902326107025,4.0,0.0,1.0
287820,292.9893493652344,297.1499938964844,293.1499938964844,0.0857711136341095,-2025.356201171875,304.1430969238281,0.7586535811424255,0.1423319876194,0.1286454647779464,293.0435791015625,297.1499938964844,293.1499938964844,0.1695583760738372,-3681.77685546875,304.14373779296875,0.9095067977905272,0.2463199496269226,0.2338456511497497,292.9529113769531,297.1499938964844,293.1499938964844,0.1171626672148704,-2023.484130859375,304.1389465332031,0.8248874545097351,0.1834423393011093,0.1285678148269653,292.9714660644531,297.1499938964844,293.1499938964844,0.1412572115659713,-3182.69775390625,304.139892578125,0.8653019070625305,0.2131635546684265,0.2022071927785873,293.12548828125,297.1499938964844,293.1499938964844,0.006448564119637,-2290.47509765625,299.37860107421875,0.5263102650642395,0.050000000745058,0.2297917008399963,291.1517028808594,291.1499938964844,270.334716796875,269.94744873046875,283.2618713378906,292.1249389648437,291.15240478515625,1.0,0.2320125550031662,1.0,1.0,0.99918133020401,1.0,-1.1077682971954346,0.4801034033298492,0.6276648640632629,0.2090504467487335,0.0,0.0,0.4099548757076263,34.93244552612305,25.0,9.759675979614258,-8839.30859375,142.97174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6094055175781,306.106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.98828125,18000.0,0.0,0.0,0.2040207982063293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247554004192352,0.3247601687908172,-4.755047939397628e-06,0.0,0.0002070551709039,0.0,0.0,15.241698265075684,0.0,0.0,0.0,0.3154636025428772,4.0,0.0,1.0
287880,292.9893493652344,297.1499938964844,293.1499938964844,0.0857711136341095,-2025.356201171875,304.1430969238281,0.7586535811424255,0.1423319876194,0.1286454647779464,293.0435791015625,297.1499938964844,293.1499938964844,0.1695583760738372,-3681.77685546875,304.14373779296875,0.9095067977905272,0.2463199496269226,0.2338456511497497,292.9529113769531,297.1499938964844,293.1499938964844,0.1171626672148704,-2023.484130859375,304.1389465332031,0.8248874545097351,0.1834423393011093,0.1285678148269653,292.9714660644531,297.1499938964844,293.1499938964844,0.1412572115659713,-3182.69775390625,304.139892578125,0.8653019070625305,0.2131635546684265,0.2022071927785873,293.12548828125,297.1499938964844,293.1499938964844,0.006448564119637,-2290.47509765625,299.37860107421875,0.5263102650642395,0.050000000745058,0.2297917008399963,291.1517028808594,291.1499938964844,270.334716796875,269.94744873046875,283.2618713378906,292.1249389648437,291.15240478515625,1.0,0.2320125550031662,1.0,1.0,0.99918133020401,1.0,-1.1077682971954346,0.4801034033298492,0.6276648640632629,0.2090504467487335,0.0,0.0,0.4099548757076263,34.93244552612305,25.0,9.759675979614258,-8839.30859375,142.97174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6094055175781,306.106201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.98828125,18000.0,0.0,0.0,0.2040207982063293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3247554004192352,0.3247601687908172,-4.755047939397628e-06,0.0,0.0002070551709039,0.0,0.0,15.241698265075684,0.0,0.0,0.0,0.3154636025428772,4.0,0.0,1.0
287940,293.0033569335937,297.1499938964844,293.1499938964844,0.0866181552410125,-2040.940185546875,304.1439819335937,0.7756952047348022,0.143565371632576,0.1296757310628891,293.0542297363281,297.1499938964844,293.1499938964844,0.1698998361825943,-3687.282470703125,304.1452331542969,0.930812656879425,0.2468556314706802,0.2342571914196014,292.96649169921875,297.1499938964844,293.1499938964844,0.1188398450613021,-2046.5614013671875,304.13983154296875,0.8431869745254517,0.1856828033924102,0.1300745755434036,292.9841613769531,297.1499938964844,293.1499938964844,0.1427537351846695,-3209.420166015625,304.1407775878906,0.8851854205131531,0.2151132822036743,0.2039686292409896,293.1330871582031,297.1499938964844,293.1499938964844,0.0064166327938437,-2280.753662109375,299.3677978515625,0.5385027527809143,0.050000000745058,0.2292590737342834,291.1565856933594,291.1499938964844,270.3500061035156,269.95867919921875,283.2713623046875,292.13262939453125,291.156982421875,1.0,0.2285355925559997,1.0,1.0,0.999583661556244,1.0,-1.1127822399139404,0.482338547706604,0.6304436922073364,0.2102964669466018,0.0,0.0,0.408719927072525,32.15619659423828,25.0,6.604192733764648,-8868.314453125,139.06561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71160888671875,306.1606140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5859375,18000.0,0.0,0.0,0.2049582749605178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234274685382843,0.3234322369098663,-4.751331289298832e-06,0.0,0.0002080066042253,0.0,0.0,15.158367156982422,0.0,0.0,0.0,0.3151279985904693,4.0,0.0,1.0
288000,293.0033569335937,297.1499938964844,293.1499938964844,0.0866181552410125,-2040.940185546875,304.1439819335937,0.7756952047348022,0.143565371632576,0.1296757310628891,293.0542297363281,297.1499938964844,293.1499938964844,0.1698998361825943,-3687.282470703125,304.1452331542969,0.930812656879425,0.2468556314706802,0.2342571914196014,292.96649169921875,297.1499938964844,293.1499938964844,0.1188398450613021,-2046.5614013671875,304.13983154296875,0.8431869745254517,0.1856828033924102,0.1300745755434036,292.9841613769531,297.1499938964844,293.1499938964844,0.1427537351846695,-3209.420166015625,304.1407775878906,0.8851854205131531,0.2151132822036743,0.2039686292409896,293.1330871582031,297.1499938964844,293.1499938964844,0.0064166327938437,-2280.753662109375,299.3677978515625,0.5385027527809143,0.050000000745058,0.2292590737342834,291.1565856933594,291.1499938964844,270.3500061035156,269.95867919921875,283.2713623046875,292.13262939453125,291.156982421875,1.0,0.2285355925559997,1.0,1.0,0.999583661556244,1.0,-1.1127822399139404,0.482338547706604,0.6304436922073364,0.2102964669466018,0.0,0.0,0.408719927072525,32.15619659423828,25.0,6.604192733764648,-8868.314453125,139.06561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.71160888671875,306.1606140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5859375,18000.0,0.0,0.0,0.2049582749605178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3234274685382843,0.3234322369098663,-4.751331289298832e-06,0.0,0.0002080066042253,0.0,0.0,15.158367156982422,0.0,0.0,0.0,0.3151279985904693,4.0,0.0,1.0
288060,293.0170288085937,297.1499938964844,293.1499938964844,0.0873323306441307,-2054.09716796875,304.1448059082031,0.790226399898529,0.1445095688104629,0.1305305957794189,293.0648193359375,297.1499938964844,293.1499938964844,0.1701355129480362,-3691.05859375,304.1464233398437,0.9483693838119508,0.2471383661031723,0.2345244437456131,292.97998046875,297.1499938964844,293.1499938964844,0.1203653886914253,-2067.501708984375,304.14068603515625,0.8591553568840027,0.1875976920127868,0.1314241886138916,292.996826171875,297.1499938964844,293.1499938964844,0.1441038995981216,-3233.490234375,304.1416015625,0.9021724462509156,0.216747835278511,0.2055278569459915,293.1408386230469,297.1499938964844,293.1499938964844,0.0063865110278129,-2271.81591796875,299.3531799316406,0.5488820672035217,0.050000000745058,0.2288683205842971,291.1591796875,291.1499938964844,270.366943359375,269.9712829589844,283.28179931640625,292.1402893066406,291.1594543457031,1.0,0.2260642796754837,0.9997796416282654,0.9997796416282654,0.9997501969337464,1.0,-1.117151975631714,0.4842866063117981,0.632865309715271,0.2113887369632721,0.0,0.0,0.4073090553283691,30.12907791137696,25.0,4.10562801361084,-8891.53515625,136.37628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8163146972656,306.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4140625,18000.0,0.0,0.0,0.205454871058464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3217966556549072,0.3218013942241668,-4.745934347738512e-06,0.0,0.0002085105807054,0.0,0.0,15.0538911819458,0.0,0.0,0.0,0.3147026002407074,4.0,0.0,1.0
288120,293.0170288085937,297.1499938964844,293.1499938964844,0.0873323306441307,-2054.09716796875,304.1448059082031,0.790226399898529,0.1445095688104629,0.1305305957794189,293.0648193359375,297.1499938964844,293.1499938964844,0.1701355129480362,-3691.05859375,304.1464233398437,0.9483693838119508,0.2471383661031723,0.2345244437456131,292.97998046875,297.1499938964844,293.1499938964844,0.1203653886914253,-2067.501708984375,304.14068603515625,0.8591553568840027,0.1875976920127868,0.1314241886138916,292.996826171875,297.1499938964844,293.1499938964844,0.1441038995981216,-3233.490234375,304.1416015625,0.9021724462509156,0.216747835278511,0.2055278569459915,293.1408386230469,297.1499938964844,293.1499938964844,0.0063865110278129,-2271.81591796875,299.3531799316406,0.5488820672035217,0.050000000745058,0.2288683205842971,291.1591796875,291.1499938964844,270.366943359375,269.9712829589844,283.28179931640625,292.1402893066406,291.1594543457031,1.0,0.2260642796754837,0.9997796416282654,0.9997796416282654,0.9997501969337464,1.0,-1.117151975631714,0.4842866063117981,0.632865309715271,0.2113887369632721,0.0,0.0,0.4073090553283691,30.12907791137696,25.0,4.10562801361084,-8891.53515625,136.37628173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8163146972656,306.2148742675781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.4140625,18000.0,0.0,0.0,0.205454871058464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3217966556549072,0.3218013942241668,-4.745934347738512e-06,0.0,0.0002085105807054,0.0,0.0,15.0538911819458,0.0,0.0,0.0,0.3147026002407074,4.0,0.0,1.0
