time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.0305480957031,297.1499938964844,293.1499938964844,0.0878050327301025,-2062.7509765625,304.145751953125,0.8014351725578308,0.1451329439878463,0.1310983449220657,293.0755920410156,297.1499938964844,293.1499938964844,0.1701120436191558,-3690.342529296875,304.1476745605469,0.9609469771385192,0.2471114993095398,0.2345057874917984,292.9936828613281,297.1499938964844,293.1499938964844,0.1215973123908042,-2084.317626953125,304.1417541503906,0.872109055519104,0.1891276091337204,0.1325099915266037,293.009765625,297.1499938964844,293.1499938964844,0.14515420794487,-3252.091064453125,304.14263916015625,0.916307270526886,0.2180033922195434,0.2067365199327469,293.1494445800781,297.1499938964844,293.1499938964844,0.006355351768434,-2262.65478515625,299.3334655761719,0.5570378303527832,0.050000000745058,0.2285924404859542,291.1617126464844,291.1499938964844,270.3844299316406,269.9843444824219,283.2933654785156,292.1488647460937,291.1620178222656,1.0,0.2242787629365921,0.9995593428611756,0.9995593428611756,0.9999167323112488,1.0,-1.1202343702316284,0.4856572449207306,0.6345770955085754,0.2121610194444656,0.0,0.0,0.4055790305137634,28.69805908203125,25.0,3.610021829605103,-8905.2353515625,134.46337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188537597656,306.2672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.56640625,18000.0,0.0,0.0,0.2055571526288986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198590874671936,0.3198638260364532,-4.73956197311054e-06,0.0,0.0002086143795168,0.0,0.0,14.930328369140623,0.0,0.0,0.0,0.3141970038414001,4.0,0.0,1.0
288240,293.0305480957031,297.1499938964844,293.1499938964844,0.0878050327301025,-2062.7509765625,304.145751953125,0.8014351725578308,0.1451329439878463,0.1310983449220657,293.0755920410156,297.1499938964844,293.1499938964844,0.1701120436191558,-3690.342529296875,304.1476745605469,0.9609469771385192,0.2471114993095398,0.2345057874917984,292.9936828613281,297.1499938964844,293.1499938964844,0.1215973123908042,-2084.317626953125,304.1417541503906,0.872109055519104,0.1891276091337204,0.1325099915266037,293.009765625,297.1499938964844,293.1499938964844,0.14515420794487,-3252.091064453125,304.14263916015625,0.916307270526886,0.2180033922195434,0.2067365199327469,293.1494445800781,297.1499938964844,293.1499938964844,0.006355351768434,-2262.65478515625,299.3334655761719,0.5570378303527832,0.050000000745058,0.2285924404859542,291.1617126464844,291.1499938964844,270.3844299316406,269.9843444824219,283.2933654785156,292.1488647460937,291.1620178222656,1.0,0.2242787629365921,0.9995593428611756,0.9995593428611756,0.9999167323112488,1.0,-1.1202343702316284,0.4856572449207306,0.6345770955085754,0.2121610194444656,0.0,0.0,0.4055790305137634,28.69805908203125,25.0,3.610021829605103,-8905.2353515625,134.46337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9188537597656,306.2672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.56640625,18000.0,0.0,0.0,0.2055571526288986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3198590874671936,0.3198638260364532,-4.73956197311054e-06,0.0,0.0002086143795168,0.0,0.0,14.930328369140623,0.0,0.0,0.0,0.3141970038414001,4.0,0.0,1.0
288300,293.037109375,297.1499938964844,293.1499938964844,0.0879756510257721,-2065.857666015625,304.1462097167969,0.8059808015823364,0.1453580856323242,0.131303921341896,293.08087158203125,297.1499938964844,293.1499938964844,0.1700282990932464,-3688.74853515625,304.1482238769531,0.9657456278800964,0.2470148205757141,0.2344169467687606,293.0004577636719,297.1499938964844,293.1499938964844,0.1221253797411918,-2091.501953125,304.14227294921875,0.8775699734687805,0.189780592918396,0.1329741477966308,293.01617431640625,297.1499938964844,293.1499938964844,0.1455902606248855,-3259.7822265625,304.1431884765625,0.9224734306335448,0.2185225486755371,0.207236960530281,293.15399169921875,297.1499938964844,293.1499938964844,0.0063392352312803,-2257.945068359375,299.32183837890625,0.5603927373886108,0.050000000745058,0.2284856587648391,291.1629333496094,291.1499938964844,270.3933410644531,269.9909973144531,283.2994689941406,292.15338134765625,291.1631774902344,1.0,0.2235815227031707,0.9994491934776306,0.9994491934776306,1.0,1.0,-1.1214042901992798,0.486176073551178,0.635228157043457,0.2124541997909546,0.0,0.0,0.404595673084259,28.14389991760254,25.0,3.2954163551330566,-8908.1884765625,133.71331787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96844482421875,306.2912292480469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.74609375,18000.0,0.0,0.0,0.2054732590913772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3187381625175476,0.3187429010868072,-4.735881702799816e-06,0.0,0.0002085292362608,0.0,0.0,14.859085083007812,0.0,0.0,0.0,0.3139061629772186,4.0,0.0,1.0
288360,293.0434875488281,297.1499938964844,293.1499938964844,0.0881107822060585,-2068.309814453125,304.14666748046875,0.8098252415657043,0.1455333083868026,0.1314658969640731,293.0860595703125,297.1499938964844,293.1499938964844,0.1699075847864151,-3686.527587890625,304.1487731933594,0.9697232246398926,0.2468714863061905,0.2342849969863891,293.0071105957031,297.1499938964844,293.1499938964844,0.122604139149189,-2098.005859375,304.142822265625,0.8823987245559692,0.1903676241636276,0.1333929449319839,293.0224914550781,297.1499938964844,293.1499938964844,0.1459775865077972,-3266.60107421875,304.14373779296875,0.9279175400733948,0.2189789116382599,0.2076786905527115,293.1585998535156,297.1499938964844,293.1499938964844,0.0063227373175323,-2253.1513671875,299.3091125488281,0.5633130073547363,0.050000000745058,0.2283955663442611,291.1639099121094,291.1499938964844,270.40240478515625,269.99774169921875,283.3057556152344,292.1579895019531,291.16412353515625,1.0,0.2229883372783661,0.9992601275444032,0.9992601275444032,1.0,1.0,-1.1223652362823486,0.486601859331131,0.6357633471488953,0.2126957476139068,0.0,0.0,0.4035676121711731,27.676055908203125,25.0,2.8598923683166504,-8908.9873046875,133.07179260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0165405273437,306.313720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.62890625,18000.0,0.0,0.0,0.2053061425685882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3175502419471741,0.3175549805164337,-4.731915851152735e-06,0.0,0.0002083596336888,0.0,0.0,14.783571243286133,0.0,0.0,0.0,0.3135976791381836,4.0,0.0,1.0
288420,293.05572509765625,297.1499938964844,293.1499938964844,0.0882851183414459,-2071.44384765625,304.1474609375,0.8157075047492981,0.1457491070032119,0.1316723376512527,293.0960693359375,297.1499938964844,293.1499938964844,0.1695685535669326,-3680.429443359375,304.1497497558594,0.9756606817245485,0.2464610189199447,0.2339076399803161,293.0200500488281,297.1499938964844,293.1499938964844,0.1234265193343162,-2109.154296875,304.1438293457031,0.8903277516365051,0.1913619935512542,0.1341070383787155,293.03472900390625,297.1499938964844,293.1499938964844,0.1466205865144729,-3277.890869140625,304.1447448730469,0.936713457107544,0.2197224348783493,0.2084047198295593,293.16802978515625,297.1499938964844,293.1499938964844,0.0062886164523661,-2243.298583984375,299.28057861328125,0.5680052042007446,0.050000000745058,0.2282559871673584,291.1653137207031,291.1499938964844,270.4208374023437,270.01153564453125,283.3186950683594,292.1673889160156,291.1654357910156,1.0,0.2220479100942611,0.998881995677948,0.998881995677948,1.0,1.0,-1.1237213611602783,0.4871995747089386,0.6365217566490173,0.2130371779203415,0.0,0.0,0.4014237523078918,26.94944953918457,25.0,1.9340252876281736,-8905.021484375,132.0375518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070251464844,306.3540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.654296875,18000.0,0.0,0.0,0.2047496289014816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.315058022737503,0.3150627315044403,-4.723465281131212e-06,0.0,0.0002077948447549,0.0,0.0,14.62536907196045,0.0,0.0,0.0,0.3129500448703766,4.0,0.0,1.0
288480,293.05572509765625,297.1499938964844,293.1499938964844,0.0882851183414459,-2071.44384765625,304.1474609375,0.8157075047492981,0.1457491070032119,0.1316723376512527,293.0960693359375,297.1499938964844,293.1499938964844,0.1695685535669326,-3680.429443359375,304.1497497558594,0.9756606817245485,0.2464610189199447,0.2339076399803161,293.0200500488281,297.1499938964844,293.1499938964844,0.1234265193343162,-2109.154296875,304.1438293457031,0.8903277516365051,0.1913619935512542,0.1341070383787155,293.03472900390625,297.1499938964844,293.1499938964844,0.1466205865144729,-3277.890869140625,304.1447448730469,0.936713457107544,0.2197224348783493,0.2084047198295593,293.16802978515625,297.1499938964844,293.1499938964844,0.0062886164523661,-2243.298583984375,299.28057861328125,0.5680052042007446,0.050000000745058,0.2282559871673584,291.1653137207031,291.1499938964844,270.4208374023437,270.01153564453125,283.3186950683594,292.1673889160156,291.1654357910156,1.0,0.2220479100942611,0.998881995677948,0.998881995677948,1.0,1.0,-1.1237213611602783,0.4871995747089386,0.6365217566490173,0.2130371779203415,0.0,0.0,0.4014237523078918,26.94944953918457,25.0,1.9340252876281736,-8905.021484375,132.0375518798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070251464844,306.3540954589844,278.1499938964844,0.0,18000.0,313.1499938964844,18015.654296875,18000.0,0.0,0.0,0.2047496289014816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.315058022737503,0.3150627315044403,-4.723465281131212e-06,0.0,0.0002077948447549,0.0,0.0,14.62536907196045,0.0,0.0,0.0,0.3129500448703766,4.0,0.0,1.0
288540,293.0672302246094,297.1499938964844,293.1499938964844,0.0883437618613243,-2072.44384765625,304.1482238769531,0.8197056651115417,0.1458029896020889,0.1317372471094131,293.1055603027344,297.1499938964844,293.1499938964844,0.169112890958786,-3672.349853515625,304.15057373046875,0.979469120502472,0.2459021508693695,0.2333947271108627,293.0324401855469,297.1499938964844,293.1499938964844,0.1240836605429649,-2118.038330078125,304.144775390625,0.8962115049362183,0.192137986421585,0.1346710324287414,293.0464782714844,297.1499938964844,293.1499938964844,0.1471039801836013,-3286.34228515625,304.14569091796875,0.9430262446403505,0.2202614992856979,0.2089408934116363,293.1775207519531,297.1499938964844,293.1499938964844,0.006252909079194,-2233.043701171875,299.2483215332031,0.5713893175125122,0.050000000745058,0.2281589955091476,291.16607666015625,291.1499938964844,270.439697265625,270.025634765625,283.3321228027344,292.1768798828125,291.1661071777344,1.0,0.2213529497385025,0.9985038638114928,0.9985038638114928,1.0,1.0,-1.1243879795074463,0.4874876737594604,0.6369003057479858,0.213205799460411,0.0,0.0,0.3992259502410888,26.44091796875,25.0,1.041060447692871,-8894.423828125,131.23863220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.188232421875,306.38775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.98828125,18000.0,0.0,0.0,0.2039419561624527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124910891056061,0.3124957978725433,-4.714679107564734e-06,0.0,0.000206975149922,0.0,0.0,14.463035583496094,0.0,0.0,0.0,0.3122843205928802,4.0,0.0,1.0
288600,293.0672302246094,297.1499938964844,293.1499938964844,0.0883437618613243,-2072.44384765625,304.1482238769531,0.8197056651115417,0.1458029896020889,0.1317372471094131,293.1055603027344,297.1499938964844,293.1499938964844,0.169112890958786,-3672.349853515625,304.15057373046875,0.979469120502472,0.2459021508693695,0.2333947271108627,293.0324401855469,297.1499938964844,293.1499938964844,0.1240836605429649,-2118.038330078125,304.144775390625,0.8962115049362183,0.192137986421585,0.1346710324287414,293.0464782714844,297.1499938964844,293.1499938964844,0.1471039801836013,-3286.34228515625,304.14569091796875,0.9430262446403505,0.2202614992856979,0.2089408934116363,293.1775207519531,297.1499938964844,293.1499938964844,0.006252909079194,-2233.043701171875,299.2483215332031,0.5713893175125122,0.050000000745058,0.2281589955091476,291.16607666015625,291.1499938964844,270.439697265625,270.025634765625,283.3321228027344,292.1768798828125,291.1661071777344,1.0,0.2213529497385025,0.9985038638114928,0.9985038638114928,1.0,1.0,-1.1243879795074463,0.4874876737594604,0.6369003057479858,0.213205799460411,0.0,0.0,0.3992259502410888,26.44091796875,25.0,1.041060447692871,-8894.423828125,131.23863220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.188232421875,306.38775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.98828125,18000.0,0.0,0.0,0.2039419561624527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3124910891056061,0.3124957978725433,-4.714679107564734e-06,0.0,0.000206975149922,0.0,0.0,14.463035583496094,0.0,0.0,0.0,0.3122843205928802,4.0,0.0,1.0
288660,293.0780029296875,297.1499938964844,293.1499938964844,0.0882987156510353,-2071.530029296875,304.1488952636719,0.8222461938858032,0.1457131206989288,0.1316757798194885,293.114501953125,297.1499938964844,293.1499938964844,0.1685519516468048,-3662.4736328125,304.1513366699219,0.981683909893036,0.2452101409435272,0.2327598184347152,293.0442810058594,297.1499938964844,293.1499938964844,0.1245904490351677,-2124.868408203125,304.14569091796875,0.900390088558197,0.192717507481575,0.1350995302200317,293.0576477050781,297.1499938964844,293.1499938964844,0.1474424600601196,-3292.221923828125,304.14654541015625,0.9473285675048828,0.2206167578697204,0.2093060165643692,293.1869506835937,297.1499938964844,293.1499938964844,0.0062155574560165,-2222.343994140625,299.2127380371094,0.5737283825874329,0.050000000745058,0.2280936390161514,291.166259765625,291.1499938964844,270.4589538574219,270.0400085449219,283.34588623046875,292.18634033203125,291.166259765625,1.0,0.2208243608474731,0.9981479644775392,0.9981479644775392,1.0,1.0,-1.1244264841079712,0.4874939620494842,0.6369324922561646,0.213217630982399,0.0,0.0,0.3970402181148529,26.09284210205078,25.0,0.299548476934433,-8878.158203125,130.5827178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586669921875,306.4144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.798828125,18000.0,0.0,0.0,0.2029401361942291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099354803562164,0.3099401891231537,-4.7058947529876605e-06,0.0,0.0002059584367088,0.0,0.0,14.302166938781738,0.0,0.0,0.0,0.311623603105545,4.0,0.0,1.0
288720,293.0780029296875,297.1499938964844,293.1499938964844,0.0882987156510353,-2071.530029296875,304.1488952636719,0.8222461938858032,0.1457131206989288,0.1316757798194885,293.114501953125,297.1499938964844,293.1499938964844,0.1685519516468048,-3662.4736328125,304.1513366699219,0.981683909893036,0.2452101409435272,0.2327598184347152,293.0442810058594,297.1499938964844,293.1499938964844,0.1245904490351677,-2124.868408203125,304.14569091796875,0.900390088558197,0.192717507481575,0.1350995302200317,293.0576477050781,297.1499938964844,293.1499938964844,0.1474424600601196,-3292.221923828125,304.14654541015625,0.9473285675048828,0.2206167578697204,0.2093060165643692,293.1869506835937,297.1499938964844,293.1499938964844,0.0062155574560165,-2222.343994140625,299.2127380371094,0.5737283825874329,0.050000000745058,0.2280936390161514,291.166259765625,291.1499938964844,270.4589538574219,270.0400085449219,283.34588623046875,292.18634033203125,291.166259765625,1.0,0.2208243608474731,0.9981479644775392,0.9981479644775392,1.0,1.0,-1.1244264841079712,0.4874939620494842,0.6369324922561646,0.213217630982399,0.0,0.0,0.3970402181148529,26.09284210205078,25.0,0.299548476934433,-8878.158203125,130.5827178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586669921875,306.4144897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.798828125,18000.0,0.0,0.0,0.2029401361942291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3099354803562164,0.3099401891231537,-4.7058947529876605e-06,0.0,0.0002059584367088,0.0,0.0,14.302166938781738,0.0,0.0,0.0,0.311623603105545,4.0,0.0,1.0
288780,293.0881042480469,297.1499938964844,293.1499938964844,0.088157519698143,-2068.83984375,304.14947509765625,0.8236098289489746,0.1454920470714569,0.1314982771873474,293.1229553222656,297.1499938964844,293.1499938964844,0.1678912341594696,-3650.884765625,304.1519775390625,0.9826682806015016,0.2443945109844207,0.2320109009742736,293.0555114746094,297.1499938964844,293.1499938964844,0.1249557435512542,-2129.76953125,304.1465148925781,0.9031495451927184,0.1931152194738388,0.135402113199234,293.0682678222656,297.1499938964844,293.1499938964844,0.1476441174745559,-3295.67431640625,304.1473693847656,0.9500188827514648,0.2208015620708465,0.209511861205101,293.1962585449219,297.1499938964844,293.1499938964844,0.0061764814890921,-2211.1484375,299.174072265625,0.5752328634262085,0.050000000745058,0.2280523180961609,291.16607666015625,291.1499938964844,270.47857666015625,270.0546875,283.35992431640625,292.1956481933594,291.1660461425781,1.0,0.2204062342643737,0.9977920651435852,0.9977920651435852,1.0,1.0,-1.123875379562378,0.4872351884841919,0.6366402506828308,0.2130823880434036,0.0,0.0,0.3949045240879059,25.86508178710937,28.0,-0.2230382412672042,-8856.8603515625,130.0041961669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3174133300781,306.4340515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.296875,18000.0,0.0,0.0,0.201796069741249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074447512626648,0.3074494302272796,-4.69733777208603e-06,0.0,0.0002047973684966,0.0,0.0,14.146210670471191,0.0,0.0,0.0,0.3109823167324066,4.0,0.0,1.0
288840,293.0881042480469,297.1499938964844,293.1499938964844,0.088157519698143,-2068.83984375,304.14947509765625,0.8236098289489746,0.1454920470714569,0.1314982771873474,293.1229553222656,297.1499938964844,293.1499938964844,0.1678912341594696,-3650.884765625,304.1519775390625,0.9826682806015016,0.2443945109844207,0.2320109009742736,293.0555114746094,297.1499938964844,293.1499938964844,0.1249557435512542,-2129.76953125,304.1465148925781,0.9031495451927184,0.1931152194738388,0.135402113199234,293.0682678222656,297.1499938964844,293.1499938964844,0.1476441174745559,-3295.67431640625,304.1473693847656,0.9500188827514648,0.2208015620708465,0.209511861205101,293.1962585449219,297.1499938964844,293.1499938964844,0.0061764814890921,-2211.1484375,299.174072265625,0.5752328634262085,0.050000000745058,0.2280523180961609,291.16607666015625,291.1499938964844,270.47857666015625,270.0546875,283.35992431640625,292.1956481933594,291.1660461425781,1.0,0.2204062342643737,0.9977920651435852,0.9977920651435852,1.0,1.0,-1.123875379562378,0.4872351884841919,0.6366402506828308,0.2130823880434036,0.0,0.0,0.3949045240879059,25.86508178710937,28.0,-0.2230382412672042,-8856.8603515625,130.0041961669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3174133300781,306.4340515136719,278.1499938964844,0.0,18000.0,313.1499938964844,18015.296875,18000.0,0.0,0.0,0.201796069741249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074447512626648,0.3074494302272796,-4.69733777208603e-06,0.0,0.0002047973684966,0.0,0.0,14.146210670471191,0.0,0.0,0.0,0.3109823167324066,4.0,0.0,1.0
288900,293.0928955078125,297.1499938964844,293.1499938964844,0.0880608484148979,-2067.015869140625,304.1497497558594,0.8220566511154175,0.1453352123498916,0.1313782185316085,293.12701416015625,297.1499938964844,293.1499938964844,0.1675339043140411,-3644.630126953125,304.1522827148437,0.980689525604248,0.2439427375793457,0.2316057682037353,293.0609130859375,297.1499938964844,293.1499938964844,0.1250964701175689,-2131.651611328125,304.1468811035156,0.9018157720565796,0.1932499259710312,0.1355163753032684,293.0733642578125,297.1499938964844,293.1499938964844,0.1477047950029373,-3296.693115234375,304.1477355957031,0.9483079314231871,0.220833733677864,0.2095684260129928,293.20086669921875,297.1499938964844,293.1499938964844,0.0061576906591653,-2205.792236328125,299.1536560058594,0.5740723013877869,0.050000000745058,0.2280841618776321,291.1658935546875,291.1499938964844,270.4884948730469,270.0621032714844,283.3669738769531,292.20025634765625,291.16583251953125,1.0,0.2206899374723434,0.997614085674286,0.997614085674286,1.0,1.0,-1.1234883069992063,0.4870559871196747,0.6364323496818542,0.212986022233963,0.0,0.0,0.3938654959201813,26.029993057250977,28.0,-0.5140734314918518,-8844.8408203125,130.21920776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3423156738281,306.4410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.96484375,18000.0,0.0,0.0,0.2011867016553878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062336444854736,0.3062383234500885,-4.6931854740250856e-06,0.0,0.0002041789266513,0.0,0.0,14.070690155029297,0.0,0.0,0.0,0.3106715977191925,4.0,0.0,1.0
288960,293.0975341796875,297.1499938964844,293.1499938964844,0.0879475548863411,-2064.88720703125,304.1499938964844,0.8189745545387268,0.145146444439888,0.131237119436264,293.1309509277344,297.1499938964844,293.1499938964844,0.1671603322029113,-3638.09912109375,304.15252685546875,0.9769307971000672,0.2434608936309814,0.2311802208423614,293.0661926269531,297.1499938964844,293.1499938964844,0.1252108067274093,-2133.17724609375,304.1472473144531,0.8986425995826721,0.1933414340019226,0.1356062293052673,293.078369140625,297.1499938964844,293.1499938964844,0.1477405279874801,-3297.2734375,304.1480712890625,0.9444839358329772,0.2208253443241119,0.2095944881439209,293.2054138183594,297.1499938964844,293.1499938964844,0.006139485631138,-2200.632080078125,299.1324768066406,0.5716067552566528,0.050000000745058,0.2281528860330581,291.1654968261719,291.1499938964844,270.4985046386719,270.0695495605469,283.37408447265625,292.2048034667969,291.1654052734375,1.0,0.221227079629898,0.997444987297058,0.997444987297058,1.0,1.0,-1.1230298280715942,0.4868446290493011,0.6361852288246155,0.2128726541996002,0.0,0.0,0.3928696811199188,26.39079093933105,31.0,-0.8969988822937012,-8832.125,130.78982543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3641662597656,306.4461975097656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.4765625,18000.0,0.0,0.0,0.2005608528852462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3050620853900909,0.3050667643547058,-4.689147772296565e-06,0.0,0.0002035437646554,0.0,0.0,13.997758865356444,0.0,0.0,0.0,0.3103714883327484,4.0,0.0,1.0
289020,293.1063842773437,297.1499938964844,293.1499938964844,0.0876661390066146,-2059.617431640625,304.1504821777344,0.8095403909683228,0.1446787714958191,0.1308888345956802,293.13848876953125,297.1499938964844,293.1499938964844,0.1663566827774047,-3624.057373046875,304.15301513671875,0.9652392864227296,0.2424109280109405,0.2302639335393905,293.07635498046875,297.1499938964844,293.1499938964844,0.1253554373979568,-2135.086669921875,304.1479187011719,0.8886256814002991,0.1934014111757278,0.1357115507125854,293.08795166015625,297.1499938964844,293.1499938964844,0.147731214761734,-3297.003662109375,304.14874267578125,0.9323776364326476,0.2206926196813583,0.2095528990030288,293.2143859863281,297.1499938964844,293.1499938964844,0.0061038769781589,-2190.577880859375,299.0879821777344,0.5640637874603271,0.050000000745058,0.2283728271722793,291.1644897460937,291.1499938964844,270.51873779296875,270.08465576171875,283.3883972167969,292.2138061523437,291.1643981933594,1.0,0.2229316383600235,0.9971067905426024,0.9971067905426024,1.0,1.0,-1.1218526363372805,0.4863047003746032,0.635547935962677,0.2125819325447082,0.0,0.0,0.3910037279129028,27.549190521240234,34.0,-1.2969287633895874,-8805.0908203125,132.695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3988342285156,306.45196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.212890625,18000.0,0.0,0.0,0.1992845833301544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028778731822967,0.302882581949234,-4.68158395960927e-06,0.0,0.0002022485277848,0.0,0.0,13.862162590026855,0.0,0.0,0.0,0.3098124563694,4.0,0.0,1.0
289080,293.1063842773437,297.1499938964844,293.1499938964844,0.0876661390066146,-2059.617431640625,304.1504821777344,0.8095403909683228,0.1446787714958191,0.1308888345956802,293.13848876953125,297.1499938964844,293.1499938964844,0.1663566827774047,-3624.057373046875,304.15301513671875,0.9652392864227296,0.2424109280109405,0.2302639335393905,293.07635498046875,297.1499938964844,293.1499938964844,0.1253554373979568,-2135.086669921875,304.1479187011719,0.8886256814002991,0.1934014111757278,0.1357115507125854,293.08795166015625,297.1499938964844,293.1499938964844,0.147731214761734,-3297.003662109375,304.14874267578125,0.9323776364326476,0.2206926196813583,0.2095528990030288,293.2143859863281,297.1499938964844,293.1499938964844,0.0061038769781589,-2190.577880859375,299.0879821777344,0.5640637874603271,0.050000000745058,0.2283728271722793,291.1644897460937,291.1499938964844,270.51873779296875,270.08465576171875,283.3883972167969,292.2138061523437,291.1643981933594,1.0,0.2229316383600235,0.9971067905426024,0.9971067905426024,1.0,1.0,-1.1218526363372805,0.4863047003746032,0.635547935962677,0.2125819325447082,0.0,0.0,0.3910037279129028,27.549190521240234,34.0,-1.2969287633895874,-8805.0908203125,132.695556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3988342285156,306.45196533203125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.212890625,18000.0,0.0,0.0,0.1992845833301544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3028778731822967,0.302882581949234,-4.68158395960927e-06,0.0,0.0002022485277848,0.0,0.0,13.862162590026855,0.0,0.0,0.0,0.3098124563694,4.0,0.0,1.0
289140,293.1146850585937,297.1499938964844,293.1499938964844,0.0873115435242652,-2052.99072265625,304.1509094238281,0.7967157959938049,0.144098550081253,0.1304552555084228,293.1456604003906,297.1499938964844,293.1499938964844,0.1654740124940872,-3608.63232421875,304.1534729003906,0.9489704370498656,0.2412513643503189,0.2292614877223968,293.0860290527344,297.1499938964844,293.1499938964844,0.1253874450922012,-2135.46044921875,304.1485595703125,0.8755417466163635,0.1933054029941558,0.1357201933860778,293.0970764160156,297.1499938964844,293.1499938964844,0.1476123631000518,-3294.78466796875,304.1493530273437,0.9164631962776184,0.2204124629497528,0.2093888521194458,293.22320556640625,297.1499938964844,293.1499938964844,0.0060686087235808,-2180.62451171875,299.0408935546875,0.5542910695075989,0.050000000745058,0.2286826074123382,291.1635437011719,291.1499938964844,270.5392150878906,270.09991455078125,283.4028625488281,292.2226257324219,291.1634216308594,1.0,0.2252991646528244,0.996768593788147,0.996768593788147,1.0,1.0,-1.120314359664917,0.4856019020080566,0.6347125172615051,0.2122033089399337,0.0,0.0,0.3892636299133301,29.182388305664062,37.0,-1.3178073167800903,-8775.5595703125,135.4073944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4219055175781,306.45172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.150390625,18000.0,0.0,0.0,0.1980088800191879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008636832237243,0.3008683621883392,-4.674683623306919e-06,0.0,0.0002009538438869,0.0,0.0,13.73786735534668,0.0,0.0,0.0,0.3092996776103973,4.0,0.0,1.0
289200,293.1146850585937,297.1499938964844,293.1499938964844,0.0873115435242652,-2052.99072265625,304.1509094238281,0.7967157959938049,0.144098550081253,0.1304552555084228,293.1456604003906,297.1499938964844,293.1499938964844,0.1654740124940872,-3608.63232421875,304.1534729003906,0.9489704370498656,0.2412513643503189,0.2292614877223968,293.0860290527344,297.1499938964844,293.1499938964844,0.1253874450922012,-2135.46044921875,304.1485595703125,0.8755417466163635,0.1933054029941558,0.1357201933860778,293.0970764160156,297.1499938964844,293.1499938964844,0.1476123631000518,-3294.78466796875,304.1493530273437,0.9164631962776184,0.2204124629497528,0.2093888521194458,293.22320556640625,297.1499938964844,293.1499938964844,0.0060686087235808,-2180.62451171875,299.0408935546875,0.5542910695075989,0.050000000745058,0.2286826074123382,291.1635437011719,291.1499938964844,270.5392150878906,270.09991455078125,283.4028625488281,292.2226257324219,291.1634216308594,1.0,0.2252991646528244,0.996768593788147,0.996768593788147,1.0,1.0,-1.120314359664917,0.4856019020080566,0.6347125172615051,0.2122033089399337,0.0,0.0,0.3892636299133301,29.182388305664062,37.0,-1.3178073167800903,-8775.5595703125,135.4073944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4219055175781,306.45172119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18012.150390625,18000.0,0.0,0.0,0.1980088800191879,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3008636832237243,0.3008683621883392,-4.674683623306919e-06,0.0,0.0002009538438869,0.0,0.0,13.73786735534668,0.0,0.0,0.0,0.3092996776103973,4.0,0.0,1.0
289260,293.1224670410156,297.1499938964844,293.1499938964844,0.0868870690464973,-2045.068115234375,304.1513061523437,0.7824732661247253,0.1434154063463211,0.1299411058425903,293.15240478515625,297.1499938964844,293.1499938964844,0.1645140200853347,-3591.845703125,304.1539306640625,0.9298009276390076,0.2399897575378418,0.2281756401062011,293.09521484375,297.1499938964844,293.1499938964844,0.1253108084201812,-2134.351806640625,304.149169921875,0.8612207174301147,0.1930639892816543,0.1356364488601684,293.1057434082031,297.1499938964844,293.1499938964844,0.1473872363567352,-3290.6708984375,304.1499328613281,0.9000058174133301,0.2199945151805877,0.2091071903705597,293.2318420410156,297.1499938964844,293.1499938964844,0.0060330620035529,-2170.56884765625,298.9913024902344,0.5435707569122314,0.050000000745058,0.2290619760751724,291.1627197265625,291.1499938964844,270.5599365234375,270.11529541015625,283.41748046875,292.23126220703125,291.1626281738281,1.0,0.2281495779752731,0.9964436292648317,0.9964436292648317,1.0,1.0,-1.11841082572937,0.4847341775894165,0.6336767077445984,0.2117372453212738,0.0,0.0,0.3876237571239471,31.1822509765625,40.0,-1.134093999862671,-8743.5244140625,138.71234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4347229003906,306.4460754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.296875,18000.0,0.0,0.0,0.1967647671699524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989837229251861,0.298988401889801,-4.668318524636561e-06,0.0,0.0001996912178583,0.0,0.0,13.622528076171877,0.0,0.0,0.0,0.308823823928833,4.0,0.0,1.0
289320,293.1224670410156,297.1499938964844,293.1499938964844,0.0868870690464973,-2045.068115234375,304.1513061523437,0.7824732661247253,0.1434154063463211,0.1299411058425903,293.15240478515625,297.1499938964844,293.1499938964844,0.1645140200853347,-3591.845703125,304.1539306640625,0.9298009276390076,0.2399897575378418,0.2281756401062011,293.09521484375,297.1499938964844,293.1499938964844,0.1253108084201812,-2134.351806640625,304.149169921875,0.8612207174301147,0.1930639892816543,0.1356364488601684,293.1057434082031,297.1499938964844,293.1499938964844,0.1473872363567352,-3290.6708984375,304.1499328613281,0.9000058174133301,0.2199945151805877,0.2091071903705597,293.2318420410156,297.1499938964844,293.1499938964844,0.0060330620035529,-2170.56884765625,298.9913024902344,0.5435707569122314,0.050000000745058,0.2290619760751724,291.1627197265625,291.1499938964844,270.5599365234375,270.11529541015625,283.41748046875,292.23126220703125,291.1626281738281,1.0,0.2281495779752731,0.9964436292648317,0.9964436292648317,1.0,1.0,-1.11841082572937,0.4847341775894165,0.6336767077445984,0.2117372453212738,0.0,0.0,0.3876237571239471,31.1822509765625,40.0,-1.134093999862671,-8743.5244140625,138.71234130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4347229003906,306.4460754394531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.296875,18000.0,0.0,0.0,0.1967647671699524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2989837229251861,0.298988401889801,-4.668318524636561e-06,0.0,0.0001996912178583,0.0,0.0,13.622528076171877,0.0,0.0,0.0,0.308823823928833,4.0,0.0,1.0
289380,293.1297302246094,297.1499938964844,293.1499938964844,0.0863951295614242,-2035.8936767578125,304.1517028808594,0.7680341005325317,0.1426367163658142,0.1293502002954483,293.1587829589844,297.1499938964844,293.1499938964844,0.1634778529405594,-3573.709228515625,304.1543273925781,0.9101581573486328,0.2386319935321808,0.2270088940858841,293.1039123535156,297.1499938964844,293.1499938964844,0.1251281648874282,-2131.794921875,304.1497497558594,0.8468629121780396,0.1926848888397216,0.135463535785675,293.1139831542969,297.1499938964844,293.1499938964844,0.1470579355955124,-3284.696044921875,304.1505126953125,0.883992612361908,0.2194459438323974,0.2087116986513137,293.2402648925781,297.1499938964844,293.1499938964844,0.0059967641718685,-2160.249267578125,298.93927001953125,0.532810389995575,0.050000000745058,0.2294961661100387,291.1621398925781,291.1499938964844,270.5808410644531,270.1307983398437,283.43218994140625,292.2397155761719,291.162109375,1.0,0.2313493937253952,0.9961187243461608,0.9961187243461608,1.0,1.0,-1.1161402463912964,0.4837000966072082,0.6324401497840881,0.2111845761537552,0.0,0.0,0.3860451877117157,33.47003173828125,43.0,-0.8087086081504822,-8708.986328125,142.453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4389038085937,306.43585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.71484375,18000.0,0.0,0.0,0.1955731362104416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.297197550535202,0.2972021996974945,-4.66236224383465e-06,0.0,0.0001984818663913,0.0,0.0,13.513602256774902,0.0,0.0,0.0,0.3083745539188385,4.0,0.0,1.0
289440,293.1297302246094,297.1499938964844,293.1499938964844,0.0863951295614242,-2035.8936767578125,304.1517028808594,0.7680341005325317,0.1426367163658142,0.1293502002954483,293.1587829589844,297.1499938964844,293.1499938964844,0.1634778529405594,-3573.709228515625,304.1543273925781,0.9101581573486328,0.2386319935321808,0.2270088940858841,293.1039123535156,297.1499938964844,293.1499938964844,0.1251281648874282,-2131.794921875,304.1497497558594,0.8468629121780396,0.1926848888397216,0.135463535785675,293.1139831542969,297.1499938964844,293.1499938964844,0.1470579355955124,-3284.696044921875,304.1505126953125,0.883992612361908,0.2194459438323974,0.2087116986513137,293.2402648925781,297.1499938964844,293.1499938964844,0.0059967641718685,-2160.249267578125,298.93927001953125,0.532810389995575,0.050000000745058,0.2294961661100387,291.1621398925781,291.1499938964844,270.5808410644531,270.1307983398437,283.43218994140625,292.2397155761719,291.162109375,1.0,0.2313493937253952,0.9961187243461608,0.9961187243461608,1.0,1.0,-1.1161402463912964,0.4837000966072082,0.6324401497840881,0.2111845761537552,0.0,0.0,0.3860451877117157,33.47003173828125,43.0,-0.8087086081504822,-8708.986328125,142.453857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4389038085937,306.43585205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.71484375,18000.0,0.0,0.0,0.1955731362104416,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.297197550535202,0.2972021996974945,-4.66236224383465e-06,0.0,0.0001984818663913,0.0,0.0,13.513602256774902,0.0,0.0,0.0,0.3083745539188385,4.0,0.0,1.0
289500,293.1331787109375,297.1499938964844,293.1499938964844,0.0861252322793006,-2030.863037109375,304.1518859863281,0.7610044479370117,0.1422144174575805,0.1290277242660522,293.1618347167969,297.1499938964844,293.1499938964844,0.1629325002431869,-3564.1552734375,304.154541015625,0.90119069814682,0.2379195541143417,0.2263966649770736,293.10809326171875,297.1499938964844,293.1499938964844,0.1249988973140716,-2129.99755859375,304.1500244140625,0.8398942947387695,0.1924470365047454,0.135345309972763,293.117919921875,297.1499938964844,293.1499938964844,0.1468559205532074,-3281.0400390625,304.1507873535156,0.8761143684387207,0.2191257625818252,0.2084733098745346,293.2444152832031,297.1499938964844,293.1499938964844,0.0059782294556498,-2154.95458984375,298.91241455078125,0.5276177525520325,0.050000000745058,0.2297297567129135,291.1619873046875,291.1499938964844,270.5913391113281,270.1385803222656,283.4396057128906,292.2438659667969,291.16192626953125,1.0,0.2330442517995834,0.9959562420845032,0.9959562420845032,1.0,1.0,-1.1148706674575806,0.4831220805644989,0.631748616695404,0.2108771204948425,0.0,0.0,0.3852658271789551,34.700199127197266,43.0,-0.6194992661476135,-8690.794921875,144.44606018066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4384460449219,306.4293518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.53125,18000.0,0.0,0.0,0.19500033557415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2963243424892425,0.296328991651535,-4.659487331082346e-06,0.0,0.0001979005464818,0.0,0.0,13.460597038269045,0.0,0.0,0.0,0.3081560134887695,4.0,0.0,1.0
289560,293.1365051269531,297.1499938964844,293.1499938964844,0.0858405008912086,-2025.557861328125,304.15203857421875,0.7541931867599487,0.1417718827724456,0.128688558936119,293.1648254394531,297.1499938964844,293.1499938964844,0.1623701304197311,-3554.297119140625,304.1547241210937,0.8926680684089661,0.2371863573789596,0.225766435265541,293.1121520996094,297.1499938964844,293.1499938964844,0.1248458996415138,-2127.875,304.1502990722656,0.8331137895584106,0.1921791285276413,0.1352072358131408,293.12176513671875,297.1499938964844,293.1499938964844,0.1466304808855056,-3276.96435546875,304.1510314941406,0.8684354424476624,0.2187770307064056,0.2082094997167587,293.24853515625,297.1499938964844,293.1499938964844,0.0059593995101749,-2149.556396484375,298.8849792480469,0.5226213932037354,0.050000000745058,0.2299723923206329,291.161865234375,291.1499938964844,270.6018981933594,270.1463928222656,283.4470520019531,292.2479858398437,291.1618347167969,1.0,0.2347858846187591,0.9958032369613647,0.9958032369613647,1.0,1.0,-1.113516092300415,0.4825055301189422,0.6310105919837952,0.2105504870414734,0.0,0.0,0.3844862878322601,35.97761917114258,46.0,-0.422080785036087,-8672.0185546875,146.4999237060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4366455078125,306.422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.416015625,18000.0,0.0,0.0,0.1944430917501449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954566776752472,0.2954613268375397,-4.656654255086323e-06,0.0,0.0001973350154003,0.0,0.0,13.408084869384766,0.0,0.0,0.0,0.3079395592212677,4.0,0.0,1.0
289620,293.1428527832031,297.1499938964844,293.1499938964844,0.0852273553609848,-2014.14013671875,304.1523742675781,0.7413143515586853,0.1408284902572631,0.1279612779617309,293.17047119140625,297.1499938964844,293.1499938964844,0.1611951440572738,-3533.6787109375,304.1551208496094,0.8762752413749695,0.2356596440076828,0.2244527637958526,293.11993408203125,297.1499938964844,293.1499938964844,0.1244695782661438,-2122.666259765625,304.1508178710937,0.8200124502182007,0.1915554851293563,0.1348723173141479,293.1291198730469,297.1499938964844,293.1499938964844,0.1461101770401001,-3267.56689453125,304.15155029296875,0.8538413047790527,0.2179960161447525,0.2076064944267273,293.256591796875,297.1499938964844,293.1499938964844,0.0059207449667155,-2138.41162109375,298.8284606933594,0.5133083462715149,0.050000000745058,0.2304811626672744,291.161865234375,291.1499938964844,270.623046875,270.1620178222656,283.46197509765625,292.2560729980469,291.161865234375,1.0,0.2383759617805481,0.995497226715088,0.995497226715088,1.0,1.0,-1.110551357269287,0.4811559021472931,0.6293954849243164,0.2098399847745895,0.0,0.0,0.3829074501991272,38.65463638305664,49.0,-0.0158604923635721,-8632.7060546875,150.7525177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4300537109375,306.4058532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.380859375,18000.0,0.0,0.0,0.1933749169111251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937164604663849,0.2937211096286773,-4.651044491765788e-06,0.0,0.0001962509559234,0.0,0.0,13.30323886871338,0.0,0.0,0.0,0.307507574558258,4.0,0.0,1.0
289680,293.1428527832031,297.1499938964844,293.1499938964844,0.0852273553609848,-2014.14013671875,304.1523742675781,0.7413143515586853,0.1408284902572631,0.1279612779617309,293.17047119140625,297.1499938964844,293.1499938964844,0.1611951440572738,-3533.6787109375,304.1551208496094,0.8762752413749695,0.2356596440076828,0.2244527637958526,293.11993408203125,297.1499938964844,293.1499938964844,0.1244695782661438,-2122.666259765625,304.1508178710937,0.8200124502182007,0.1915554851293563,0.1348723173141479,293.1291198730469,297.1499938964844,293.1499938964844,0.1461101770401001,-3267.56689453125,304.15155029296875,0.8538413047790527,0.2179960161447525,0.2076064944267273,293.256591796875,297.1499938964844,293.1499938964844,0.0059207449667155,-2138.41162109375,298.8284606933594,0.5133083462715149,0.050000000745058,0.2304811626672744,291.161865234375,291.1499938964844,270.623046875,270.1620178222656,283.46197509765625,292.2560729980469,291.161865234375,1.0,0.2383759617805481,0.995497226715088,0.995497226715088,1.0,1.0,-1.110551357269287,0.4811559021472931,0.6293954849243164,0.2098399847745895,0.0,0.0,0.3829074501991272,38.65463638305664,49.0,-0.0158604923635721,-8632.7060546875,150.7525177001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4300537109375,306.4058532714844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.380859375,18000.0,0.0,0.0,0.1933749169111251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2937164604663849,0.2937211096286773,-4.651044491765788e-06,0.0,0.0001962509559234,0.0,0.0,13.30323886871338,0.0,0.0,0.0,0.307507574558258,4.0,0.0,1.0
289740,293.14874267578125,297.1499938964844,293.1499938964844,0.0845591872930526,-2001.7083740234373,304.1527099609375,0.7293711304664612,0.1398127228021621,0.1271725594997406,293.1758117675781,297.1499938964844,293.1499938964844,0.1599567681550979,-3511.916015625,304.1554870605469,0.8610273599624634,0.2340573370456695,0.2230716347694397,293.1273193359375,297.1499938964844,293.1499938964844,0.1240037828683853,-2116.229248046875,304.1513366699219,0.807062029838562,0.1908208429813385,0.1344625502824783,293.1361083984375,297.1499938964844,293.1499938964844,0.145501434803009,-3256.57958984375,304.1520690917969,0.8403868079185486,0.2171093523502349,0.2069073766469955,293.26446533203125,297.1499938964844,293.1499938964844,0.0058806221932172,-2126.75,298.7698059082031,0.5049472451210022,0.050000000745058,0.2310153096914291,291.1621398925781,291.1499938964844,270.6443176269531,270.1776733398437,283.47705078125,292.2639465332031,291.16217041015625,1.0,0.2420574575662613,0.9951912760734558,0.9951912760734558,1.0,1.0,-1.1072572469711304,0.4796554744243622,0.6276018023490906,0.2090574353933334,0.0,0.0,0.3812707364559173,41.46306991577149,37.0,0.3810537159442901,-8591.1044921875,155.13702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4211120605469,306.3880920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.595703125,18000.0,0.0,0.0,0.1923619955778122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919344902038574,0.2919391393661499,-4.645394255931024e-06,0.0,0.0001952229795278,0.0,0.0,13.19650936126709,0.0,0.0,0.0,0.3070681393146515,4.0,0.0,1.0
289800,293.14874267578125,297.1499938964844,293.1499938964844,0.0845591872930526,-2001.7083740234373,304.1527099609375,0.7293711304664612,0.1398127228021621,0.1271725594997406,293.1758117675781,297.1499938964844,293.1499938964844,0.1599567681550979,-3511.916015625,304.1554870605469,0.8610273599624634,0.2340573370456695,0.2230716347694397,293.1273193359375,297.1499938964844,293.1499938964844,0.1240037828683853,-2116.229248046875,304.1513366699219,0.807062029838562,0.1908208429813385,0.1344625502824783,293.1361083984375,297.1499938964844,293.1499938964844,0.145501434803009,-3256.57958984375,304.1520690917969,0.8403868079185486,0.2171093523502349,0.2069073766469955,293.26446533203125,297.1499938964844,293.1499938964844,0.0058806221932172,-2126.75,298.7698059082031,0.5049472451210022,0.050000000745058,0.2310153096914291,291.1621398925781,291.1499938964844,270.6443176269531,270.1776733398437,283.47705078125,292.2639465332031,291.16217041015625,1.0,0.2420574575662613,0.9951912760734558,0.9951912760734558,1.0,1.0,-1.1072572469711304,0.4796554744243622,0.6276018023490906,0.2090574353933334,0.0,0.0,0.3812707364559173,41.46306991577149,37.0,0.3810537159442901,-8591.1044921875,155.13702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4211120605469,306.3880920410156,278.1499938964844,0.0,18000.0,313.1499938964844,18010.595703125,18000.0,0.0,0.0,0.1923619955778122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2919344902038574,0.2919391393661499,-4.645394255931024e-06,0.0,0.0001952229795278,0.0,0.0,13.19650936126709,0.0,0.0,0.0,0.3070681393146515,4.0,0.0,1.0
289860,293.154052734375,297.1499938964844,293.1499938964844,0.0837347581982612,-1986.35205078125,304.1531677246094,0.7297943234443665,0.1387633085250854,0.1262102127075195,293.18072509765625,297.1499938964844,293.1499938964844,0.1585344970226287,-3486.819091796875,304.1560363769531,0.8617121577262878,0.2324086874723434,0.2214995771646499,293.1341552734375,297.1499938964844,293.1499938964844,0.1233387514948844,-2107.015625,304.1520080566406,0.8084707856178284,0.1900091171264648,0.133889228105545,293.142578125,297.1499938964844,293.1499938964844,0.1446879059076309,-3241.849365234375,304.1527404785156,0.8417236804962158,0.2161476761102676,0.2059900313615799,293.2720947265625,297.1499938964844,293.1499938964844,0.0058199665509164,-2108.361572265625,298.7097473144531,0.5066192746162415,0.050000000745058,0.2309019565582275,291.1637268066406,291.1499938964844,270.6656188964844,270.1933288574219,283.49267578125,292.2716064453125,291.1640930175781,1.0,0.2400498390197754,0.994902491569519,0.994902491569519,1.0,1.0,-1.1022908687591553,0.4773939549922943,0.6248968839645386,0.2078937888145446,0.0,0.0,0.3793702721595764,40.794189453125,25.0,2.7540817260742188,-8541.9384765625,152.50035095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4122009277344,306.3725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.849609375,18000.0,0.0,0.0,0.1913850456476211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899924218654632,0.2899970412254333,-4.639509370463202e-06,0.0,0.0001942314993357,0.0,0.0,13.08134651184082,0.0,0.0,0.0,0.3065933883190155,4.0,0.0,1.0
