time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.154052734375,297.1499938964844,293.1499938964844,0.0837347581982612,-1986.35205078125,304.1531677246094,0.7297943234443665,0.1387633085250854,0.1262102127075195,293.18072509765625,297.1499938964844,293.1499938964844,0.1585344970226287,-3486.819091796875,304.1560363769531,0.8617121577262878,0.2324086874723434,0.2214995771646499,293.1341552734375,297.1499938964844,293.1499938964844,0.1233387514948844,-2107.015625,304.1520080566406,0.8084707856178284,0.1900091171264648,0.133889228105545,293.142578125,297.1499938964844,293.1499938964844,0.1446879059076309,-3241.849365234375,304.1527404785156,0.8417236804962158,0.2161476761102676,0.2059900313615799,293.2720947265625,297.1499938964844,293.1499938964844,0.0058199665509164,-2108.361572265625,298.7097473144531,0.5066192746162415,0.050000000745058,0.2309019565582275,291.1637268066406,291.1499938964844,270.6656188964844,270.1933288574219,283.49267578125,292.2716064453125,291.1640930175781,1.0,0.2400498390197754,0.994902491569519,0.994902491569519,1.0,1.0,-1.1022908687591553,0.4773939549922943,0.6248968839645386,0.2078937888145446,0.0,0.0,0.3793702721595764,40.794189453125,25.0,2.7540817260742188,-8541.9384765625,152.50035095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4122009277344,306.3725891113281,278.1499938964844,0.0,18000.0,313.1499938964844,18011.849609375,18000.0,0.0,0.0,0.1913850456476211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2899924218654632,0.2899970412254333,-4.639509370463202e-06,0.0,0.0001942314993357,0.0,0.0,13.08134651184082,0.0,0.0,0.0,0.3065933883190155,4.0,0.0,1.0
289980,293.1586608886719,297.1499938964844,293.1499938964844,0.0828082859516143,-1969.1011962890625,304.1536560058594,0.741013765335083,0.1377242356538772,0.1251454502344131,293.18505859375,297.1499938964844,293.1499938964844,0.1569752693176269,-3459.2255859375,304.1566162109375,0.8762772679328918,0.2307496070861816,0.2197998911142349,293.14031982421875,297.1499938964844,293.1499938964844,0.122524119913578,-2095.71484375,304.1526794433594,0.8221939206123352,0.1891595870256424,0.1332023292779922,293.1484375,297.1499938964844,293.1499938964844,0.1437167674303054,-3224.23779296875,304.1534423828125,0.8560484647750854,0.2151480615139007,0.2049187272787094,293.2793273925781,297.1499938964844,293.1499938964844,0.0057428544387221,-2084.423828125,298.6489562988281,0.5172669291496277,0.050000000745058,0.2302554547786712,291.1673278808594,291.1499938964844,270.6869506835937,270.2089233398437,283.5087280273437,292.27886962890625,291.1676940917969,1.0,0.2339773327112198,0.994613766670227,0.994613766670227,1.0,1.0,-1.096086859703064,0.4745692908763885,0.6215175986289978,0.2064516246318817,0.0,0.0,0.3768223226070404,37.26403427124024,25.0,4.462148189544678,-8481.3818359375,144.2106475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4076232910156,306.3556213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.388671875,18000.0,0.0,0.0,0.1903930753469467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874135971069336,0.2874182462692261,-4.632187483366579e-06,0.0,0.0001932247687363,0.0,0.0,12.930397033691406,0.0,0.0,0.0,0.3059760332107544,4.0,0.0,1.0
290040,293.1586608886719,297.1499938964844,293.1499938964844,0.0828082859516143,-1969.1011962890625,304.1536560058594,0.741013765335083,0.1377242356538772,0.1251454502344131,293.18505859375,297.1499938964844,293.1499938964844,0.1569752693176269,-3459.2255859375,304.1566162109375,0.8762772679328918,0.2307496070861816,0.2197998911142349,293.14031982421875,297.1499938964844,293.1499938964844,0.122524119913578,-2095.71484375,304.1526794433594,0.8221939206123352,0.1891595870256424,0.1332023292779922,293.1484375,297.1499938964844,293.1499938964844,0.1437167674303054,-3224.23779296875,304.1534423828125,0.8560484647750854,0.2151480615139007,0.2049187272787094,293.2793273925781,297.1499938964844,293.1499938964844,0.0057428544387221,-2084.423828125,298.6489562988281,0.5172669291496277,0.050000000745058,0.2302554547786712,291.1673278808594,291.1499938964844,270.6869506835937,270.2089233398437,283.5087280273437,292.27886962890625,291.1676940917969,1.0,0.2339773327112198,0.994613766670227,0.994613766670227,1.0,1.0,-1.096086859703064,0.4745692908763885,0.6215175986289978,0.2064516246318817,0.0,0.0,0.3768223226070404,37.26403427124024,25.0,4.462148189544678,-8481.3818359375,144.2106475830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4076232910156,306.3556213378906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.388671875,18000.0,0.0,0.0,0.1903930753469467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2874135971069336,0.2874182462692261,-4.632187483366579e-06,0.0,0.0001932247687363,0.0,0.0,12.930397033691406,0.0,0.0,0.0,0.3059760332107544,4.0,0.0,1.0
290100,293.1607666015625,297.1499938964844,293.1499938964844,0.0823536664247512,-1960.656982421875,304.15380859375,0.7463826537132263,0.1372027844190597,0.1246237680315971,293.1870422363281,297.1499938964844,293.1499938964844,0.1562018245458603,-3445.53955078125,304.1568298339844,0.8832374215126038,0.229913979768753,0.2189558297395706,293.1431884765625,297.1499938964844,293.1499938964844,0.1221136227250099,-2090.029052734375,304.1529541015625,0.8284831047058105,0.188718095421791,0.1328559070825576,293.1511535644531,297.1499938964844,293.1499938964844,0.1432283073663711,-3215.392822265625,304.1536865234375,0.8629702925682068,0.2146324515342712,0.20437952876091,293.2828063964844,297.1499938964844,293.1499938964844,0.0057053389027714,-2072.741455078125,298.61798095703125,0.5225462913513184,0.050000000745058,0.2299767732620239,291.16900634765625,291.1499938964844,270.6976013183594,270.2167053222656,283.5166931152344,292.2823486328125,291.1693115234375,1.0,0.2315575778484344,0.994469404220581,0.994469404220581,1.0,1.0,-1.0930497646331787,0.4731859266757965,0.6198638677597046,0.2057497501373291,0.0,0.0,0.3753848075866699,35.73790740966797,25.0,4.28901481628418,-8449.3544921875,140.56072998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4080810546875,306.346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.830078125,18000.0,0.0,0.0,0.1898731887340545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2859240472316742,0.2859286963939667,-4.627857833838789e-06,0.0,0.0001926971599459,0.0,0.0,12.843292236328123,0.0,0.0,0.0,0.3056198358535766,4.0,0.0,1.0
290160,293.16278076171875,297.1499938964844,293.1499938964844,0.0819057673215866,-1952.3555908203125,304.1539306640625,0.7508766651153564,0.1366693973541259,0.1241054609417915,293.18896484375,297.1499938964844,293.1499938964844,0.1554395109415054,-3432.056396484375,304.1569519042969,0.8890379667282104,0.229067176580429,0.218114972114563,293.1459655761719,297.1499938964844,293.1499938964844,0.1217059046030044,-2084.390625,304.15313720703125,0.8337434530258179,0.1882577389478683,0.1325065940618515,293.15380859375,297.1499938964844,293.1499938964844,0.1427446007728576,-3206.647216796875,304.1539001464844,0.8688366413116455,0.2140995115041732,0.2038376033306121,293.2862243652344,297.1499938964844,293.1499938964844,0.0056693418882787,-2061.556396484375,298.5863342285156,0.5271569490432739,0.050000000745058,0.2297520637512207,291.17010498046875,291.1499938964844,270.708251953125,270.2244567871094,283.52459716796875,292.2857666015625,291.1702575683594,1.0,0.2293948084115982,0.9943479895591736,0.9943479895591736,1.0,1.0,-1.0900789499282837,0.4718311429023742,0.6182478666305542,0.205070748925209,0.0,0.0,0.3739305436611175,34.50098419189453,25.0,3.3633816242218018,-8417.16796875,137.48358154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4103698730469,306.3373107910156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.650390625,18000.0,0.0,0.0,0.1893321573734283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2843718826770782,0.2843765020370483,-4.623219410859747e-06,0.0,0.0001921480725286,0.0,0.0,12.752470016479492,0.0,0.0,0.0,0.3052482008934021,4.0,0.0,1.0
290220,293.1666564941406,297.1499938964844,293.1499938964844,0.0810019448399543,-1935.6417236328125,304.1541442871094,0.758310854434967,0.1355641633272171,0.123053453862667,293.1926574707031,297.1499938964844,293.1499938964844,0.1539150029420852,-3405.079345703125,304.1571655273437,0.898576021194458,0.2273359596729278,0.216418445110321,293.1513061523437,297.1499938964844,293.1499938964844,0.120869867503643,-2072.83740234375,304.15350341796875,0.8425344824790955,0.1872783452272415,0.1317818015813827,293.1588439941406,297.1499938964844,293.1499938964844,0.1417603939771652,-3188.8642578125,304.1542358398437,0.8786877393722534,0.2129785865545272,0.2027221471071243,293.2928466796875,297.1499938964844,293.1499938964844,0.0055995234288275,-2039.8485107421875,298.5213623046875,0.5352153182029724,0.050000000745058,0.2293946146965026,291.1713256835937,291.1499938964844,270.7294921875,270.2398986816406,283.5404052734375,292.2923889160156,291.1714172363281,1.0,0.2257486879825592,0.9941052198410034,0.9941052198410034,1.0,1.0,-1.0841422080993652,0.4691202044486999,0.6150220036506653,0.2037287652492523,0.0,0.0,0.371003121137619,32.51871109008789,25.0,2.036073923110962,-8353.93359375,132.2845916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41949462890625,306.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.92578125,18000.0,0.0,0.0,0.1881822794675827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812645435333252,0.2812691628932953,-4.6137083700159565e-06,0.0,0.0001909810962388,0.0,0.0,12.570918083190918,0.0,0.0,0.0,0.304501861333847,4.0,0.0,1.0
290280,293.1666564941406,297.1499938964844,293.1499938964844,0.0810019448399543,-1935.6417236328125,304.1541442871094,0.758310854434967,0.1355641633272171,0.123053453862667,293.1926574707031,297.1499938964844,293.1499938964844,0.1539150029420852,-3405.079345703125,304.1571655273437,0.898576021194458,0.2273359596729278,0.216418445110321,293.1513061523437,297.1499938964844,293.1499938964844,0.120869867503643,-2072.83740234375,304.15350341796875,0.8425344824790955,0.1872783452272415,0.1317818015813827,293.1588439941406,297.1499938964844,293.1499938964844,0.1417603939771652,-3188.8642578125,304.1542358398437,0.8786877393722534,0.2129785865545272,0.2027221471071243,293.2928466796875,297.1499938964844,293.1499938964844,0.0055995234288275,-2039.8485107421875,298.5213623046875,0.5352153182029724,0.050000000745058,0.2293946146965026,291.1713256835937,291.1499938964844,270.7294921875,270.2398986816406,283.5404052734375,292.2923889160156,291.1714172363281,1.0,0.2257486879825592,0.9941052198410034,0.9941052198410034,1.0,1.0,-1.0841422080993652,0.4691202044486999,0.6150220036506653,0.2037287652492523,0.0,0.0,0.371003121137619,32.51871109008789,25.0,2.036073923110962,-8353.93359375,132.2845916748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41949462890625,306.3221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.92578125,18000.0,0.0,0.0,0.1881822794675827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812645435333252,0.2812691628932953,-4.6137083700159565e-06,0.0,0.0001909810962388,0.0,0.0,12.570918083190918,0.0,0.0,0.0,0.304501861333847,4.0,0.0,1.0
290340,293.1702575683594,297.1499938964844,293.1499938964844,0.0800755992531776,-1918.5478515625,304.154296875,0.7637630105018616,0.1344085931777954,0.1219749972224235,293.19610595703125,297.1499938964844,293.1499938964844,0.1523710787296295,-3377.71240234375,304.1573486328125,0.9056079983711244,0.2255528271198272,0.2146933227777481,293.1563415527344,297.1499938964844,293.1499938964844,0.1199919208884239,-2060.697509765625,304.1537780761719,0.8492035865783691,0.1862213909626007,0.1310175210237503,293.16363525390625,297.1499938964844,293.1499938964844,0.1407365202903747,-3170.3525390625,304.154541015625,0.8861402273178101,0.2117837518453598,0.2015569806098938,293.2992553710937,297.1499938964844,293.1499938964844,0.0055314884521067,-2018.6016845703125,298.4545288085937,0.5417374968528748,0.050000000745058,0.2291328907012939,291.1722717285156,291.1499938964844,270.75067138671875,270.25518798828125,283.5561828613281,292.298828125,291.1723327636719,1.0,0.2228192239999771,0.9938623905181884,0.9938623905181884,1.0,1.0,-1.0781471729278564,0.4663781225681305,0.6117690801620483,0.2023930549621582,0.0,0.0,0.3679679930210113,31.047441482543945,25.0,1.3910725116729736,-8290.662109375,128.06146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4331359863281,306.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.208984375,18000.0,0.0,0.0,0.1869410574436187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780911028385162,0.2780956923961639,-4.604110017680796e-06,0.0,0.000189721409697,0.0,0.0,12.386956214904783,0.0,0.0,0.0,0.3037450611591339,4.0,0.0,1.0
290400,293.1702575683594,297.1499938964844,293.1499938964844,0.0800755992531776,-1918.5478515625,304.154296875,0.7637630105018616,0.1344085931777954,0.1219749972224235,293.19610595703125,297.1499938964844,293.1499938964844,0.1523710787296295,-3377.71240234375,304.1573486328125,0.9056079983711244,0.2255528271198272,0.2146933227777481,293.1563415527344,297.1499938964844,293.1499938964844,0.1199919208884239,-2060.697509765625,304.1537780761719,0.8492035865783691,0.1862213909626007,0.1310175210237503,293.16363525390625,297.1499938964844,293.1499938964844,0.1407365202903747,-3170.3525390625,304.154541015625,0.8861402273178101,0.2117837518453598,0.2015569806098938,293.2992553710937,297.1499938964844,293.1499938964844,0.0055314884521067,-2018.6016845703125,298.4545288085937,0.5417374968528748,0.050000000745058,0.2291328907012939,291.1722717285156,291.1499938964844,270.75067138671875,270.25518798828125,283.5561828613281,292.298828125,291.1723327636719,1.0,0.2228192239999771,0.9938623905181884,0.9938623905181884,1.0,1.0,-1.0781471729278564,0.4663781225681305,0.6117690801620483,0.2023930549621582,0.0,0.0,0.3679679930210113,31.047441482543945,25.0,1.3910725116729736,-8290.662109375,128.06146240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4331359863281,306.309326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.208984375,18000.0,0.0,0.0,0.1869410574436187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2780911028385162,0.2780956923961639,-4.604110017680796e-06,0.0,0.000189721409697,0.0,0.0,12.386956214904783,0.0,0.0,0.0,0.3037450611591339,4.0,0.0,1.0
290460,293.17364501953125,297.1499938964844,293.1499938964844,0.0791244730353355,-1901.0361328125,304.1544494628906,0.7674676775932312,0.1332059949636459,0.1208675652742385,293.19940185546875,297.1499938964844,293.1499938964844,0.1508042961359024,-3349.88671875,304.15753173828125,0.9107053875923156,0.2237194329500198,0.2129350006580352,293.1611328125,297.1499938964844,293.1499938964844,0.1190707981586456,-2047.94873046875,304.154052734375,0.8540157675743103,0.1850908994674682,0.130212128162384,293.1681823730469,297.1499938964844,293.1499938964844,0.139671042561531,-3151.0693359375,304.15478515625,0.8914957642555237,0.2105183154344558,0.2003390938043594,293.3055419921875,297.1499938964844,293.1499938964844,0.0054644253104925,-1997.556396484375,298.38580322265625,0.5468862056732178,0.050000000745058,0.2289409339427948,291.1729431152344,291.1499938964844,270.771728515625,270.27032470703125,283.572021484375,292.3051147460937,291.1730041503906,1.0,0.2204161137342453,0.9936410784721376,0.9936410784721376,1.0,1.0,-1.0720487833023071,0.4635847806930542,0.6084639430046082,0.2010538280010223,0.0,0.0,0.3648596704006195,29.948087692260746,25.0,1.004582166671753,-8226.8984375,124.5344467163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4497375488281,306.2977600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.34375,18000.0,0.0,0.0,0.1856099814176559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748633027076721,0.2748678922653198,-4.5944307203171775e-06,0.0,0.0001883705263026,0.0,0.0,12.201245307922363,0.0,0.0,0.0,0.3029812574386596,4.0,0.0,1.0
290520,293.17364501953125,297.1499938964844,293.1499938964844,0.0791244730353355,-1901.0361328125,304.1544494628906,0.7674676775932312,0.1332059949636459,0.1208675652742385,293.19940185546875,297.1499938964844,293.1499938964844,0.1508042961359024,-3349.88671875,304.15753173828125,0.9107053875923156,0.2237194329500198,0.2129350006580352,293.1611328125,297.1499938964844,293.1499938964844,0.1190707981586456,-2047.94873046875,304.154052734375,0.8540157675743103,0.1850908994674682,0.130212128162384,293.1681823730469,297.1499938964844,293.1499938964844,0.139671042561531,-3151.0693359375,304.15478515625,0.8914957642555237,0.2105183154344558,0.2003390938043594,293.3055419921875,297.1499938964844,293.1499938964844,0.0054644253104925,-1997.556396484375,298.38580322265625,0.5468862056732178,0.050000000745058,0.2289409339427948,291.1729431152344,291.1499938964844,270.771728515625,270.27032470703125,283.572021484375,292.3051147460937,291.1730041503906,1.0,0.2204161137342453,0.9936410784721376,0.9936410784721376,1.0,1.0,-1.0720487833023071,0.4635847806930542,0.6084639430046082,0.2010538280010223,0.0,0.0,0.3648596704006195,29.948087692260746,25.0,1.004582166671753,-8226.8984375,124.5344467163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4497375488281,306.2977600097656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.34375,18000.0,0.0,0.0,0.1856099814176559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2748633027076721,0.2748678922653198,-4.5944307203171775e-06,0.0,0.0001883705263026,0.0,0.0,12.201245307922363,0.0,0.0,0.0,0.3029812574386596,4.0,0.0,1.0
290580,293.1768493652344,297.1499938964844,293.1499938964844,0.0781463384628295,-1883.06787109375,304.15460205078125,0.769646167755127,0.1319591701030731,0.1197301670908927,293.2024841308594,297.1499938964844,293.1499938964844,0.1492111980915069,-3321.53271484375,304.1576538085937,0.9139408469200134,0.2218378037214279,0.2111414968967437,293.1656494140625,297.1499938964844,293.1499938964844,0.1181047260761261,-2034.5599365234373,304.1543273925781,0.8571946620941162,0.183890163898468,0.1293651759624481,293.1724853515625,297.1499938964844,293.1499938964844,0.1385616511106491,-3130.96435546875,304.1550598144531,0.8950368762016296,0.2091854214668274,0.1990676373243332,293.3116760253906,297.1499938964844,293.1499938964844,0.0053977542556822,-1976.51318359375,298.31524658203125,0.5508334040641785,0.050000000745058,0.2288014739751815,291.1735534667969,291.1499938964844,270.7926025390625,270.2852783203125,283.587890625,292.3112487792969,291.173583984375,1.0,0.2184102982282638,0.9934198260307312,0.9934198260307312,1.0,1.0,-1.0658209323883057,0.4607280492782593,0.6050929427146912,0.1997050642967224,0.0,0.0,0.3616794943809509,29.12816619873047,25.0,0.828944206237793,-8162.38720703125,121.51917266845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4678955078125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.412109375,18000.0,0.0,0.0,0.1841930299997329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715972363948822,0.2716018259525299,-4.584742328006541e-06,0.0,0.0001869325205916,0.0,0.0,12.014803886413574,0.0,0.0,0.0,0.302214503288269,4.0,0.0,1.0
290640,293.1768493652344,297.1499938964844,293.1499938964844,0.0781463384628295,-1883.06787109375,304.15460205078125,0.769646167755127,0.1319591701030731,0.1197301670908927,293.2024841308594,297.1499938964844,293.1499938964844,0.1492111980915069,-3321.53271484375,304.1576538085937,0.9139408469200134,0.2218378037214279,0.2111414968967437,293.1656494140625,297.1499938964844,293.1499938964844,0.1181047260761261,-2034.5599365234373,304.1543273925781,0.8571946620941162,0.183890163898468,0.1293651759624481,293.1724853515625,297.1499938964844,293.1499938964844,0.1385616511106491,-3130.96435546875,304.1550598144531,0.8950368762016296,0.2091854214668274,0.1990676373243332,293.3116760253906,297.1499938964844,293.1499938964844,0.0053977542556822,-1976.51318359375,298.31524658203125,0.5508334040641785,0.050000000745058,0.2288014739751815,291.1735534667969,291.1499938964844,270.7926025390625,270.2852783203125,283.587890625,292.3112487792969,291.173583984375,1.0,0.2184102982282638,0.9934198260307312,0.9934198260307312,1.0,1.0,-1.0658209323883057,0.4607280492782593,0.6050929427146912,0.1997050642967224,0.0,0.0,0.3616794943809509,29.12816619873047,25.0,0.828944206237793,-8162.38720703125,121.51917266845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4678955078125,306.2867431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.412109375,18000.0,0.0,0.0,0.1841930299997329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715972363948822,0.2716018259525299,-4.584742328006541e-06,0.0,0.0001869325205916,0.0,0.0,12.014803886413574,0.0,0.0,0.0,0.302214503288269,4.0,0.0,1.0
290700,293.1783752441406,297.1499938964844,293.1499938964844,0.0776469781994819,-1873.911376953125,304.1546630859375,0.7702367901802063,0.1313200742006302,0.1191501915454864,293.2039794921875,297.1499938964844,293.1499938964844,0.1484046578407287,-3307.15380859375,304.1577453613281,0.9149186611175536,0.2208796739578247,0.2102313786745071,293.1678161621094,297.1499938964844,293.1499938964844,0.1176050305366516,-2027.626953125,304.1544494628906,0.8582463264465332,0.1832646280527115,0.1289262622594833,293.1745300292969,297.1499938964844,293.1499938964844,0.137990653514862,-3120.60498046875,304.1551818847656,0.8962182998657227,0.2084947973489761,0.1984119564294815,293.314697265625,297.1499938964844,293.1499938964844,0.0053644524887204,-1965.954345703125,298.279296875,0.5524159669876099,0.050000000745058,0.2287473082542419,291.173828125,291.1499938964844,270.802978515625,270.29266357421875,283.5958557128906,292.31427001953125,291.1738586425781,1.0,0.2175247818231582,0.9933091402053832,0.9933091402053832,1.0,1.0,-1.062653660774231,0.4592736661434173,0.603380024433136,0.1990260630846023,0.0,0.0,0.3600646257400512,28.80082321166992,25.0,0.7622035145759583,-8129.75048828125,120.15982818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47723388671875,306.2812194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18018.4296875,18000.0,0.0,0.0,0.1834543943405151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699510157108307,0.2699556052684784,-4.579900178214302e-06,0.0,0.0001861828932305,0.0,0.0,11.92138957977295,0.0,0.0,0.0,0.3018304705619812,4.0,0.0,1.0
290760,293.1798400878906,297.1499938964844,293.1499938964844,0.0771408528089523,-1864.6427001953125,304.1547546386719,0.7705386877059937,0.1306710243225097,0.1185628548264503,293.2054443359375,297.1499938964844,293.1499938964844,0.1475916355848312,-3292.642578125,304.1578063964844,0.9155200719833374,0.219910442829132,0.2093124389648437,293.1699523925781,297.1499938964844,293.1499938964844,0.1170945838093757,-2020.5394287109373,304.1545715332031,0.8589847683906555,0.1826229691505432,0.1284772604703903,293.1765441894531,297.1499938964844,293.1499938964844,0.1374091506004333,-3110.046630859375,304.1552734375,0.8970597386360168,0.2077887058258056,0.1977432519197464,293.31768798828125,297.1499938964844,293.1499938964844,0.0053311213850975,-1955.3538818359373,298.24285888671875,0.5537736415863037,0.050000000745058,0.228701576590538,291.174072265625,291.1499938964844,270.81329345703125,270.3000183105469,283.60382080078125,292.3172912597656,291.1741027832031,1.0,0.2167027443647384,0.9932117462158204,0.9932117462158204,1.0,1.0,-1.0594494342803955,0.4578016102313995,0.6016477942466736,0.1983439922332763,0.0,0.0,0.3584358096122741,28.51835823059082,25.0,0.6979878544807434,-8096.84814453125,118.87967681884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4865417480469,306.2755126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.423828125,18000.0,0.0,0.0,0.1826971620321273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.268298864364624,0.2683034241199493,-4.57506666862173e-06,0.0,0.0001854143920354,0.0,0.0,11.82800579071045,0.0,0.0,0.0,0.3014465868473053,4.0,0.0,1.0
290820,293.1826477050781,297.1499938964844,293.1499938964844,0.0761084854602813,-1845.775634765625,304.1548767089844,0.7703956365585327,0.1293448358774185,0.1173665151000022,293.2082214355469,297.1499938964844,293.1499938964844,0.1459465026855468,-3263.228515625,304.157958984375,0.915745198726654,0.2179403752088546,0.2074484974145889,293.17401123046875,297.1499938964844,293.1499938964844,0.1160424277186393,-2005.911865234375,304.15478515625,0.8596476912498474,0.181293711066246,0.12754987180233,293.180419921875,297.1499938964844,293.1499938964844,0.1362155228853225,-3088.347900390625,304.155517578125,0.8978646397590637,0.2063324302434921,0.1963678449392318,293.3236083984375,297.1499938964844,293.1499938964844,0.0052642687223851,-1933.990966796875,298.1686706542969,0.5559120178222656,0.050000000745058,0.228630930185318,291.1744689941406,291.1499938964844,270.8337707519531,270.3144836425781,283.6197814941406,292.3231811523437,291.17449951171875,1.0,0.2152133733034134,0.9930169582366944,0.9930169582366944,1.0,1.0,-1.0529276132583618,0.4548026621341705,0.5981249213218689,0.1969694197177887,0.0,0.0,0.3551427721977234,28.06370735168457,25.0,0.5750152468681335,-8030.23095703125,116.51051330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50469970703125,306.2635803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3515625,18000.0,0.0,0.0,0.1811324805021286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.264984518289566,0.2649890780448913,-4.565446943161078e-06,0.0,0.0001838264433899,0.0,0.0,11.641773223876951,0.0,0.0,0.0,0.3006812334060669,4.0,0.0,1.0
290880,293.1826477050781,297.1499938964844,293.1499938964844,0.0761084854602813,-1845.775634765625,304.1548767089844,0.7703956365585327,0.1293448358774185,0.1173665151000022,293.2082214355469,297.1499938964844,293.1499938964844,0.1459465026855468,-3263.228515625,304.157958984375,0.915745198726654,0.2179403752088546,0.2074484974145889,293.17401123046875,297.1499938964844,293.1499938964844,0.1160424277186393,-2005.911865234375,304.15478515625,0.8596476912498474,0.181293711066246,0.12754987180233,293.180419921875,297.1499938964844,293.1499938964844,0.1362155228853225,-3088.347900390625,304.155517578125,0.8978646397590637,0.2063324302434921,0.1963678449392318,293.3236083984375,297.1499938964844,293.1499938964844,0.0052642687223851,-1933.990966796875,298.1686706542969,0.5559120178222656,0.050000000745058,0.228630930185318,291.1744689941406,291.1499938964844,270.8337707519531,270.3144836425781,283.6197814941406,292.3231811523437,291.17449951171875,1.0,0.2152133733034134,0.9930169582366944,0.9930169582366944,1.0,1.0,-1.0529276132583618,0.4548026621341705,0.5981249213218689,0.1969694197177887,0.0,0.0,0.3551427721977234,28.06370735168457,25.0,0.5750152468681335,-8030.23095703125,116.51051330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50469970703125,306.2635803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18018.3515625,18000.0,0.0,0.0,0.1811324805021286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.264984518289566,0.2649890780448913,-4.565446943161078e-06,0.0,0.0001838264433899,0.0,0.0,11.641773223876951,0.0,0.0,0.0,0.3006812334060669,4.0,0.0,1.0
290940,293.185302734375,297.1499938964844,293.1499938964844,0.0750498846173286,-1826.4853515625,304.155029296875,0.7694171071052551,0.1279835402965545,0.1161424070596695,293.2108764648437,297.1499938964844,293.1499938964844,0.1442769467830658,-3233.30615234375,304.1580810546875,0.9148777723312378,0.2159303277730941,0.2055507600307464,293.1778564453125,297.1499938964844,293.1499938964844,0.114950381219387,-1990.7032470703125,304.155029296875,0.8593947291374207,0.1799063831567764,0.1265846937894821,293.1840515136719,297.1499938964844,293.1499938964844,0.1349828690290451,-3065.90087890625,304.1557312011719,0.8976863622665405,0.2048204690217971,0.1949435770511627,293.3293762207031,297.1499938964844,293.1499938964844,0.0051970211789011,-1912.36279296875,298.0927124023437,0.5574105978012085,0.050000000745058,0.2285824120044708,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,283.63580322265625,292.3289794921875,291.1748352050781,1.0,0.2138865888118744,0.9928221106529236,0.9928221106529236,1.0,1.0,-1.0462545156478882,0.4517305493354797,0.5945239663124084,0.1955808997154235,0.0,0.0,0.3518115580081939,27.72615432739257,25.0,0.4549278616905212,-7962.537109375,114.33982849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5216369628906,306.2505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.205078125,18000.0,0.0,0.0,0.1795097589492797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616672217845917,0.261671781539917,-4.5559236241388135e-06,0.0,0.0001821795885916,0.0,0.0,11.456839561462402,0.0,0.0,0.0,0.2999215722084045,4.0,0.0,1.0
291000,293.185302734375,297.1499938964844,293.1499938964844,0.0750498846173286,-1826.4853515625,304.155029296875,0.7694171071052551,0.1279835402965545,0.1161424070596695,293.2108764648437,297.1499938964844,293.1499938964844,0.1442769467830658,-3233.30615234375,304.1580810546875,0.9148777723312378,0.2159303277730941,0.2055507600307464,293.1778564453125,297.1499938964844,293.1499938964844,0.114950381219387,-1990.7032470703125,304.155029296875,0.8593947291374207,0.1799063831567764,0.1265846937894821,293.1840515136719,297.1499938964844,293.1499938964844,0.1349828690290451,-3065.90087890625,304.1557312011719,0.8976863622665405,0.2048204690217971,0.1949435770511627,293.3293762207031,297.1499938964844,293.1499938964844,0.0051970211789011,-1912.36279296875,298.0927124023437,0.5574105978012085,0.050000000745058,0.2285824120044708,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,283.63580322265625,292.3289794921875,291.1748352050781,1.0,0.2138865888118744,0.9928221106529236,0.9928221106529236,1.0,1.0,-1.0462545156478882,0.4517305493354797,0.5945239663124084,0.1955808997154235,0.0,0.0,0.3518115580081939,27.72615432739257,25.0,0.4549278616905212,-7962.537109375,114.33982849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5216369628906,306.2505187988281,278.1499938964844,0.0,18000.0,313.1499938964844,18018.205078125,18000.0,0.0,0.0,0.1795097589492797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2616672217845917,0.261671781539917,-4.5559236241388135e-06,0.0,0.0001821795885916,0.0,0.0,11.456839561462402,0.0,0.0,0.0,0.2999215722084045,4.0,0.0,1.0
291060,293.187744140625,297.1499938964844,293.1499938964844,0.0739657804369926,-1806.7926025390625,304.1551513671875,0.7677707076072693,0.126589760184288,0.1148918643593788,293.2133483886719,297.1499938964844,293.1499938964844,0.1425842195749282,-3202.89404296875,304.158203125,0.9131475687026978,0.2138827592134475,0.2036204785108566,293.1814880371094,297.1499938964844,293.1499938964844,0.1138206496834755,-1974.9405517578125,304.1552124023437,0.8584049940109253,0.1784646213054657,0.1255834847688675,293.1875305175781,297.1499938964844,293.1499938964844,0.1337132900953292,-3042.739990234375,304.15594482421875,0.8967185616493225,0.203256294131279,0.193472683429718,293.3350830078125,297.1499938964844,293.1499938964844,0.0051292586140334,-1890.425537109375,298.0150451660156,0.5584040284156799,0.050000000745058,0.2285507172346115,291.175048828125,291.1499938964844,270.8739318847656,270.3425598144531,283.6518249511719,292.33465576171875,291.175048828125,1.0,0.2126808166503906,0.9926446080207824,0.9926446080207824,1.0,1.0,-1.0394315719604492,0.448586493730545,0.5908451080322266,0.1941790878772735,0.0,0.0,0.3484533131122589,27.47744369506836,25.0,0.3311083018779754,-7893.7880859375,112.31524658203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.536865234375,306.2362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.9921875,18000.0,0.0,0.0,0.1778399348258972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583589553833008,0.2583634853363037,-4.5465312723536044e-06,0.0,0.0001804849161999,0.0,0.0,11.273848533630373,0.0,0.0,0.0,0.2991702556610107,4.0,0.0,1.0
291120,293.187744140625,297.1499938964844,293.1499938964844,0.0739657804369926,-1806.7926025390625,304.1551513671875,0.7677707076072693,0.126589760184288,0.1148918643593788,293.2133483886719,297.1499938964844,293.1499938964844,0.1425842195749282,-3202.89404296875,304.158203125,0.9131475687026978,0.2138827592134475,0.2036204785108566,293.1814880371094,297.1499938964844,293.1499938964844,0.1138206496834755,-1974.9405517578125,304.1552124023437,0.8584049940109253,0.1784646213054657,0.1255834847688675,293.1875305175781,297.1499938964844,293.1499938964844,0.1337132900953292,-3042.739990234375,304.15594482421875,0.8967185616493225,0.203256294131279,0.193472683429718,293.3350830078125,297.1499938964844,293.1499938964844,0.0051292586140334,-1890.425537109375,298.0150451660156,0.5584040284156799,0.050000000745058,0.2285507172346115,291.175048828125,291.1499938964844,270.8739318847656,270.3425598144531,283.6518249511719,292.33465576171875,291.175048828125,1.0,0.2126808166503906,0.9926446080207824,0.9926446080207824,1.0,1.0,-1.0394315719604492,0.448586493730545,0.5908451080322266,0.1941790878772735,0.0,0.0,0.3484533131122589,27.47744369506836,25.0,0.3311083018779754,-7893.7880859375,112.31524658203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.536865234375,306.2362060546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.9921875,18000.0,0.0,0.0,0.1778399348258972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2583589553833008,0.2583634853363037,-4.5465312723536044e-06,0.0,0.0001804849161999,0.0,0.0,11.273848533630373,0.0,0.0,0.0,0.2991702556610107,4.0,0.0,1.0
291180,293.1900634765625,297.1499938964844,293.1499938964844,0.0728579312562942,-1786.7388916015625,304.1552734375,0.7656002044677734,0.1251658052206039,0.1136161834001541,293.2157287597656,297.1499938964844,293.1499938964844,0.1408714950084686,-3172.048828125,304.1583251953125,0.9107601046562196,0.2117997854948043,0.2016588151454925,293.1849060058594,297.1499938964844,293.1499938964844,0.112656831741333,-1958.6724853515625,304.1554260253906,0.85683274269104,0.1769715845584869,0.1245478242635726,293.1907958984375,297.1499938964844,293.1499938964844,0.1324106305837631,-3018.93359375,304.1561279296875,0.8951250910758972,0.2016429305076599,0.1919571906328201,293.34063720703125,297.1499938964844,293.1499938964844,0.0050609437748789,-1868.173583984375,297.9355773925781,0.5590067505836487,0.050000000745058,0.2285317182540893,291.1750793457031,291.1499938964844,270.8935241699219,270.3561096191406,283.6678771972656,292.3402404785156,291.1750183105469,1.0,0.2115634232759475,0.9924671053886414,0.9924671053886414,1.0,1.0,-1.0324612855911257,0.4453714489936828,0.5870898365974426,0.192764014005661,0.0,0.0,0.3451061844825744,27.295549392700195,25.0,-0.0116605516523122,-7823.583984375,110.3966827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5500793457031,306.221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.61328125,18000.0,0.0,0.0,0.1761329174041748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550853490829468,0.2550898790359497,-4.537316272035241e-06,0.0,0.0001787525252439,0.0,0.0,11.094120025634766,0.0,0.0,0.0,0.2984327375888824,4.0,0.0,1.0
291240,293.1900634765625,297.1499938964844,293.1499938964844,0.0728579312562942,-1786.7388916015625,304.1552734375,0.7656002044677734,0.1251658052206039,0.1136161834001541,293.2157287597656,297.1499938964844,293.1499938964844,0.1408714950084686,-3172.048828125,304.1583251953125,0.9107601046562196,0.2117997854948043,0.2016588151454925,293.1849060058594,297.1499938964844,293.1499938964844,0.112656831741333,-1958.6724853515625,304.1554260253906,0.85683274269104,0.1769715845584869,0.1245478242635726,293.1907958984375,297.1499938964844,293.1499938964844,0.1324106305837631,-3018.93359375,304.1561279296875,0.8951250910758972,0.2016429305076599,0.1919571906328201,293.34063720703125,297.1499938964844,293.1499938964844,0.0050609437748789,-1868.173583984375,297.9355773925781,0.5590067505836487,0.050000000745058,0.2285317182540893,291.1750793457031,291.1499938964844,270.8935241699219,270.3561096191406,283.6678771972656,292.3402404785156,291.1750183105469,1.0,0.2115634232759475,0.9924671053886414,0.9924671053886414,1.0,1.0,-1.0324612855911257,0.4453714489936828,0.5870898365974426,0.192764014005661,0.0,0.0,0.3451061844825744,27.295549392700195,25.0,-0.0116605516523122,-7823.583984375,110.3966827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5500793457031,306.221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.61328125,18000.0,0.0,0.0,0.1761329174041748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2550853490829468,0.2550898790359497,-4.537316272035241e-06,0.0,0.0001787525252439,0.0,0.0,11.094120025634766,0.0,0.0,0.0,0.2984327375888824,4.0,0.0,1.0
291300,293.191162109375,297.1499938964844,293.1499938964844,0.0722944736480712,-1776.565673828125,304.15533447265625,0.7643548846244812,0.1244432255625724,0.1129693314433097,293.2168273925781,297.1499938964844,293.1499938964844,0.1400064975023269,-3156.43896484375,304.15838623046875,0.909375250339508,0.2107456773519516,0.2006665915250778,293.1865539550781,297.1499938964844,293.1499938964844,0.1120615527033805,-1950.3377685546875,304.155517578125,0.8558673858642578,0.1762067973613739,0.1240175813436508,293.1923522949219,297.1499938964844,293.1499938964844,0.1317460536956787,-3006.76904296875,304.1562194824219,0.8941349983215332,0.2008187174797058,0.1911833435297012,293.3433837890625,297.1499938964844,293.1499938964844,0.005026564002037,-1856.9141845703125,297.89520263671875,0.5591902136802673,0.050000000745058,0.2285259962081909,291.1750793457031,291.1499938964844,270.9031677246094,270.3627319335937,283.6759033203125,292.3429870605469,291.1750793457031,1.0,0.2110301405191421,0.9923783540725708,0.9923783540725708,1.0,1.0,-1.0289219617843628,0.4437378644943237,0.5851840376853943,0.1920516639947891,0.0,0.0,0.3434347510337829,27.224422454833984,25.0,0.2074389904737472,-7789.38525390625,109.46785736083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5558166503906,306.2129211425781,278.1499938964844,0.0,18000.0,313.1499938964844,18017.384765625,18000.0,0.0,0.0,0.1752692759037017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2534739673137665,0.2534784972667694,-4.532813363766763e-06,0.0,0.0001778760342858,0.0,0.0,11.006146430969238,0.0,0.0,0.0,0.2980716228485107,4.0,0.0,1.0
291360,293.19219970703125,297.1499938964844,293.1499938964844,0.0717225968837738,-1766.25439453125,304.1554260253906,0.7630210518836975,0.1237139329314231,0.11231679469347,293.2179260253906,297.1499938964844,293.1499938964844,0.1391319781541824,-3140.62841796875,304.158447265625,0.907891571521759,0.2096834927797317,0.1996671110391616,293.1881408691406,297.1499938964844,293.1499938964844,0.1114545837044715,-1941.8250732421875,304.1556091308594,0.8548020124435425,0.1754303574562072,0.1234794408082962,293.1938781738281,297.1499938964844,293.1499938964844,0.1310693025588989,-2994.36083984375,304.15631103515625,0.8930361866950989,0.1999833285808563,0.1903992593288421,293.3461303710937,297.1499938964844,293.1499938964844,0.0049919309094548,-1845.507568359375,297.8546142578125,0.5593090057373047,0.050000000745058,0.2285223305225372,291.1754150390625,291.1499938964844,270.9127502441406,270.3692932128906,283.6839294433594,292.3457336425781,291.175537109375,1.0,0.2105102390050888,0.9923086166381836,0.9923086166381836,1.0,1.0,-1.0253477096557615,0.4420879483222961,0.5832597613334656,0.1913366913795471,0.0,0.0,0.3417060077190399,27.16406440734864,25.0,0.8541242480278015,-7755.7392578125,108.5552215576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56072998046875,306.20245361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18017.435546875,18000.0,0.0,0.0,0.1744032800197601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2518446743488312,0.2518491744995117,-4.528351837507216e-06,0.0,0.0001769971568137,0.0,0.0,10.917683601379396,0.0,0.0,0.0,0.2977087199687958,4.0,0.0,1.0
291420,293.1942138671875,297.1499938964844,293.1499938964844,0.0705548897385597,-1745.247802734375,304.1555480957031,0.7601319551467896,0.1222365051507949,0.1109954044222831,293.22003173828125,297.1499938964844,293.1499938964844,0.1373568177223205,-3108.45068359375,304.1585998535156,0.904704749584198,0.2075361758470535,0.1976470649242401,293.1911926269531,297.1499938964844,293.1499938964844,0.1102081462740898,-1924.301513671875,304.15582275390625,0.8524191379547119,0.173844426870346,0.1223804503679275,293.19677734375,297.1499938964844,293.1499938964844,0.1296819150447845,-2968.8642578125,304.1565246582031,0.8905631303787231,0.198280856013298,0.1888016462326049,293.3515014648437,297.1499938964844,293.1499938964844,0.0049219266511499,-1822.2669677734373,297.772705078125,0.5593867897987366,0.050000000745058,0.2285200506448745,291.1771240234375,291.1499938964844,270.9315795898437,270.382080078125,283.6999206542969,292.3511047363281,291.1773681640625,1.0,0.2095019817352295,0.992169201374054,0.992169201374054,1.0,1.0,-1.018097996711731,0.4387396275997162,0.5793583393096924,0.1898982226848602,0.0,0.0,0.3379839658737182,27.06977653503418,25.0,2.248246192932129,-7687.9296875,106.76873779296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5678100585937,306.1731872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.416015625,18000.0,0.0,0.0,0.1726741939783096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2483990043401718,0.2484035193920135,-4.51920732302824e-06,0.0,0.0001752423559082,0.0,0.0,10.732170104980469,0.0,0.0,0.0,0.2969502806663513,4.0,0.0,1.0
291480,293.1942138671875,297.1499938964844,293.1499938964844,0.0705548897385597,-1745.247802734375,304.1555480957031,0.7601319551467896,0.1222365051507949,0.1109954044222831,293.22003173828125,297.1499938964844,293.1499938964844,0.1373568177223205,-3108.45068359375,304.1585998535156,0.904704749584198,0.2075361758470535,0.1976470649242401,293.1911926269531,297.1499938964844,293.1499938964844,0.1102081462740898,-1924.301513671875,304.15582275390625,0.8524191379547119,0.173844426870346,0.1223804503679275,293.19677734375,297.1499938964844,293.1499938964844,0.1296819150447845,-2968.8642578125,304.1565246582031,0.8905631303787231,0.198280856013298,0.1888016462326049,293.3515014648437,297.1499938964844,293.1499938964844,0.0049219266511499,-1822.2669677734373,297.772705078125,0.5593867897987366,0.050000000745058,0.2285200506448745,291.1771240234375,291.1499938964844,270.9315795898437,270.382080078125,283.6999206542969,292.3511047363281,291.1773681640625,1.0,0.2095019817352295,0.992169201374054,0.992169201374054,1.0,1.0,-1.018097996711731,0.4387396275997162,0.5793583393096924,0.1898982226848602,0.0,0.0,0.3379839658737182,27.06977653503418,25.0,2.248246192932129,-7687.9296875,106.76873779296876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5678100585937,306.1731872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18018.416015625,18000.0,0.0,0.0,0.1726741939783096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2483990043401718,0.2484035193920135,-4.51920732302824e-06,0.0,0.0001752423559082,0.0,0.0,10.732170104980469,0.0,0.0,0.0,0.2969502806663513,4.0,0.0,1.0
291540,293.1960754394531,297.1499938964844,293.1499938964844,0.0693665444850921,-1723.9619140625,304.1556701660156,0.757007360458374,0.1207384467124939,0.1096541658043861,293.2220153808594,297.1499938964844,293.1499938964844,0.1355665773153305,-3075.916748046875,304.1587219238281,0.9013251662254332,0.2053627371788025,0.1956009119749069,293.1940612792969,297.1499938964844,293.1499938964844,0.1089348867535591,-1906.364013671875,304.156005859375,0.8497627973556519,0.1722194850444793,0.121253028512001,293.19952392578125,297.1499938964844,293.1499938964844,0.1282685101032257,-2942.8388671875,304.1567077636719,0.8877883553504944,0.1965411156415939,0.187167227268219,293.35675048828125,297.1499938964844,293.1499938964844,0.0048512564972043,-1798.6612548828125,297.6892395019531,0.5592949986457825,0.050000000745058,0.2285231351852417,291.1787414550781,291.1499938964844,270.95001220703125,270.3944091796875,283.71588134765625,292.3563842773437,291.1788024902344,1.0,0.2085256874561309,0.9920297265052797,0.9920297265052797,1.0,1.0,-1.010721206665039,0.4353305399417877,0.5753906965255737,0.1884496510028839,0.0,0.0,0.3340317010879516,27.00343513488769,25.0,1.799308180809021,-7615.671875,105.02293395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721740722656,306.1372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.236328125,18000.0,0.0,0.0,0.1709501892328262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447271943092346,0.2447317093610763,-4.509549398790114e-06,0.0,0.0001734927063807,0.0,0.0,10.53600788116455,0.0,0.0,0.0,0.2961503863334656,4.0,0.0,1.0
291600,293.1960754394531,297.1499938964844,293.1499938964844,0.0693665444850921,-1723.9619140625,304.1556701660156,0.757007360458374,0.1207384467124939,0.1096541658043861,293.2220153808594,297.1499938964844,293.1499938964844,0.1355665773153305,-3075.916748046875,304.1587219238281,0.9013251662254332,0.2053627371788025,0.1956009119749069,293.1940612792969,297.1499938964844,293.1499938964844,0.1089348867535591,-1906.364013671875,304.156005859375,0.8497627973556519,0.1722194850444793,0.121253028512001,293.19952392578125,297.1499938964844,293.1499938964844,0.1282685101032257,-2942.8388671875,304.1567077636719,0.8877883553504944,0.1965411156415939,0.187167227268219,293.35675048828125,297.1499938964844,293.1499938964844,0.0048512564972043,-1798.6612548828125,297.6892395019531,0.5592949986457825,0.050000000745058,0.2285231351852417,291.1787414550781,291.1499938964844,270.95001220703125,270.3944091796875,283.71588134765625,292.3563842773437,291.1788024902344,1.0,0.2085256874561309,0.9920297265052797,0.9920297265052797,1.0,1.0,-1.010721206665039,0.4353305399417877,0.5753906965255737,0.1884496510028839,0.0,0.0,0.3340317010879516,27.00343513488769,25.0,1.799308180809021,-7615.671875,105.02293395996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5721740722656,306.1372375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.236328125,18000.0,0.0,0.0,0.1709501892328262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447271943092346,0.2447317093610763,-4.509549398790114e-06,0.0,0.0001734927063807,0.0,0.0,10.53600788116455,0.0,0.0,0.0,0.2961503863334656,4.0,0.0,1.0
