time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.197021484375,297.1499938964844,293.1499938964844,0.068246953189373,-1704.0335693359375,304.1556396484375,0.7540916204452515,0.1193777695298194,0.1083834767341613,293.2230529785156,297.1499938964844,293.1499938964844,0.133862629532814,-3044.9345703125,304.1586303710937,0.8981215953826904,0.2033253312110901,0.1936255693435669,293.1959533691406,297.1499938964844,293.1499938964844,0.1077290698885917,-1889.3795166015625,304.156005859375,0.8472591638565063,0.1707171350717544,0.120168887078762,293.2012634277344,297.1499938964844,293.1499938964844,0.126929372549057,-2918.191162109375,304.1566772460937,0.8851634860038757,0.1949273943901062,0.1855938285589218,293.3609924316406,297.1499938964844,293.1499938964844,0.0047825435176491,-1775.6871337890625,297.60577392578125,0.5592479109764099,0.050000000745058,0.2285248041152954,291.178466796875,291.1499938964844,270.9681701660156,270.4063415527344,283.7313232421875,292.3607482910156,291.1780090332031,1.0,0.2075812071561813,0.9919091463088988,0.9919091463088988,1.0,1.0,-1.0036373138427734,0.4320466220378876,0.5715906620025635,0.187095046043396,0.0,0.0,0.3302161991596222,26.93399238586425,25.0,-1.8074274063110352,-7536.79736328125,103.35586547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755310058594,306.1063842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.556640625,18000.0,0.0,0.0,0.1692210733890533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411137372255325,0.241118237376213,-4.499845999816898e-06,0.0,0.0001717378763714,0.0,0.0,10.343857765197754,0.0,0.0,0.0,0.2953658998012543,4.0,0.0,1.0
291720,293.197021484375,297.1499938964844,293.1499938964844,0.068246953189373,-1704.0335693359375,304.1556396484375,0.7540916204452515,0.1193777695298194,0.1083834767341613,293.2230529785156,297.1499938964844,293.1499938964844,0.133862629532814,-3044.9345703125,304.1586303710937,0.8981215953826904,0.2033253312110901,0.1936255693435669,293.1959533691406,297.1499938964844,293.1499938964844,0.1077290698885917,-1889.3795166015625,304.156005859375,0.8472591638565063,0.1707171350717544,0.120168887078762,293.2012634277344,297.1499938964844,293.1499938964844,0.126929372549057,-2918.191162109375,304.1566772460937,0.8851634860038757,0.1949273943901062,0.1855938285589218,293.3609924316406,297.1499938964844,293.1499938964844,0.0047825435176491,-1775.6871337890625,297.60577392578125,0.5592479109764099,0.050000000745058,0.2285248041152954,291.178466796875,291.1499938964844,270.9681701660156,270.4063415527344,283.7313232421875,292.3607482910156,291.1780090332031,1.0,0.2075812071561813,0.9919091463088988,0.9919091463088988,1.0,1.0,-1.0036373138427734,0.4320466220378876,0.5715906620025635,0.187095046043396,0.0,0.0,0.3302161991596222,26.93399238586425,25.0,-1.8074274063110352,-7536.79736328125,103.35586547851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5755310058594,306.1063842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18018.556640625,18000.0,0.0,0.0,0.1692210733890533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411137372255325,0.241118237376213,-4.499845999816898e-06,0.0,0.0001717378763714,0.0,0.0,10.343857765197754,0.0,0.0,0.0,0.2953658998012543,4.0,0.0,1.0
291780,293.19696044921875,297.1499938964844,293.1499938964844,0.0673092156648635,-1687.4986572265625,304.15533447265625,0.751833438873291,0.1181976869702339,0.1072895526885986,293.2229919433594,297.1499938964844,293.1499938964844,0.1323834508657455,-3018.11669921875,304.1582336425781,0.8955404162406921,0.2014827281236648,0.1918460875749588,293.1967163085937,297.1499938964844,293.1499938964844,0.1067170947790145,-1875.1876220703125,304.1556701660156,0.8453465700149536,0.1693949848413467,0.1192192584276199,293.201904296875,297.1499938964844,293.1499938964844,0.1258022487163543,-2897.544677734375,304.1563415527344,0.8831597566604614,0.1935009211301803,0.1842086613178253,293.3636779785156,297.1499938964844,293.1499938964844,0.0047180107794702,-1754.2972412109375,297.5225524902344,0.5594403743743896,0.050000000745058,0.2285188734531402,291.1730651855469,291.1499938964844,270.9862670898437,270.4179077148437,283.74578857421875,292.363525390625,291.1724548339844,1.0,0.206685870885849,0.9917885065078736,0.9917885065078736,1.0,1.0,-0.997378945350647,0.4291221499443054,0.5682567954063416,0.1859650760889053,0.0,0.0,0.3274939656257629,26.83485984802246,25.0,-5.80049467086792,-7468.638671875,101.83462524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5792236328125,306.09014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.861328125,18000.0,0.0,0.0,0.167473703622818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383238524198532,0.2383283376693725,-4.491502295422833e-06,0.0,0.000169964521774,0.0,0.0,10.194567680358888,0.0,0.0,0.0,0.2947499454021454,4.0,0.0,1.0
291840,293.19696044921875,297.1499938964844,293.1499938964844,0.0673092156648635,-1687.4986572265625,304.15533447265625,0.751833438873291,0.1181976869702339,0.1072895526885986,293.2229919433594,297.1499938964844,293.1499938964844,0.1323834508657455,-3018.11669921875,304.1582336425781,0.8955404162406921,0.2014827281236648,0.1918460875749588,293.1967163085937,297.1499938964844,293.1499938964844,0.1067170947790145,-1875.1876220703125,304.1556701660156,0.8453465700149536,0.1693949848413467,0.1192192584276199,293.201904296875,297.1499938964844,293.1499938964844,0.1258022487163543,-2897.544677734375,304.1563415527344,0.8831597566604614,0.1935009211301803,0.1842086613178253,293.3636779785156,297.1499938964844,293.1499938964844,0.0047180107794702,-1754.2972412109375,297.5225524902344,0.5594403743743896,0.050000000745058,0.2285188734531402,291.1730651855469,291.1499938964844,270.9862670898437,270.4179077148437,283.74578857421875,292.363525390625,291.1724548339844,1.0,0.206685870885849,0.9917885065078736,0.9917885065078736,1.0,1.0,-0.997378945350647,0.4291221499443054,0.5682567954063416,0.1859650760889053,0.0,0.0,0.3274939656257629,26.83485984802246,25.0,-5.80049467086792,-7468.638671875,101.83462524414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5792236328125,306.09014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.861328125,18000.0,0.0,0.0,0.167473703622818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383238524198532,0.2383283376693725,-4.491502295422833e-06,0.0,0.000169964521774,0.0,0.0,10.194567680358888,0.0,0.0,0.0,0.2947499454021454,4.0,0.0,1.0
291900,293.1967468261719,297.1499938964844,293.1499938964844,0.0668684095144271,-1679.7359619140625,304.1551513671875,0.7508267760276794,0.1176460906863212,0.1067831963300705,293.2227478027344,297.1499938964844,293.1499938964844,0.1316746026277542,-3005.2265625,304.15802001953125,0.8943617343902588,0.2006048560142517,0.1910043954849243,293.1968688964844,297.1499938964844,293.1499938964844,0.106238342821598,-1868.4541015625,304.155517578125,0.8444980382919312,0.1687736511230468,0.1187768802046775,293.20196533203125,297.1499938964844,293.1499938964844,0.1252670735120773,-2887.713623046875,304.1561584472656,0.8822699189186096,0.1928287744522094,0.1835618019104004,293.36456298828125,297.1499938964844,293.1499938964844,0.0046861050650477,-1743.6072998046875,297.4822082519531,0.5595667958259583,0.050000000745058,0.2285149544477462,291.17120361328125,291.1499938964844,270.99530029296875,270.4235534667969,283.7528076171875,292.36444091796875,291.1708068847656,1.0,0.2062578201293945,0.9917282462120056,0.9917282462120056,1.0,1.0,-0.9944489002227784,0.4277440011501312,0.5667049288749695,0.1854612380266189,0.0,0.0,0.3262764513492584,26.78297996520996,25.0,-5.042177200317383,-7439.53076171875,101.11844635009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5791931152344,306.0838623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.3125,18000.0,0.0,0.0,0.1666155457496643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2372014969587326,0.2372059822082519,-4.4882453948957846e-06,0.0,0.0001690936041995,0.0,0.0,10.13495635986328,0.0,0.0,0.0,0.2945018112659454,4.0,0.0,1.0
291960,293.1964416503906,297.1499938964844,293.1499938964844,0.0664401948451995,-1672.2017822265625,304.1549987792969,0.7498619556427002,0.1171128377318382,0.1062952056527137,293.2224426269531,297.1499938964844,293.1499938964844,0.1309797316789627,-2992.567138671875,304.1578369140625,0.893215537071228,0.1997470259666443,0.1901841312646865,293.1968994140625,297.1499938964844,293.1499938964844,0.1057720258831977,-1861.8841552734373,304.1553649902344,0.8436831831932068,0.1681709587574005,0.1183491498231887,293.2019348144531,297.1499938964844,293.1499938964844,0.1247444078326225,-2878.095458984375,304.156005859375,0.881412923336029,0.1921752393245697,0.1829350143671035,293.3652648925781,297.1499938964844,293.1499938964844,0.0046546226367354,-1732.99853515625,297.44256591796875,0.5596947073936462,0.050000000745058,0.2285109907388687,291.1698913574219,291.1499938964844,271.0043334960937,270.4291076660156,283.759765625,292.3651733398437,291.1695556640625,1.0,0.2058421075344085,0.9916770458221436,0.9916770458221436,1.0,1.0,-0.9916082620620728,0.4264022707939148,0.565205991268158,0.1849892139434814,0.0,0.0,0.3250868618488312,26.732208251953125,25.0,-4.423913955688477,-7410.4921875,100.42658996582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.577392578125,306.0765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.56640625,18000.0,0.0,0.0,0.1657768785953521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2361062467098236,0.2361107319593429,-4.485251793084899e-06,0.0,0.0001682424626778,0.0,0.0,10.07730770111084,0.0,0.0,0.0,0.2942646145820617,4.0,0.0,1.0
292020,293.1956787109375,297.1499938964844,293.1499938964844,0.0656184554100036,-1657.7762451171875,304.1546936035156,0.7480081915855408,0.1160901933908462,0.1053618788719177,293.2216186523437,297.1499938964844,293.1499938964844,0.1296313554048538,-2967.953857421875,304.157470703125,0.8909677863121033,0.1980776637792587,0.1885915547609329,293.19677734375,297.1499938964844,293.1499938964844,0.1048756390810012,-1849.2347412109373,304.1550598144531,0.8421059250831604,0.1670089811086654,0.117526851594448,293.2016906738281,297.1499938964844,293.1499938964844,0.1237358227372169,-2859.506103515625,304.1556701660156,0.879744291305542,0.1909103244543075,0.1817255020141601,293.3661193847656,297.1499938964844,293.1499938964844,0.0045927511528134,-1712.046630859375,297.3644104003906,0.5599346160888672,0.050000000745058,0.2285035699605941,291.16748046875,291.1499938964844,271.0223083496094,270.4399719238281,283.7735595703125,292.3660583496094,291.1672058105469,1.0,0.2050444185733795,0.9915747046470642,0.9915747046470642,1.0,1.0,-0.9861290454864502,0.4237972795963287,0.5623317360877991,0.1841259151697158,0.0,0.0,0.3229233026504516,26.63663673400879,25.0,-3.3909685611724854,-7355.27734375,99.10511016845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56903076171875,306.0598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.166015625,18000.0,0.0,0.0,0.1641660928726196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340934574604034,0.2340979278087616,-4.479776634980226e-06,0.0,0.000166607715073,0.0,0.0,9.971734046936035,0.0,0.0,0.0,0.2938316762447357,4.0,0.0,1.0
292080,293.1956787109375,297.1499938964844,293.1499938964844,0.0656184554100036,-1657.7762451171875,304.1546936035156,0.7480081915855408,0.1160901933908462,0.1053618788719177,293.2216186523437,297.1499938964844,293.1499938964844,0.1296313554048538,-2967.953857421875,304.157470703125,0.8909677863121033,0.1980776637792587,0.1885915547609329,293.19677734375,297.1499938964844,293.1499938964844,0.1048756390810012,-1849.2347412109373,304.1550598144531,0.8421059250831604,0.1670089811086654,0.117526851594448,293.2016906738281,297.1499938964844,293.1499938964844,0.1237358227372169,-2859.506103515625,304.1556701660156,0.879744291305542,0.1909103244543075,0.1817255020141601,293.3661193847656,297.1499938964844,293.1499938964844,0.0045927511528134,-1712.046630859375,297.3644104003906,0.5599346160888672,0.050000000745058,0.2285035699605941,291.16748046875,291.1499938964844,271.0223083496094,270.4399719238281,283.7735595703125,292.3660583496094,291.1672058105469,1.0,0.2050444185733795,0.9915747046470642,0.9915747046470642,1.0,1.0,-0.9861290454864502,0.4237972795963287,0.5623317360877991,0.1841259151697158,0.0,0.0,0.3229233026504516,26.63663673400879,25.0,-3.3909685611724854,-7355.27734375,99.10511016845705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.56903076171875,306.0598449707031,278.1499938964844,0.0,18000.0,313.1499938964844,18010.166015625,18000.0,0.0,0.0,0.1641660928726196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340934574604034,0.2340979278087616,-4.479776634980226e-06,0.0,0.000166607715073,0.0,0.0,9.971734046936035,0.0,0.0,0.0,0.2938316762447357,4.0,0.0,1.0
292140,293.1947631835937,297.1499938964844,293.1499938964844,0.0648299232125282,-1643.961669921875,304.1544494628906,0.7462189793586731,0.1151166707277298,0.1044757217168808,293.2206420898437,297.1499938964844,293.1499938964844,0.1283191591501236,-2943.92041015625,304.1571655273437,0.8887414932250977,0.196459099650383,0.1870505064725875,293.1964416503906,297.1499938964844,293.1499938964844,0.1040112823247909,-1836.999755859375,304.1548156738281,0.8405625224113464,0.1658942550420761,0.1167401298880577,293.20123291015625,297.1499938964844,293.1499938964844,0.122757650911808,-2841.420654296875,304.1554260253906,0.878097414970398,0.1896905303001403,0.1805621981620788,293.3664855957031,297.1499938964844,293.1499938964844,0.0045316885225474,-1691.1875,297.2878112792969,0.5601387619972229,0.050000000745058,0.2284972816705703,291.1661071777344,291.1499938964844,271.0402526855469,270.45050048828125,283.7873840332031,292.366455078125,291.1659851074219,1.0,0.2042887210845947,0.99147230386734,0.99147230386734,1.0,1.0,-0.9808678030967712,0.4212736189365387,0.5595942139625549,0.1833584904670715,0.0,0.0,0.3208802044391632,26.550800323486328,25.0,-1.976144790649414,-7302.97314453125,97.85726928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5543518066406,306.0394897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.341796875,18000.0,0.0,0.0,0.1626650840044021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322559803724289,0.2322604656219482,-4.474916295293951e-06,0.0,0.0001650843914831,0.0,0.0,9.876001358032228,0.0,0.0,0.0,0.293439507484436,4.0,0.0,1.0
292200,293.1947631835937,297.1499938964844,293.1499938964844,0.0648299232125282,-1643.961669921875,304.1544494628906,0.7462189793586731,0.1151166707277298,0.1044757217168808,293.2206420898437,297.1499938964844,293.1499938964844,0.1283191591501236,-2943.92041015625,304.1571655273437,0.8887414932250977,0.196459099650383,0.1870505064725875,293.1964416503906,297.1499938964844,293.1499938964844,0.1040112823247909,-1836.999755859375,304.1548156738281,0.8405625224113464,0.1658942550420761,0.1167401298880577,293.20123291015625,297.1499938964844,293.1499938964844,0.122757650911808,-2841.420654296875,304.1554260253906,0.878097414970398,0.1896905303001403,0.1805621981620788,293.3664855957031,297.1499938964844,293.1499938964844,0.0045316885225474,-1691.1875,297.2878112792969,0.5601387619972229,0.050000000745058,0.2284972816705703,291.1661071777344,291.1499938964844,271.0402526855469,270.45050048828125,283.7873840332031,292.366455078125,291.1659851074219,1.0,0.2042887210845947,0.99147230386734,0.99147230386734,1.0,1.0,-0.9808678030967712,0.4212736189365387,0.5595942139625549,0.1833584904670715,0.0,0.0,0.3208802044391632,26.550800323486328,25.0,-1.976144790649414,-7302.97314453125,97.85726928710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5543518066406,306.0394897460937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.341796875,18000.0,0.0,0.0,0.1626650840044021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322559803724289,0.2322604656219482,-4.474916295293951e-06,0.0,0.0001650843914831,0.0,0.0,9.876001358032228,0.0,0.0,0.0,0.293439507484436,4.0,0.0,1.0
292260,293.1937866210937,297.1499938964844,293.1499938964844,0.0640694499015808,-1630.6693115234375,304.1542358398437,0.7444700598716736,0.1141831800341606,0.1036275774240493,293.2196044921875,297.1499938964844,293.1499938964844,0.1270388513803482,-2920.401611328125,304.15692138671875,0.8865161538124084,0.1948819011449813,0.1855506300926208,293.1959533691406,297.1499938964844,293.1499938964844,0.1031740754842758,-1825.11767578125,304.15460205078125,0.8390308022499084,0.1648169159889221,0.1159811913967132,293.20068359375,297.1499938964844,293.1499938964844,0.1218055039644241,-2823.770263671875,304.1552124023437,0.8764507174491882,0.18850639462471,0.1794347018003463,293.36651611328125,297.1499938964844,293.1499938964844,0.0044715856201946,-1670.50830078125,297.21240234375,0.5603028535842896,0.050000000745058,0.2284922450780868,291.1653747558594,291.1499938964844,271.05810546875,270.4607238769531,283.8013610839844,292.36651611328125,291.1653137207031,1.0,0.2035700529813766,0.9913729429244996,0.9913729429244996,1.0,1.0,-0.9757794737815856,0.4188111126422882,0.5569683909416199,0.1826760172843933,0.0,0.0,0.318880558013916,26.474822998046875,25.0,-1.0963326692581177,-7251.6689453125,96.67236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346069335937,306.0149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.966796875,18000.0,0.0,0.0,0.1612841933965683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304764986038208,0.2304809689521789,-4.470336989470525e-06,0.0,0.0001636829547351,0.0,0.0,9.78387451171875,0.0,0.0,0.0,0.2930637001991272,4.0,0.0,1.0
292320,293.1937866210937,297.1499938964844,293.1499938964844,0.0640694499015808,-1630.6693115234375,304.1542358398437,0.7444700598716736,0.1141831800341606,0.1036275774240493,293.2196044921875,297.1499938964844,293.1499938964844,0.1270388513803482,-2920.401611328125,304.15692138671875,0.8865161538124084,0.1948819011449813,0.1855506300926208,293.1959533691406,297.1499938964844,293.1499938964844,0.1031740754842758,-1825.11767578125,304.15460205078125,0.8390308022499084,0.1648169159889221,0.1159811913967132,293.20068359375,297.1499938964844,293.1499938964844,0.1218055039644241,-2823.770263671875,304.1552124023437,0.8764507174491882,0.18850639462471,0.1794347018003463,293.36651611328125,297.1499938964844,293.1499938964844,0.0044715856201946,-1670.50830078125,297.21240234375,0.5603028535842896,0.050000000745058,0.2284922450780868,291.1653747558594,291.1499938964844,271.05810546875,270.4607238769531,283.8013610839844,292.36651611328125,291.1653137207031,1.0,0.2035700529813766,0.9913729429244996,0.9913729429244996,1.0,1.0,-0.9757794737815856,0.4188111126422882,0.5569683909416199,0.1826760172843933,0.0,0.0,0.318880558013916,26.474822998046875,25.0,-1.0963326692581177,-7251.6689453125,96.67236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346069335937,306.0149230957031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.966796875,18000.0,0.0,0.0,0.1612841933965683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304764986038208,0.2304809689521789,-4.470336989470525e-06,0.0,0.0001636829547351,0.0,0.0,9.78387451171875,0.0,0.0,0.0,0.2930637001991272,4.0,0.0,1.0
292380,293.1927490234375,297.1499938964844,293.1499938964844,0.0633336082100868,-1617.8397216796875,304.154052734375,0.742750883102417,0.1132836490869522,0.1028113737702369,293.218505859375,297.1499938964844,293.1499938964844,0.125788077712059,-2897.3642578125,304.1567077636719,0.8842868208885193,0.193340390920639,0.1840858161449432,293.19537353515625,297.1499938964844,293.1499938964844,0.1023609191179275,-1813.550537109375,304.1544189453125,0.8375030159950256,0.163770705461502,0.1152451187372207,293.2000427246094,297.1499938964844,293.1499938964844,0.1208770424127578,-2806.519287109375,304.155029296875,0.8747985363006592,0.1873523145914077,0.178336963057518,293.3663024902344,297.1499938964844,293.1499938964844,0.0044121979735791,-1649.9498291015625,297.1377868652344,0.5604292154312134,0.050000000745058,0.2284884005784988,291.1650085449219,291.1499938964844,271.0758972167969,270.470703125,283.8155212402344,292.3663330078125,291.1649780273437,1.0,0.2028839141130447,0.9912736415863036,0.9912736415863036,1.0,1.0,-0.9708362221717834,0.4163976013660431,0.5544386506080627,0.1820704340934753,0.0,0.0,0.3169060945510864,26.40789604187012,25.0,-0.50857013463974,-7201.45068359375,95.5420913696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115661621094,305.9872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.720703125,18000.0,0.0,0.0,0.1600225269794464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287405133247375,0.2287449836730957,-4.465926849661628e-06,0.0,0.0001624025171622,0.0,0.0,9.694413185119627,0.0,0.0,0.0,0.292699247598648,4.0,0.0,1.0
292440,293.1927490234375,297.1499938964844,293.1499938964844,0.0633336082100868,-1617.8397216796875,304.154052734375,0.742750883102417,0.1132836490869522,0.1028113737702369,293.218505859375,297.1499938964844,293.1499938964844,0.125788077712059,-2897.3642578125,304.1567077636719,0.8842868208885193,0.193340390920639,0.1840858161449432,293.19537353515625,297.1499938964844,293.1499938964844,0.1023609191179275,-1813.550537109375,304.1544189453125,0.8375030159950256,0.163770705461502,0.1152451187372207,293.2000427246094,297.1499938964844,293.1499938964844,0.1208770424127578,-2806.519287109375,304.155029296875,0.8747985363006592,0.1873523145914077,0.178336963057518,293.3663024902344,297.1499938964844,293.1499938964844,0.0044121979735791,-1649.9498291015625,297.1377868652344,0.5604292154312134,0.050000000745058,0.2284884005784988,291.1650085449219,291.1499938964844,271.0758972167969,270.470703125,283.8155212402344,292.3663330078125,291.1649780273437,1.0,0.2028839141130447,0.9912736415863036,0.9912736415863036,1.0,1.0,-0.9708362221717834,0.4163976013660431,0.5544386506080627,0.1820704340934753,0.0,0.0,0.3169060945510864,26.40789604187012,25.0,-0.50857013463974,-7201.45068359375,95.5420913696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5115661621094,305.9872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.720703125,18000.0,0.0,0.0,0.1600225269794464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2287405133247375,0.2287449836730957,-4.465926849661628e-06,0.0,0.0001624025171622,0.0,0.0,9.694413185119627,0.0,0.0,0.0,0.292699247598648,4.0,0.0,1.0
292500,293.1922302246094,297.1499938964844,293.1499938964844,0.0629740431904792,-1611.5823974609375,304.1539611816406,0.7419012188911438,0.1128454506397247,0.1024140790104866,293.21795654296875,297.1499938964844,293.1499938964844,0.1251730024814605,-2886.013427734375,304.1565856933594,0.883171021938324,0.1925819814205169,0.1833654642105102,293.1950378417969,297.1499938964844,293.1499938964844,0.1019624769687652,-1807.873291015625,304.15435791015625,0.8367399573326111,0.1632580906152725,0.1148847118020057,293.19970703125,297.1499938964844,293.1499938964844,0.1204209253191948,-2798.03076171875,304.1549377441406,0.8739704489707947,0.1867855489253997,0.1777981519699096,293.3661499023437,297.1499938964844,293.1499938964844,0.0043827667832374,-1639.71728515625,297.1007385253906,0.560479462146759,0.050000000745058,0.228486880660057,291.1649475097656,291.1499938964844,271.0847473144531,270.4755859375,283.8226623535156,292.3661499023437,291.1649169921875,1.0,0.2025519758462906,0.991223931312561,0.991223931312561,1.0,1.0,-0.968413770198822,0.4152071177959442,0.5532066226005554,0.1817945092916488,0.0,0.0,0.3159171342849731,26.377540588378903,25.0,-0.2986708581447601,-7176.650390625,94.9955825805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49932861328125,305.9725952148437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.66015625,18000.0,0.0,0.0,0.1594350486993789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278784811496734,0.2278829365968704,-4.463762252271408e-06,0.0,0.0001618063106434,0.0,0.0,9.650148391723633,0.0,0.0,0.0,0.2925191521644592,4.0,0.0,1.0
292560,293.19171142578125,297.1499938964844,293.1499938964844,0.0626195296645164,-1605.421142578125,304.1539001464844,0.7410577535629272,0.1124140694737434,0.1020231619477272,293.2174072265625,297.1499938964844,293.1499938964844,0.1245643571019172,-2874.767822265625,304.156494140625,0.8820551037788391,0.191830962896347,0.1826523244380951,293.1947326660156,297.1499938964844,293.1499938964844,0.1015690192580223,-1802.261474609375,304.1542663574219,0.8359777331352234,0.162751629948616,0.1145287975668907,293.1993408203125,297.1499938964844,293.1499938964844,0.1199698895215988,-2789.628173828125,304.15484619140625,0.8731417059898376,0.1862248331308365,0.1772653311491012,293.3659362792969,297.1499938964844,293.1499938964844,0.0043534794822335,-1629.5076904296875,297.0638427734375,0.5605223178863525,0.050000000745058,0.2284855842590332,291.1649169921875,291.1499938964844,271.09356689453125,270.4804077148437,283.8298645019531,292.365966796875,291.1649169921875,1.0,0.2022266089916229,0.9911822080612184,0.9911822080612184,1.0,1.0,-0.966020405292511,0.414026141166687,0.551994264125824,0.1815353333950042,0.0,0.0,0.3149250745773315,26.34898567199707,25.0,-0.1381958872079849,-7152.03173828125,94.46015167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4869079589844,305.95758056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.619140625,18000.0,0.0,0.0,0.15887351334095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2270173728466034,0.2270218282938003,-4.461611297301715e-06,0.0,0.0001612364139873,0.0,0.0,9.606027603149414,0.0,0.0,0.0,0.2923397421836853,4.0,0.0,1.0
292620,293.1906433105469,297.1499938964844,293.1499938964844,0.0619251318275928,-1593.3765869140625,304.1537475585937,0.7393890023231506,0.1115709692239761,0.101259522140026,293.2162780761719,297.1499938964844,293.1499938964844,0.1233661174774169,-2852.58984375,304.1563415527344,0.8798246383666992,0.1903504133224487,0.181246817111969,293.19403076171875,297.1499938964844,293.1499938964844,0.1007966175675392,-1791.2288818359375,304.1541442871094,0.8344560265541077,0.1617563813924789,0.1138296872377395,293.1986389160156,297.1499938964844,293.1499938964844,0.1190827488899231,-2773.078125,304.1547241210937,0.871483564376831,0.1851210445165634,0.1762167513370514,293.3654479980469,297.1499938964844,293.1499938964844,0.0042953505180776,-1609.1680908203125,296.99041748046875,0.5605877637863159,0.050000000745058,0.2284836322069168,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,283.844482421875,292.3655090332031,291.1649475097656,1.0,0.2015943974256515,0.991098701953888,0.991098701953888,1.0,1.0,-0.9613171219825744,0.4116911292076111,0.5496259927749634,0.18106409907341,0.0,0.0,0.3129291236400604,26.2968692779541,25.0,0.048864010721445,-7103.216796875,93.42062377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4622802734375,305.92724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.572265625,18000.0,0.0,0.0,0.1578222811222076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252950817346573,0.2252995371818542,-4.457339400687488e-06,0.0,0.0001601695548743,0.0,0.0,9.518051147460938,0.0,0.0,0.0,0.291982352733612,4.0,0.0,1.0
292680,293.1906433105469,297.1499938964844,293.1499938964844,0.0619251318275928,-1593.3765869140625,304.1537475585937,0.7393890023231506,0.1115709692239761,0.101259522140026,293.2162780761719,297.1499938964844,293.1499938964844,0.1233661174774169,-2852.58984375,304.1563415527344,0.8798246383666992,0.1903504133224487,0.181246817111969,293.19403076171875,297.1499938964844,293.1499938964844,0.1007966175675392,-1791.2288818359375,304.1541442871094,0.8344560265541077,0.1617563813924789,0.1138296872377395,293.1986389160156,297.1499938964844,293.1499938964844,0.1190827488899231,-2773.078125,304.1547241210937,0.871483564376831,0.1851210445165634,0.1762167513370514,293.3654479980469,297.1499938964844,293.1499938964844,0.0042953505180776,-1609.1680908203125,296.99041748046875,0.5605877637863159,0.050000000745058,0.2284836322069168,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,283.844482421875,292.3655090332031,291.1649475097656,1.0,0.2015943974256515,0.991098701953888,0.991098701953888,1.0,1.0,-0.9613171219825744,0.4116911292076111,0.5496259927749634,0.18106409907341,0.0,0.0,0.3129291236400604,26.2968692779541,25.0,0.048864010721445,-7103.216796875,93.42062377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4622802734375,305.92724609375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.572265625,18000.0,0.0,0.0,0.1578222811222076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252950817346573,0.2252995371818542,-4.457339400687488e-06,0.0,0.0001601695548743,0.0,0.0,9.518051147460938,0.0,0.0,0.0,0.291982352733612,4.0,0.0,1.0
292740,293.1896057128906,297.1499938964844,293.1499938964844,0.0612496621906757,-1581.6925048828125,304.15362548828125,0.7377450466156006,0.1107523664832115,0.1005185022950172,293.2151794433594,297.1499938964844,293.1499938964844,0.1221930980682373,-2830.830810546875,304.1561889648437,0.8776000142097473,0.1888968795537948,0.1798674464225769,293.1933288574219,297.1499938964844,293.1499938964844,0.1000432893633842,-1780.4501953125,304.1540222167969,0.8329401016235352,0.1607832014560699,0.1131464019417762,293.1978759765625,297.1499938964844,293.1499938964844,0.1182155683636665,-2756.872802734375,304.15460205078125,0.8698282837867737,0.1840393990278244,0.1751896291971206,293.3648986816406,297.1499938964844,293.1499938964844,0.0042378311045467,-1588.9517822265625,296.9173889160156,0.560630202293396,0.050000000745058,0.2284823954105377,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,283.8592834472656,292.36492919921875,291.1649780273437,1.0,0.2009847611188888,0.9910152554512024,0.9910152554512024,1.0,1.0,-0.9567179083824158,0.4093900620937347,0.5473278760910034,0.1806506067514419,0.0,0.0,0.3109283745288849,26.25058555603028,25.0,0.0223805028945207,-7054.76806640625,92.4195327758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43914794921875,305.89801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5,18000.0,0.0,0.0,0.1568522751331329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235769778490066,0.2235814332962036,-4.453101155377226e-06,0.0,0.0001591851178091,0.0,0.0,9.430614471435549,0.0,0.0,0.0,0.2916274070739746,4.0,0.0,1.0
292800,293.1896057128906,297.1499938964844,293.1499938964844,0.0612496621906757,-1581.6925048828125,304.15362548828125,0.7377450466156006,0.1107523664832115,0.1005185022950172,293.2151794433594,297.1499938964844,293.1499938964844,0.1221930980682373,-2830.830810546875,304.1561889648437,0.8776000142097473,0.1888968795537948,0.1798674464225769,293.1933288574219,297.1499938964844,293.1499938964844,0.1000432893633842,-1780.4501953125,304.1540222167969,0.8329401016235352,0.1607832014560699,0.1131464019417762,293.1978759765625,297.1499938964844,293.1499938964844,0.1182155683636665,-2756.872802734375,304.15460205078125,0.8698282837867737,0.1840393990278244,0.1751896291971206,293.3648986816406,297.1499938964844,293.1499938964844,0.0042378311045467,-1588.9517822265625,296.9173889160156,0.560630202293396,0.050000000745058,0.2284823954105377,291.1649780273437,291.1499938964844,271.1286926269531,270.4991149902344,283.8592834472656,292.36492919921875,291.1649780273437,1.0,0.2009847611188888,0.9910152554512024,0.9910152554512024,1.0,1.0,-0.9567179083824158,0.4093900620937347,0.5473278760910034,0.1806506067514419,0.0,0.0,0.3109283745288849,26.25058555603028,25.0,0.0223805028945207,-7054.76806640625,92.4195327758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43914794921875,305.89801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5,18000.0,0.0,0.0,0.1568522751331329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235769778490066,0.2235814332962036,-4.453101155377226e-06,0.0,0.0001591851178091,0.0,0.0,9.430614471435549,0.0,0.0,0.0,0.2916274070739746,4.0,0.0,1.0
292860,293.1885986328125,297.1499938964844,293.1499938964844,0.0605914108455181,-1570.3370361328125,304.15350341796875,0.7361258268356323,0.1099562421441078,0.099798172712326,293.2140808105469,297.1499938964844,293.1499938964844,0.1210433170199394,-2809.45703125,304.1560363769531,0.8753848671913147,0.1874683797359466,0.1785121709108352,293.192626953125,297.1499938964844,293.1499938964844,0.0993073657155036,-1769.90283203125,304.1539001464844,0.8314318656921387,0.1598303169012069,0.1124776229262352,293.1971435546875,297.1499938964844,293.1499938964844,0.1173667386174202,-2740.98388671875,304.15447998046875,0.8681796193122864,0.1829782575368881,0.1741823107004165,293.3642578125,297.1499938964844,293.1499938964844,0.0041808700188994,-1568.8448486328125,296.8446960449219,0.5606539845466614,0.050000000745058,0.2284817397594452,291.1649780273437,291.1499938964844,271.1460876464844,270.5081481933594,283.8742980957031,292.36431884765625,291.1649780273437,1.0,0.2003951072692871,0.990941286087036,0.990941286087036,1.0,1.0,-0.9522143602371216,0.4071210026741028,0.545093297958374,0.1802883148193359,0.0,0.0,0.3089301288127899,26.20918655395508,25.0,0.082650102674961,-7007.35302734375,91.4529800415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4185791015625,305.8707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.390625,18000.0,0.0,0.0,0.1559436470270156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218751013278961,0.221879556775093,-4.448922027222579e-06,0.0,0.000158262962941,0.0,0.0,9.344314575195312,0.0,0.0,0.0,0.2912771999835968,4.0,0.0,1.0
292920,293.1885986328125,297.1499938964844,293.1499938964844,0.0605914108455181,-1570.3370361328125,304.15350341796875,0.7361258268356323,0.1099562421441078,0.099798172712326,293.2140808105469,297.1499938964844,293.1499938964844,0.1210433170199394,-2809.45703125,304.1560363769531,0.8753848671913147,0.1874683797359466,0.1785121709108352,293.192626953125,297.1499938964844,293.1499938964844,0.0993073657155036,-1769.90283203125,304.1539001464844,0.8314318656921387,0.1598303169012069,0.1124776229262352,293.1971435546875,297.1499938964844,293.1499938964844,0.1173667386174202,-2740.98388671875,304.15447998046875,0.8681796193122864,0.1829782575368881,0.1741823107004165,293.3642578125,297.1499938964844,293.1499938964844,0.0041808700188994,-1568.8448486328125,296.8446960449219,0.5606539845466614,0.050000000745058,0.2284817397594452,291.1649780273437,291.1499938964844,271.1460876464844,270.5081481933594,283.8742980957031,292.36431884765625,291.1649780273437,1.0,0.2003951072692871,0.990941286087036,0.990941286087036,1.0,1.0,-0.9522143602371216,0.4071210026741028,0.545093297958374,0.1802883148193359,0.0,0.0,0.3089301288127899,26.20918655395508,25.0,0.082650102674961,-7007.35302734375,91.4529800415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4185791015625,305.8707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.390625,18000.0,0.0,0.0,0.1559436470270156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218751013278961,0.221879556775093,-4.448922027222579e-06,0.0,0.000158262962941,0.0,0.0,9.344314575195312,0.0,0.0,0.0,0.2912771999835968,4.0,0.0,1.0
292980,293.1875915527344,297.1499938964844,293.1499938964844,0.0599481835961341,-1559.267333984375,304.1534118652344,0.7345314025878906,0.1091812625527381,0.0990972593426704,293.2129821777344,297.1499938964844,293.1499938964844,0.1199135556817054,-2788.406982421875,304.1559143066406,0.8731825351715088,0.1860635131597519,0.177179679274559,293.19189453125,297.1499938964844,293.1499938964844,0.0985861718654632,-1759.548583984375,304.15380859375,0.8299329876899719,0.1588966101408004,0.1118225157260894,293.1963806152344,297.1499938964844,293.1499938964844,0.1165334060788154,-2725.355712890625,304.15435791015625,0.8665404915809631,0.1819366067647934,0.1731937378644943,293.36358642578125,297.1499938964844,293.1499938964844,0.0041243652813136,-1548.8052978515625,296.7724914550781,0.5606623888015747,0.050000000745058,0.2284815609455108,291.1651611328125,291.1499938964844,271.16339111328125,270.5170288085937,283.88946533203125,292.3636474609375,291.1651916503906,1.0,0.1998236179351806,0.99086731672287,0.99086731672287,1.0,1.0,-0.9478009343147278,0.4048834145069122,0.5429175496101379,0.1799703687429428,0.0,0.0,0.3068954348564148,26.171951293945312,25.0,0.2722879946231842,-6960.80078125,90.51814270019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4011535644531,305.8453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.41015625,18000.0,0.0,0.0,0.155079498887062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.220164269208908,0.2201687097549438,-4.444778369361302e-06,0.0,0.0001573859772179,0.0,0.0,9.25794506072998,0.0,0.0,0.0,0.2909271717071533,4.0,0.0,1.0
293040,293.1875915527344,297.1499938964844,293.1499938964844,0.0599481835961341,-1559.267333984375,304.1534118652344,0.7345314025878906,0.1091812625527381,0.0990972593426704,293.2129821777344,297.1499938964844,293.1499938964844,0.1199135556817054,-2788.406982421875,304.1559143066406,0.8731825351715088,0.1860635131597519,0.177179679274559,293.19189453125,297.1499938964844,293.1499938964844,0.0985861718654632,-1759.548583984375,304.15380859375,0.8299329876899719,0.1588966101408004,0.1118225157260894,293.1963806152344,297.1499938964844,293.1499938964844,0.1165334060788154,-2725.355712890625,304.15435791015625,0.8665404915809631,0.1819366067647934,0.1731937378644943,293.36358642578125,297.1499938964844,293.1499938964844,0.0041243652813136,-1548.8052978515625,296.7724914550781,0.5606623888015747,0.050000000745058,0.2284815609455108,291.1651611328125,291.1499938964844,271.16339111328125,270.5170288085937,283.88946533203125,292.3636474609375,291.1651916503906,1.0,0.1998236179351806,0.99086731672287,0.99086731672287,1.0,1.0,-0.9478009343147278,0.4048834145069122,0.5429175496101379,0.1799703687429428,0.0,0.0,0.3068954348564148,26.171951293945312,25.0,0.2722879946231842,-6960.80078125,90.51814270019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4011535644531,305.8453063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.41015625,18000.0,0.0,0.0,0.155079498887062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.220164269208908,0.2201687097549438,-4.444778369361302e-06,0.0,0.0001573859772179,0.0,0.0,9.25794506072998,0.0,0.0,0.0,0.2909271717071533,4.0,0.0,1.0
293100,293.1871032714844,297.1499938964844,293.1499938964844,0.0596321634948253,-1553.8387451171875,304.15338134765625,0.7337435483932495,0.1088014915585517,0.0987538695335388,293.21246337890625,297.1499938964844,293.1499938964844,0.1193561479449272,-2778.00390625,304.1558532714844,0.8720870018005371,0.1853697299957275,0.176521748304367,293.1915588378906,297.1499938964844,293.1499938964844,0.0982310697436332,-1754.4443359375,304.1537475585937,0.8291874527931213,0.1584368050098419,0.1114999651908874,293.1960144042969,297.1499938964844,293.1499938964844,0.1161225885152816,-2717.64111328125,304.1543273925781,0.8657253384590149,0.1814229637384414,0.1727063506841659,293.3632507324219,297.1499938964844,293.1499938964844,0.0040963282808661,-1538.8289794921875,296.7365417480469,0.5606614947319031,0.050000000745058,0.2284816205501556,291.1653137207031,291.1499938964844,271.1719970703125,270.5214233398437,283.8971252441406,292.36328125,291.16534423828125,1.0,0.1995443105697631,0.9908303022384644,0.9908303022384644,1.0,1.0,-0.9456271529197692,0.4037766456604004,0.5418505072593689,0.1798260658979416,0.0,0.0,0.3058596551418304,26.154727935791016,25.0,0.3501674830913543,-6937.77294921875,90.06201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3937683105469,305.833251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.453125,18000.0,0.0,0.0,0.1546592116355896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192986607551574,0.2193031013011932,-4.442700173967751e-06,0.0,0.0001569594314787,0.0,0.0,9.214385032653809,0.0,0.0,0.0,0.2907508313655853,4.0,0.0,1.0
293160,293.1866149902344,297.1499938964844,293.1499938964844,0.0593196786940097,-1548.4775390625,304.1533203125,0.7329616546630859,0.1084264665842056,0.0984148681163787,293.2119445800781,297.1499938964844,293.1499938964844,0.1188035383820533,-2767.679443359375,304.1557922363281,0.8709954023361206,0.1846812814474105,0.1758689433336258,293.1911926269531,297.1499938964844,293.1499938964844,0.0978794991970062,-1749.3875732421875,304.1537170410156,0.8284445405006409,0.1579813361167907,0.1111805289983749,293.1956481933594,297.1499938964844,293.1499938964844,0.1157155707478523,-2709.991455078125,304.1542663574219,0.8649134635925293,0.1809137612581253,0.1722232550382614,293.3628845214844,297.1499938964844,293.1499938964844,0.0040683904662728,-1528.8675537109375,296.70068359375,0.5606577396392822,0.050000000745058,0.2284817844629287,291.1654663085937,291.1499938964844,271.1806030273437,270.5257568359375,283.9047546386719,292.3629150390625,291.1654968261719,1.0,0.1992688924074173,0.990801990032196,0.990801990032196,1.0,1.0,-0.9434738159179688,0.4026778638362884,0.5407959818840027,0.1796901524066925,0.0,0.0,0.3048115372657776,26.138307571411133,25.0,0.4115730226039886,-6914.9072265625,89.61282348632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3872985839844,305.8216857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.5,18000.0,0.0,0.0,0.1542435437440872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184261232614517,0.2184305638074875,-4.440613338374533e-06,0.0,0.0001565375860081,0.0,0.0,9.170560836791992,0.0,0.0,0.0,0.2905735373497009,4.0,0.0,1.0
293220,293.1856689453125,297.1499938964844,293.1499938964844,0.0587047636508941,-1537.9471435546875,304.1532287597656,0.7314144968986511,0.1076899915933609,0.097749225795269,293.2109069824219,297.1499938964844,293.1499938964844,0.1177120357751846,-2747.25439453125,304.1556701660156,0.8688242435455322,0.1833195388317108,0.1745779067277908,293.1904602050781,297.1499938964844,293.1499938964844,0.0971864163875579,-1739.4093017578125,304.15362548828125,0.8269661664962769,0.1570829004049301,0.1105504781007766,293.19488525390625,297.1499938964844,293.1499938964844,0.1149124354124069,-2694.87890625,304.1542053222656,0.8632994294166565,0.1799080818891525,0.1712692528963089,293.36212158203125,297.1499938964844,293.1499938964844,0.0040128580294549,-1509.0084228515625,296.6292419433594,0.5606425404548645,0.050000000745058,0.2284823358058929,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,283.92010498046875,292.3621826171875,291.1658630371094,1.0,0.1987288892269134,0.9907453656196594,0.9907453656196594,1.0,1.0,-0.9392249584197998,0.4005032777786255,0.5387216806411743,0.1794392764568328,0.0,0.0,0.3026769459247589,26.10761260986328,25.0,0.4917018413543701,-6869.62646484375,88.73394012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3770751953125,305.79986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.599609375,18000.0,0.0,0.0,0.1534186005592346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166596949100494,0.2166641354560852,-4.436411472852342e-06,0.0,0.0001557003706693,0.0,0.0,9.082098007202148,0.0,0.0,0.0,0.2902158498764038,4.0,0.0,1.0
293280,293.1856689453125,297.1499938964844,293.1499938964844,0.0587047636508941,-1537.9471435546875,304.1532287597656,0.7314144968986511,0.1076899915933609,0.097749225795269,293.2109069824219,297.1499938964844,293.1499938964844,0.1177120357751846,-2747.25439453125,304.1556701660156,0.8688242435455322,0.1833195388317108,0.1745779067277908,293.1904602050781,297.1499938964844,293.1499938964844,0.0971864163875579,-1739.4093017578125,304.15362548828125,0.8269661664962769,0.1570829004049301,0.1105504781007766,293.19488525390625,297.1499938964844,293.1499938964844,0.1149124354124069,-2694.87890625,304.1542053222656,0.8632994294166565,0.1799080818891525,0.1712692528963089,293.36212158203125,297.1499938964844,293.1499938964844,0.0040128580294549,-1509.0084228515625,296.6292419433594,0.5606425404548645,0.050000000745058,0.2284823358058929,291.16583251953125,291.1499938964844,271.1976623535156,270.5343322753906,283.92010498046875,292.3621826171875,291.1658630371094,1.0,0.1987288892269134,0.9907453656196594,0.9907453656196594,1.0,1.0,-0.9392249584197998,0.4005032777786255,0.5387216806411743,0.1794392764568328,0.0,0.0,0.3026769459247589,26.10761260986328,25.0,0.4917018413543701,-6869.62646484375,88.73394012451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3770751953125,305.79986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.599609375,18000.0,0.0,0.0,0.1534186005592346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166596949100494,0.2166641354560852,-4.436411472852342e-06,0.0,0.0001557003706693,0.0,0.0,9.082098007202148,0.0,0.0,0.0,0.2902158498764038,4.0,0.0,1.0
293340,293.18475341796875,297.1499938964844,293.1499938964844,0.0581030696630477,-1527.66845703125,304.1531677246094,0.7298887968063354,0.1069709658622741,0.0970995426177978,293.2099304199219,297.1499938964844,293.1499938964844,0.1166385635733604,-2727.12548828125,304.15557861328125,0.8666699528694153,0.1819772720336914,0.1733055859804153,293.18975830078125,297.1499938964844,293.1499938964844,0.0965066254138946,-1729.612060546875,304.153564453125,0.8254978656768799,0.1562006324529647,0.109931893646717,293.19415283203125,297.1499938964844,293.1499938964844,0.1141238212585449,-2680.016357421875,304.15411376953125,0.8616995215415955,0.1789189279079437,0.1703310757875442,293.3613586425781,297.1499938964844,293.1499938964844,0.0039577865973114,-1489.2410888671875,296.5581359863281,0.5606181621551514,0.050000000745058,0.2284831702709198,291.16619873046875,291.1499938964844,271.214599609375,270.5428161621094,283.9354248046875,292.3614196777344,291.1662292480469,1.0,0.1982025206089019,0.9906887412071228,0.9906887412071228,1.0,1.0,-0.9350507855415344,0.3983605504035949,0.5366902351379395,0.1792100071907043,0.0,0.0,0.3004928529262543,26.07946014404297,25.0,0.5017924904823303,-6824.91650390625,87.87975311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.370361328125,305.7797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.69140625,18000.0,0.0,0.0,0.1525921821594238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148653268814087,0.2148697525262832,-4.4321714085526764e-06,0.0,0.0001548616564832,0.0,0.0,8.992579460144043,0.0,0.0,0.0,0.2898542284965515,4.0,0.0,1.0
