time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.18475341796875,297.1499938964844,293.1499938964844,0.0581030696630477,-1527.66845703125,304.1531677246094,0.7298887968063354,0.1069709658622741,0.0970995426177978,293.2099304199219,297.1499938964844,293.1499938964844,0.1166385635733604,-2727.12548828125,304.15557861328125,0.8666699528694153,0.1819772720336914,0.1733055859804153,293.18975830078125,297.1499938964844,293.1499938964844,0.0965066254138946,-1729.612060546875,304.153564453125,0.8254978656768799,0.1562006324529647,0.109931893646717,293.19415283203125,297.1499938964844,293.1499938964844,0.1141238212585449,-2680.016357421875,304.15411376953125,0.8616995215415955,0.1789189279079437,0.1703310757875442,293.3613586425781,297.1499938964844,293.1499938964844,0.0039577865973114,-1489.2410888671875,296.5581359863281,0.5606181621551514,0.050000000745058,0.2284831702709198,291.16619873046875,291.1499938964844,271.214599609375,270.5428161621094,283.9354248046875,292.3614196777344,291.1662292480469,1.0,0.1982025206089019,0.9906887412071228,0.9906887412071228,1.0,1.0,-0.9350507855415344,0.3983605504035949,0.5366902351379395,0.1792100071907043,0.0,0.0,0.3004928529262543,26.07946014404297,25.0,0.5017924904823303,-6824.91650390625,87.87975311279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.370361328125,305.7797241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.69140625,18000.0,0.0,0.0,0.1525921821594238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148653268814087,0.2148697525262832,-4.4321714085526764e-06,0.0,0.0001548616564832,0.0,0.0,8.992579460144043,0.0,0.0,0.0,0.2898542284965515,4.0,0.0,1.0
293460,293.18389892578125,297.1499938964844,293.1499938964844,0.0575148984789848,-1517.645751953125,304.1531066894531,0.7283837199211121,0.1062692031264305,0.0964656919240951,293.208984375,297.1499938964844,293.1499938964844,0.1155833303928375,-2707.299072265625,304.1554870605469,0.8645331263542175,0.1806541085243225,0.1720516830682754,293.1890869140625,297.1499938964844,293.1499938964844,0.0958404615521431,-1720.0029296875,304.1534729003906,0.8240393400192261,0.1553345024585724,0.1093247756361961,293.1934509277344,297.1499938964844,293.1499938964844,0.1133501902222633,-2665.414794921875,304.1540222167969,0.8601143956184387,0.1779462546110153,0.1694087535142898,293.3605651855469,297.1499938964844,293.1499938964844,0.0039031850174069,-1469.5755615234375,296.48736572265625,0.5605847835540771,0.050000000745058,0.2284842729568481,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,283.9507141113281,292.3606262207031,291.1665344238281,1.0,0.1976893544197082,0.9906442165374756,0.9906442165374756,1.0,1.0,-0.9309508800506592,0.3962525129318237,0.5346983671188354,0.1789950728416443,0.0,0.0,0.2982665002346039,26.053646087646484,25.0,0.4430922865867615,-6780.80712890625,87.04945373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,305.7611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75390625,18000.0,0.0,0.0,0.1517532020807266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130481451749801,0.2130525708198547,-4.427900876180502e-06,0.0,0.0001540102093713,0.0,0.0,8.902261734008789,0.0,0.0,0.0,0.2894896268844604,4.0,0.0,1.0
293520,293.18389892578125,297.1499938964844,293.1499938964844,0.0575148984789848,-1517.645751953125,304.1531066894531,0.7283837199211121,0.1062692031264305,0.0964656919240951,293.208984375,297.1499938964844,293.1499938964844,0.1155833303928375,-2707.299072265625,304.1554870605469,0.8645331263542175,0.1806541085243225,0.1720516830682754,293.1890869140625,297.1499938964844,293.1499938964844,0.0958404615521431,-1720.0029296875,304.1534729003906,0.8240393400192261,0.1553345024585724,0.1093247756361961,293.1934509277344,297.1499938964844,293.1499938964844,0.1133501902222633,-2665.414794921875,304.1540222167969,0.8601143956184387,0.1779462546110153,0.1694087535142898,293.3605651855469,297.1499938964844,293.1499938964844,0.0039031850174069,-1469.5755615234375,296.48736572265625,0.5605847835540771,0.050000000745058,0.2284842729568481,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,283.9507141113281,292.3606262207031,291.1665344238281,1.0,0.1976893544197082,0.9906442165374756,0.9906442165374756,1.0,1.0,-0.9309508800506592,0.3962525129318237,0.5346983671188354,0.1789950728416443,0.0,0.0,0.2982665002346039,26.053646087646484,25.0,0.4430922865867615,-6780.80712890625,87.04945373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366943359375,305.7611694335937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75390625,18000.0,0.0,0.0,0.1517532020807266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130481451749801,0.2130525708198547,-4.427900876180502e-06,0.0,0.0001540102093713,0.0,0.0,8.902261734008789,0.0,0.0,0.0,0.2894896268844604,4.0,0.0,1.0
293580,293.1830444335937,297.1499938964844,293.1499938964844,0.0569389946758747,-1507.8560791015625,304.15301513671875,0.7268951535224915,0.1055828109383583,0.0958460047841072,293.20806884765625,297.1499938964844,293.1499938964844,0.1145447194576263,-2687.747314453125,304.1553955078125,0.862411618232727,0.1793476641178131,0.1708140224218368,293.1883850097656,297.1499938964844,293.1499938964844,0.0951869338750839,-1710.5694580078125,304.1534118652344,0.8225880861282349,0.1544830501079559,0.1087280958890914,293.1927490234375,297.1499938964844,293.1499938964844,0.1125905886292457,-2651.0576171875,304.1539611816406,0.8585426807403564,0.1769885420799255,0.1685008406639099,293.3597717285156,297.1499938964844,293.1499938964844,0.0038490297738462,-1450.009033203125,296.4168395996094,0.5605430603027344,0.050000000745058,0.2284856438636779,291.166748046875,291.1499938964844,271.24810791015625,270.5595092773437,283.9658203125,292.3598327636719,291.1667785644531,1.0,0.1971879750490188,0.9905996918678284,0.9905996918678284,1.0,1.0,-0.9269176125526428,0.3941783607006073,0.5327392220497131,0.1787854433059692,0.0,0.0,0.2960124611854553,26.02984619140625,25.0,0.3416392505168915,-6737.3095703125,86.24071502685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3662109375,305.7439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.76171875,18000.0,0.0,0.0,0.1508950293064117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112202793359756,0.2112247049808502,-4.423623977345415e-06,0.0,0.0001531392772449,0.0,0.0,8.811746597290039,0.0,0.0,0.0,0.289124459028244,4.0,0.0,1.0
293640,293.1830444335937,297.1499938964844,293.1499938964844,0.0569389946758747,-1507.8560791015625,304.15301513671875,0.7268951535224915,0.1055828109383583,0.0958460047841072,293.20806884765625,297.1499938964844,293.1499938964844,0.1145447194576263,-2687.747314453125,304.1553955078125,0.862411618232727,0.1793476641178131,0.1708140224218368,293.1883850097656,297.1499938964844,293.1499938964844,0.0951869338750839,-1710.5694580078125,304.1534118652344,0.8225880861282349,0.1544830501079559,0.1087280958890914,293.1927490234375,297.1499938964844,293.1499938964844,0.1125905886292457,-2651.0576171875,304.1539611816406,0.8585426807403564,0.1769885420799255,0.1685008406639099,293.3597717285156,297.1499938964844,293.1499938964844,0.0038490297738462,-1450.009033203125,296.4168395996094,0.5605430603027344,0.050000000745058,0.2284856438636779,291.166748046875,291.1499938964844,271.24810791015625,270.5595092773437,283.9658203125,292.3598327636719,291.1667785644531,1.0,0.1971879750490188,0.9905996918678284,0.9905996918678284,1.0,1.0,-0.9269176125526428,0.3941783607006073,0.5327392220497131,0.1787854433059692,0.0,0.0,0.2960124611854553,26.02984619140625,25.0,0.3416392505168915,-6737.3095703125,86.24071502685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3662109375,305.7439270019531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.76171875,18000.0,0.0,0.0,0.1508950293064117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2112202793359756,0.2112247049808502,-4.423623977345415e-06,0.0,0.0001531392772449,0.0,0.0,8.811746597290039,0.0,0.0,0.0,0.289124459028244,4.0,0.0,1.0
293700,293.1826477050781,297.1499938964844,293.1499938964844,0.0566550977528095,-1503.0389404296875,304.1529846191406,0.7261553406715393,0.1052446886897087,0.0955408290028572,293.2076110839844,297.1499938964844,293.1499938964844,0.1140309572219848,-2678.0615234375,304.15533447265625,0.8613554835319519,0.1786998361349105,0.1702004373073578,293.1880798339844,297.1499938964844,293.1499938964844,0.094864472746849,-1705.912841796875,304.15338134765625,0.8218641877174377,0.1540623009204864,0.1084332689642906,293.1924133300781,297.1499938964844,293.1499938964844,0.1122155934572219,-2643.962646484375,304.1539306640625,0.8577611446380615,0.1765147447586059,0.1680517345666885,293.3593444824219,297.1499938964844,293.1499938964844,0.0038221103604882,-1440.2607421875,296.3816833496094,0.5605192184448242,0.050000000745058,0.2284864336252212,291.1668395996094,291.1499938964844,271.25640869140625,270.56365966796875,283.97332763671875,292.35943603515625,291.1668395996094,1.0,0.1969411969184875,0.9905774593353271,0.9905774593353271,1.0,1.0,-0.9249230027198792,0.393153578042984,0.5317694544792175,0.17867973446846,0.0,0.0,0.2948795855045318,26.01860809326172,25.0,0.2799479067325592,-6715.787109375,85.8436279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3666381835937,305.7356872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18008.744140625,18000.0,0.0,0.0,0.1504581272602081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103061228990554,0.21031054854393,-4.421491667017108e-06,0.0,0.0001526958803879,0.0,0.0,8.7666015625,0.0,0.0,0.0,0.2889423966407776,4.0,0.0,1.0
293760,293.1822509765625,297.1499938964844,293.1499938964844,0.0563738830387592,-1498.27294921875,304.1529541015625,0.7254180908203125,0.1049098297953605,0.0952387005090713,293.2071838378906,297.1499938964844,293.1499938964844,0.1135207787156105,-2668.434326171875,304.1553039550781,0.8603020906448364,0.1780553609132766,0.1695902049541473,293.187744140625,297.1499938964844,293.1499938964844,0.0945449024438858,-1701.2967529296875,304.1533508300781,0.8211411237716675,0.153644785284996,0.1081408038735389,293.19207763671875,297.1499938964844,293.1499938964844,0.1118438318371772,-2636.924072265625,304.15386962890625,0.8569823503494263,0.1760442405939102,0.167605847120285,293.35894775390625,297.1499938964844,293.1499938964844,0.0037953008431941,-1430.5384521484375,296.3465881347656,0.5604931116104126,0.050000000745058,0.2284872829914093,291.1669006347656,291.1499938964844,271.2646484375,270.5677795410156,283.98077392578125,292.3590087890625,291.1669006347656,1.0,0.1966970115900039,0.9905619025230408,0.9905619025230408,1.0,1.0,-0.922942876815796,0.3921374678611755,0.5308054089546204,0.1785722225904464,0.0,0.0,0.2937451303005218,26.00780868530273,25.0,0.2115817964076995,-6694.42578125,85.4512939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3674621582031,305.7276916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18008.712890625,18000.0,0.0,0.0,0.1500156372785568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2093936204910278,0.2093980312347412,-4.419367996888468e-06,0.0,0.000152246793732,0.0,0.0,8.721619606018066,0.0,0.0,0.0,0.2887610495090484,4.0,0.0,1.0
293820,293.1814880371094,297.1499938964844,293.1499938964844,0.0558194741606712,-1488.8961181640625,304.15289306640625,0.724068820476532,0.1042496114969253,0.0946422815322876,293.2040100097656,297.1499938964844,293.1499938964844,0.1127289161086082,-2653.546875,304.15484619140625,0.8588064908981323,0.1772441565990448,0.1686491072177887,293.1871032714844,297.1499938964844,293.1499938964844,0.093914970755577,-1692.1971435546875,304.1532897949219,0.8198336958885193,0.15281942486763,0.1075619906187057,293.19140625,297.1499938964844,293.1499938964844,0.1111106872558593,-2623.032958984375,304.15380859375,0.8555812835693359,0.1751127541065216,0.1667223870754242,293.35809326171875,297.1499938964844,293.1499938964844,0.0037419737782329,-1411.1689453125,296.2765808105469,0.5605556964874268,0.050000000745058,0.2284853905439376,291.16680908203125,291.1499938964844,271.2810363769531,270.5760192871094,283.9951477050781,292.358154296875,291.1667175292969,1.0,0.1962229311466217,0.9905308485031128,0.9905308485031128,1.0,1.0,-0.919340193271637,0.3902777731418609,0.5290623903274536,0.1784045398235321,0.0,0.0,0.2915064096450805,25.970415115356445,25.0,-0.3776935935020447,-6653.26025390625,84.71306610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699645996094,305.7113647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.53515625,18000.0,0.0,0.0,0.1491153985261917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075895220041275,0.207593947649002,-4.415165221871575e-06,0.0,0.0001513331662863,0.0,0.0,8.632896423339844,0.0,0.0,0.0,0.2884034812450409,4.0,0.0,1.0
293880,293.1814880371094,297.1499938964844,293.1499938964844,0.0558194741606712,-1488.8961181640625,304.15289306640625,0.724068820476532,0.1042496114969253,0.0946422815322876,293.2040100097656,297.1499938964844,293.1499938964844,0.1127289161086082,-2653.546875,304.15484619140625,0.8588064908981323,0.1772441565990448,0.1686491072177887,293.1871032714844,297.1499938964844,293.1499938964844,0.093914970755577,-1692.1971435546875,304.1532897949219,0.8198336958885193,0.15281942486763,0.1075619906187057,293.19140625,297.1499938964844,293.1499938964844,0.1111106872558593,-2623.032958984375,304.15380859375,0.8555812835693359,0.1751127541065216,0.1667223870754242,293.35809326171875,297.1499938964844,293.1499938964844,0.0037419737782329,-1411.1689453125,296.2765808105469,0.5605556964874268,0.050000000745058,0.2284853905439376,291.16680908203125,291.1499938964844,271.2810363769531,270.5760192871094,283.9951477050781,292.358154296875,291.1667175292969,1.0,0.1962229311466217,0.9905308485031128,0.9905308485031128,1.0,1.0,-0.919340193271637,0.3902777731418609,0.5290623903274536,0.1784045398235321,0.0,0.0,0.2915064096450805,25.970415115356445,25.0,-0.3776935935020447,-6653.26025390625,84.71306610107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3699645996094,305.7113647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.53515625,18000.0,0.0,0.0,0.1491153985261917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075895220041275,0.207593947649002,-4.415165221871575e-06,0.0,0.0001513331662863,0.0,0.0,8.632896423339844,0.0,0.0,0.0,0.2884034812450409,4.0,0.0,1.0
293940,293.18072509765625,297.1499938964844,293.1499938964844,0.0552817098796367,-1479.8375244140625,304.15283203125,0.7229711413383484,0.1036044657230377,0.094056949019432,293.19830322265625,297.1499938964844,293.1499938964844,0.1124609485268592,-2648.687744140625,304.1536560058594,0.8586596250534058,0.1770352572202682,0.1683377027511596,293.1864624023437,297.1499938964844,293.1499938964844,0.0933051258325576,-1683.3997802734375,304.1531982421875,0.8188080787658691,0.1520095914602279,0.1069920435547828,293.1907653808594,297.1499938964844,293.1499938964844,0.1103997081518173,-2609.565673828125,304.1537170410156,0.8544891476631165,0.1741952151060104,0.165849819779396,293.3570861816406,297.1499938964844,293.1499938964844,0.0036895617377012,-1392.140625,296.2065124511719,0.5608540773391724,0.050000000745058,0.2284761220216751,291.1654663085937,291.1499938964844,271.2972717285156,270.5842590332031,284.00848388671875,292.357177734375,291.1651916503906,1.0,0.1957829743623733,0.99049973487854,0.99049973487854,1.0,1.0,-0.9165213108062744,0.3887906074523926,0.5277307033538818,0.1783538609743118,0.0,0.0,0.2895193994045257,25.901287078857425,25.0,-1.981205463409424,-6616.775390625,84.0764389038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3722839355469,305.6944885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.66015625,18000.0,0.0,0.0,0.1482071429491043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059396654367447,0.205944076180458,-4.41118663729867e-06,0.0,0.00015041140432,0.0,0.0,8.55175495147705,0.0,0.0,0.0,0.2880755960941314,4.0,0.0,1.0
294000,293.18072509765625,297.1499938964844,293.1499938964844,0.0552817098796367,-1479.8375244140625,304.15283203125,0.7229711413383484,0.1036044657230377,0.094056949019432,293.19830322265625,297.1499938964844,293.1499938964844,0.1124609485268592,-2648.687744140625,304.1536560058594,0.8586596250534058,0.1770352572202682,0.1683377027511596,293.1864624023437,297.1499938964844,293.1499938964844,0.0933051258325576,-1683.3997802734375,304.1531982421875,0.8188080787658691,0.1520095914602279,0.1069920435547828,293.1907653808594,297.1499938964844,293.1499938964844,0.1103997081518173,-2609.565673828125,304.1537170410156,0.8544891476631165,0.1741952151060104,0.165849819779396,293.3570861816406,297.1499938964844,293.1499938964844,0.0036895617377012,-1392.140625,296.2065124511719,0.5608540773391724,0.050000000745058,0.2284761220216751,291.1654663085937,291.1499938964844,271.2972717285156,270.5842590332031,284.00848388671875,292.357177734375,291.1651916503906,1.0,0.1957829743623733,0.99049973487854,0.99049973487854,1.0,1.0,-0.9165213108062744,0.3887906074523926,0.5277307033538818,0.1783538609743118,0.0,0.0,0.2895193994045257,25.901287078857425,25.0,-1.981205463409424,-6616.775390625,84.0764389038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3722839355469,305.6944885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.66015625,18000.0,0.0,0.0,0.1482071429491043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059396654367447,0.205944076180458,-4.41118663729867e-06,0.0,0.00015041140432,0.0,0.0,8.55175495147705,0.0,0.0,0.0,0.2880755960941314,4.0,0.0,1.0
294060,293.17999267578125,297.1499938964844,293.1499938964844,0.0547615699470043,-1471.103515625,304.1527404785156,0.7219429016113281,0.1029776930809021,0.0934875980019569,293.1922912597656,297.1499938964844,293.1499938964844,0.1124270036816597,-2648.261474609375,304.1524963378906,0.8590216040611267,0.1770295798778534,0.1682988405227661,293.185791015625,297.1499938964844,293.1499938964844,0.0927149206399917,-1674.891357421875,304.1531066894531,0.8178526759147644,0.1512192338705063,0.1064351499080658,293.19012451171875,297.1499938964844,293.1499938964844,0.1097086891531944,-2596.470703125,304.15362548828125,0.8534706830978394,0.1732946187257766,0.1649926453828811,293.3559265136719,297.1499938964844,293.1499938964844,0.0036378735676407,-1373.35546875,296.1366882324219,0.5611942410469055,0.050000000745058,0.228465586900711,291.16339111328125,291.1499938964844,271.3133544921875,270.592529296875,284.0210266113281,292.35601806640625,291.1631164550781,1.0,0.1953794956207275,0.9904699921607972,0.9904699921607972,1.0,1.0,-0.914081573486328,0.387491762638092,0.5265898108482361,0.178339272737503,0.0,0.0,0.2878794968128204,25.82859992980957,25.0,-2.63628888130188,-6585.5087890625,83.50797271728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724060058594,305.6796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.359375,18000.0,0.0,0.0,0.1473157107830047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.204577550292015,0.2045819610357284,-4.407789219840197e-06,0.0,0.0001495067263022,0.0,0.0,8.484737396240234,0.0,0.0,0.0,0.2878029644489288,4.0,0.0,1.0
294120,293.17999267578125,297.1499938964844,293.1499938964844,0.0547615699470043,-1471.103515625,304.1527404785156,0.7219429016113281,0.1029776930809021,0.0934875980019569,293.1922912597656,297.1499938964844,293.1499938964844,0.1124270036816597,-2648.261474609375,304.1524963378906,0.8590216040611267,0.1770295798778534,0.1682988405227661,293.185791015625,297.1499938964844,293.1499938964844,0.0927149206399917,-1674.891357421875,304.1531066894531,0.8178526759147644,0.1512192338705063,0.1064351499080658,293.19012451171875,297.1499938964844,293.1499938964844,0.1097086891531944,-2596.470703125,304.15362548828125,0.8534706830978394,0.1732946187257766,0.1649926453828811,293.3559265136719,297.1499938964844,293.1499938964844,0.0036378735676407,-1373.35546875,296.1366882324219,0.5611942410469055,0.050000000745058,0.228465586900711,291.16339111328125,291.1499938964844,271.3133544921875,270.592529296875,284.0210266113281,292.35601806640625,291.1631164550781,1.0,0.1953794956207275,0.9904699921607972,0.9904699921607972,1.0,1.0,-0.914081573486328,0.387491762638092,0.5265898108482361,0.178339272737503,0.0,0.0,0.2878794968128204,25.82859992980957,25.0,-2.63628888130188,-6585.5087890625,83.50797271728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3724060058594,305.6796264648437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.359375,18000.0,0.0,0.0,0.1473157107830047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.204577550292015,0.2045819610357284,-4.407789219840197e-06,0.0,0.0001495067263022,0.0,0.0,8.484737396240234,0.0,0.0,0.0,0.2878029644489288,4.0,0.0,1.0
294180,293.17926025390625,297.1499938964844,293.1499938964844,0.0542526841163635,-1462.5709228515625,304.1526794433594,0.7208924889564514,0.1023673042654991,0.0929339230060577,293.1867980957031,297.1499938964844,293.1499938964844,0.1124542728066444,-2648.94287109375,304.1516418457031,0.8594430088996887,0.1770731806755066,0.1683316379785537,293.1851501464844,297.1499938964844,293.1499938964844,0.0921360999345779,-1666.5401611328125,304.1530456542969,0.8168642520904541,0.1504468321800232,0.1058914735913276,293.189453125,297.1499938964844,293.1499938964844,0.1090279370546341,-2583.544921875,304.153564453125,0.8524148464202881,0.1724098622798919,0.1641511768102646,293.35467529296875,297.1499938964844,293.1499938964844,0.0035867665428668,-1354.7113037109375,296.0677490234375,0.5614857077598572,0.050000000745058,0.2284565865993499,291.1616516113281,291.1499938964844,271.32928466796875,270.600830078125,284.0329284667969,292.35479736328125,291.16143798828125,1.0,0.1950073689222335,0.990440309047699,0.990440309047699,1.0,1.0,-0.9117832183837892,0.3862744271755218,0.5255087614059448,0.1783098727464676,0.0,0.0,0.2864509522914886,25.764799118041992,25.0,-2.3464455604553223,-6557.16162109375,82.98194122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689270019531,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4375,18000.0,0.0,0.0,0.14646677672863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034170627593994,0.2034214735031128,-4.404950686875964e-06,0.0,0.0001486451510572,0.0,0.0,8.427874565124512,0.0,0.0,0.0,0.287571907043457,4.0,0.0,1.0
294240,293.17926025390625,297.1499938964844,293.1499938964844,0.0542526841163635,-1462.5709228515625,304.1526794433594,0.7208924889564514,0.1023673042654991,0.0929339230060577,293.1867980957031,297.1499938964844,293.1499938964844,0.1124542728066444,-2648.94287109375,304.1516418457031,0.8594430088996887,0.1770731806755066,0.1683316379785537,293.1851501464844,297.1499938964844,293.1499938964844,0.0921360999345779,-1666.5401611328125,304.1530456542969,0.8168642520904541,0.1504468321800232,0.1058914735913276,293.189453125,297.1499938964844,293.1499938964844,0.1090279370546341,-2583.544921875,304.153564453125,0.8524148464202881,0.1724098622798919,0.1641511768102646,293.35467529296875,297.1499938964844,293.1499938964844,0.0035867665428668,-1354.7113037109375,296.0677490234375,0.5614857077598572,0.050000000745058,0.2284565865993499,291.1616516113281,291.1499938964844,271.32928466796875,270.600830078125,284.0329284667969,292.35479736328125,291.16143798828125,1.0,0.1950073689222335,0.990440309047699,0.990440309047699,1.0,1.0,-0.9117832183837892,0.3862744271755218,0.5255087614059448,0.1783098727464676,0.0,0.0,0.2864509522914886,25.764799118041992,25.0,-2.3464455604553223,-6557.16162109375,82.98194122314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3689270019531,305.6653137207031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.4375,18000.0,0.0,0.0,0.14646677672863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034170627593994,0.2034214735031128,-4.404950686875964e-06,0.0,0.0001486451510572,0.0,0.0,8.427874565124512,0.0,0.0,0.0,0.287571907043457,4.0,0.0,1.0
294300,293.17889404296875,297.1499938964844,293.1499938964844,0.054001647979021,-1458.3656005859375,304.15264892578125,0.720349133014679,0.1020673215389251,0.0926622226834297,293.184326171875,297.1499938964844,293.1499938964844,0.1124721392989158,-2649.34375,304.1513061523437,0.8596287965774536,0.177095353603363,0.1683526784181594,293.184814453125,297.1499938964844,293.1499938964844,0.0918501839041709,-1662.4122314453125,304.15301513671875,0.8163472414016724,0.1500665098428726,0.1056240797042846,293.18914794921875,297.1499938964844,293.1499938964844,0.1086907386779785,-2577.132568359375,304.1535339355469,0.8518627285957336,0.171972781419754,0.1637358516454696,293.35406494140625,297.1499938964844,293.1499938964844,0.003561437362805,-1345.4444580078125,296.0335693359375,0.5616052746772766,0.050000000745058,0.2284529060125351,291.16094970703125,291.1499938964844,271.3371887207031,270.60498046875,284.0386657714844,292.3541564941406,291.1607666015625,1.0,0.1948315203189849,0.99042546749115,0.99042546749115,1.0,1.0,-0.910658597946167,0.3856840133666992,0.524974524974823,0.1782823204994201,0.0,0.0,0.2857941091060638,25.7371768951416,25.0,-2.084867000579834,-6543.62060546875,82.73089599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36578369140625,305.6579284667969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.103515625,18000.0,0.0,0.0,0.1460640281438827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028889954090118,0.2028934061527252,-4.403682396514341e-06,0.0,0.0001482364314142,0.0,0.0,8.402082443237305,0.0,0.0,0.0,0.2874673902988434,4.0,0.0,1.0
294360,293.17852783203125,297.1499938964844,293.1499938964844,0.0537524446845054,-1454.193603515625,304.1526184082031,0.7197912931442261,0.101770170032978,0.0923933908343315,293.1820678710937,297.1499938964844,293.1499938964844,0.1124874055385589,-2649.68359375,304.15106201171875,0.8597859740257263,0.1771120429039001,0.1683703958988189,293.1844787597656,297.1499938964844,293.1499938964844,0.0915662050247192,-1658.310546875,304.1529846191406,0.8158128261566162,0.1496894359588623,0.1053592190146446,293.1888427734375,297.1499938964844,293.1499938964844,0.1083553880453109,-2570.7490234375,304.15350341796875,0.8512927293777466,0.1715387105941772,0.1633236855268478,293.3534240722656,297.1499938964844,293.1499938964844,0.0035362069029361,-1336.1968994140625,295.9996032714844,0.56170654296875,0.050000000745058,0.2284498065710067,291.1603698730469,291.1499938964844,271.34503173828125,270.60919189453125,284.04425048828125,292.353515625,291.16021728515625,1.0,0.194661483168602,0.9904101490974426,0.9904101490974426,1.0,1.0,-0.9095409512519836,0.3851019144058227,0.5244390368461609,0.1782433837652206,0.0,0.0,0.2851660251617431,25.71242332458496,25.0,-1.8056306838989256,-6530.36767578125,82.48607635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3617553710937,305.6503601074219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.828125,18000.0,0.0,0.0,0.1456776857376098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.202387586236,0.2023919820785522,-4.402489594212966e-06,0.0,0.0001478443300584,0.0,0.0,8.377635955810547,0.0,0.0,0.0,0.2873684465885162,4.0,0.0,1.0
294420,293.1778869628906,297.1499938964844,293.1499938964844,0.0532582066953182,-1445.9271240234375,304.152587890625,0.7186306715011597,0.1011826172471046,0.0918625369668006,293.17803955078125,297.1499938964844,293.1499938964844,0.1125011146068573,-2650.015869140625,304.15069580078125,0.8600009083747864,0.1771183162927627,0.168385162949562,293.1838684082031,297.1499938964844,293.1499938964844,0.0910028666257858,-1650.169677734375,304.1529235839844,0.8146917223930359,0.1489431858062744,0.1048355996608734,293.188232421875,297.1499938964844,293.1499938964844,0.1076892837882042,-2558.0517578125,304.1534423828125,0.8501011729240417,0.1706780344247818,0.1625070869922638,293.3521423339844,297.1499938964844,293.1499938964844,0.0034859948791563,-1317.7469482421875,295.9320983886719,0.5618575215339661,0.050000000745058,0.2284451723098755,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,284.05499267578125,292.35223388671875,291.15936279296875,1.0,0.1943352073431015,0.9903796315193176,0.9903796315193176,1.0,1.0,-0.9073074460029602,0.3839546740055084,0.5233528017997742,0.1781256943941116,0.0,0.0,0.2839707434177398,25.670684814453125,25.0,-1.28010094165802,-6504.435546875,82.01021575927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3515625,305.6346130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.412109375,18000.0,0.0,0.0,0.1449529379606247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014420479536056,0.2014464437961578,-4.400269972393289e-06,0.0,0.0001471088035032,0.0,0.0,8.331649780273438,0.0,0.0,0.0,0.2871826887130737,4.0,0.0,1.0
294480,293.1778869628906,297.1499938964844,293.1499938964844,0.0532582066953182,-1445.9271240234375,304.152587890625,0.7186306715011597,0.1011826172471046,0.0918625369668006,293.17803955078125,297.1499938964844,293.1499938964844,0.1125011146068573,-2650.015869140625,304.15069580078125,0.8600009083747864,0.1771183162927627,0.168385162949562,293.1838684082031,297.1499938964844,293.1499938964844,0.0910028666257858,-1650.169677734375,304.1529235839844,0.8146917223930359,0.1489431858062744,0.1048355996608734,293.188232421875,297.1499938964844,293.1499938964844,0.1076892837882042,-2558.0517578125,304.1534423828125,0.8501011729240417,0.1706780344247818,0.1625070869922638,293.3521423339844,297.1499938964844,293.1499938964844,0.0034859948791563,-1317.7469482421875,295.9320983886719,0.5618575215339661,0.050000000745058,0.2284451723098755,291.1594543457031,291.1499938964844,271.360595703125,270.6176147460937,284.05499267578125,292.35223388671875,291.15936279296875,1.0,0.1943352073431015,0.9903796315193176,0.9903796315193176,1.0,1.0,-0.9073074460029602,0.3839546740055084,0.5233528017997742,0.1781256943941116,0.0,0.0,0.2839707434177398,25.670684814453125,25.0,-1.28010094165802,-6504.435546875,82.01021575927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3515625,305.6346130371094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.412109375,18000.0,0.0,0.0,0.1449529379606247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014420479536056,0.2014464437961578,-4.400269972393289e-06,0.0,0.0001471088035032,0.0,0.0,8.331649780273438,0.0,0.0,0.0,0.2871826887130737,4.0,0.0,1.0
294540,293.17724609375,297.1499938964844,293.1499938964844,0.0527685172855854,-1437.7476806640625,304.15252685546875,0.7174031734466553,0.1006024032831192,0.0913392230868339,293.1748046875,297.1499938964844,293.1499938964844,0.1124758645892143,-2649.5771484375,304.1505126953125,0.8600472211837769,0.1770674586296081,0.1683522909879684,293.1832580566406,297.1499938964844,293.1499938964844,0.0904448330402374,-1642.1011962890625,304.15289306640625,0.8134948015213013,0.1482057124376297,0.1043188646435737,293.1876525878906,297.1499938964844,293.1499938964844,0.1070288121700286,-2545.439208984375,304.15338134765625,0.8488376140594482,0.1698258519172668,0.1616994440555572,293.3509216308594,297.1499938964844,293.1499938964844,0.0034361432772129,-1299.37353515625,295.8650817871094,0.5619382262229919,0.050000000745058,0.2284427285194397,291.1588439941406,291.1499938964844,271.3759765625,270.6261901855469,284.0651550292969,292.3510131835937,291.1587829589844,1.0,0.1940238624811172,0.9903491139411926,0.9903491139411926,1.0,1.0,-0.9050475358963012,0.3828190863132477,0.5222284197807312,0.1779438406229019,0.0,0.0,0.2828341126441955,25.63911819458008,25.0,-0.8488564491271973,-6479.02685546875,81.54703521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3392944335937,305.6182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.134765625,18000.0,0.0,0.0,0.1442938894033432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.200552612543106,0.2005570083856582,-4.398214969114633e-06,0.0,0.0001464399538235,0.0,0.0,8.288522720336914,0.0,0.0,0.0,0.2870088219642639,4.0,0.0,1.0
294600,293.17724609375,297.1499938964844,293.1499938964844,0.0527685172855854,-1437.7476806640625,304.15252685546875,0.7174031734466553,0.1006024032831192,0.0913392230868339,293.1748046875,297.1499938964844,293.1499938964844,0.1124758645892143,-2649.5771484375,304.1505126953125,0.8600472211837769,0.1770674586296081,0.1683522909879684,293.1832580566406,297.1499938964844,293.1499938964844,0.0904448330402374,-1642.1011962890625,304.15289306640625,0.8134948015213013,0.1482057124376297,0.1043188646435737,293.1876525878906,297.1499938964844,293.1499938964844,0.1070288121700286,-2545.439208984375,304.15338134765625,0.8488376140594482,0.1698258519172668,0.1616994440555572,293.3509216308594,297.1499938964844,293.1499938964844,0.0034361432772129,-1299.37353515625,295.8650817871094,0.5619382262229919,0.050000000745058,0.2284427285194397,291.1588439941406,291.1499938964844,271.3759765625,270.6261901855469,284.0651550292969,292.3510131835937,291.1587829589844,1.0,0.1940238624811172,0.9903491139411926,0.9903491139411926,1.0,1.0,-0.9050475358963012,0.3828190863132477,0.5222284197807312,0.1779438406229019,0.0,0.0,0.2828341126441955,25.63911819458008,25.0,-0.8488564491271973,-6479.02685546875,81.54703521728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3392944335937,305.6182861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.134765625,18000.0,0.0,0.0,0.1442938894033432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.200552612543106,0.2005570083856582,-4.398214969114633e-06,0.0,0.0001464399538235,0.0,0.0,8.288522720336914,0.0,0.0,0.0,0.2870088219642639,4.0,0.0,1.0
294660,293.1766967773437,297.1499938964844,293.1499938964844,0.0522821359336376,-1429.6341552734375,304.1524963378906,0.7161023616790771,0.1000277698040008,0.0908217951655387,293.1723327636719,297.1499938964844,293.1499938964844,0.1123936474323272,-2648.031005859375,304.1504821777344,0.8598883748054504,0.1769380122423172,0.1682502478361129,293.1827087402344,297.1499938964844,293.1499938964844,0.0898909270763397,-1634.0892333984375,304.15283203125,0.8122167587280273,0.1474751383066177,0.1038076505064964,293.1871337890625,297.1499938964844,293.1499938964844,0.1063731163740158,-2532.896240234375,304.1533508300781,0.8475003838539124,0.1689805835485458,0.160899206995964,293.3497314453125,297.1499938964844,293.1499938964844,0.0033866125158965,-1281.0672607421875,295.7985534667969,0.5619485378265381,0.050000000745058,0.2284424602985382,291.1584777832031,291.1499938964844,271.39117431640625,270.6348571777344,284.0746765136719,292.3498229980469,291.158447265625,1.0,0.1937232166528701,0.9903219938278198,0.9903219938278198,1.0,1.0,-0.9027298092842102,0.3816830813884735,0.5210466980934143,0.1776867359876632,0.0,0.0,0.2817298471927643,25.6173038482666,25.0,-0.4955053329467773,-6453.93310546875,81.09011840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258056640625,305.60174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.97265625,18000.0,0.0,0.0,0.1436992138624191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996980160474777,0.1997024118900299,-4.396270469442243e-06,0.0,0.0001458364276913,0.0,0.0,8.24720287322998,0.0,0.0,0.0,0.2868425846099853,4.0,0.0,1.0
294720,293.1766967773437,297.1499938964844,293.1499938964844,0.0522821359336376,-1429.6341552734375,304.1524963378906,0.7161023616790771,0.1000277698040008,0.0908217951655387,293.1723327636719,297.1499938964844,293.1499938964844,0.1123936474323272,-2648.031005859375,304.1504821777344,0.8598883748054504,0.1769380122423172,0.1682502478361129,293.1827087402344,297.1499938964844,293.1499938964844,0.0898909270763397,-1634.0892333984375,304.15283203125,0.8122167587280273,0.1474751383066177,0.1038076505064964,293.1871337890625,297.1499938964844,293.1499938964844,0.1063731163740158,-2532.896240234375,304.1533508300781,0.8475003838539124,0.1689805835485458,0.160899206995964,293.3497314453125,297.1499938964844,293.1499938964844,0.0033866125158965,-1281.0672607421875,295.7985534667969,0.5619485378265381,0.050000000745058,0.2284424602985382,291.1584777832031,291.1499938964844,271.39117431640625,270.6348571777344,284.0746765136719,292.3498229980469,291.158447265625,1.0,0.1937232166528701,0.9903219938278198,0.9903219938278198,1.0,1.0,-0.9027298092842102,0.3816830813884735,0.5210466980934143,0.1776867359876632,0.0,0.0,0.2817298471927643,25.6173038482666,25.0,-0.4955053329467773,-6453.93310546875,81.09011840820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258056640625,305.60174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.97265625,18000.0,0.0,0.0,0.1436992138624191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996980160474777,0.1997024118900299,-4.396270469442243e-06,0.0,0.0001458364276913,0.0,0.0,8.24720287322998,0.0,0.0,0.0,0.2868425846099853,4.0,0.0,1.0
294780,293.1761779785156,297.1499938964844,293.1499938964844,0.0517978146672248,-1421.56591796875,304.1524658203125,0.7147241234779358,0.0994570478796958,0.090308628976345,293.1706848144531,297.1499938964844,293.1499938964844,0.1122393906116485,-2645.0966796875,304.15057373046875,0.8594977855682373,0.1767104864120483,0.1680609881877899,293.1822204589844,297.1499938964844,293.1499938964844,0.0893399119377136,-1626.11669921875,304.1528015136719,0.8108550906181335,0.1467495411634445,0.1033005341887474,293.1866149902344,297.1499938964844,293.1499938964844,0.1057211831212043,-2520.40478515625,304.1533203125,0.8460913300514221,0.168140560388565,0.1601047217845916,293.3486022949219,297.1499938964844,293.1499938964844,0.0033373485784977,-1262.81298828125,295.7323608398437,0.5618913173675537,0.050000000745058,0.2284442782402038,291.1583251953125,291.1499938964844,271.4061889648437,270.6437072753906,284.0835876464844,292.34869384765625,291.1583251953125,1.0,0.1934287846088409,0.9902949333190918,0.9902949333190918,1.0,1.0,-0.9003268480300903,0.3805362582206726,0.519790530204773,0.1773437708616256,0.0,0.0,0.2806321084499359,25.604379653930664,25.0,-0.2015802711248397,-6428.97412109375,80.63317108154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3121643066406,305.5854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.904296875,18000.0,0.0,0.0,0.1431605815887451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988570839166641,0.1988614797592163,-4.394384177430766e-06,0.0,0.0001452897849958,0.0,0.0,8.206653594970703,0.0,0.0,0.0,0.286679744720459,4.0,0.0,1.0
294840,293.1761779785156,297.1499938964844,293.1499938964844,0.0517978146672248,-1421.56591796875,304.1524658203125,0.7147241234779358,0.0994570478796958,0.090308628976345,293.1706848144531,297.1499938964844,293.1499938964844,0.1122393906116485,-2645.0966796875,304.15057373046875,0.8594977855682373,0.1767104864120483,0.1680609881877899,293.1822204589844,297.1499938964844,293.1499938964844,0.0893399119377136,-1626.11669921875,304.1528015136719,0.8108550906181335,0.1467495411634445,0.1033005341887474,293.1866149902344,297.1499938964844,293.1499938964844,0.1057211831212043,-2520.40478515625,304.1533203125,0.8460913300514221,0.168140560388565,0.1601047217845916,293.3486022949219,297.1499938964844,293.1499938964844,0.0033373485784977,-1262.81298828125,295.7323608398437,0.5618913173675537,0.050000000745058,0.2284442782402038,291.1583251953125,291.1499938964844,271.4061889648437,270.6437072753906,284.0835876464844,292.34869384765625,291.1583251953125,1.0,0.1934287846088409,0.9902949333190918,0.9902949333190918,1.0,1.0,-0.9003268480300903,0.3805362582206726,0.519790530204773,0.1773437708616256,0.0,0.0,0.2806321084499359,25.604379653930664,25.0,-0.2015802711248397,-6428.97412109375,80.63317108154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3121643066406,305.5854187011719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.904296875,18000.0,0.0,0.0,0.1431605815887451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988570839166641,0.1988614797592163,-4.394384177430766e-06,0.0,0.0001452897849958,0.0,0.0,8.206653594970703,0.0,0.0,0.0,0.286679744720459,4.0,0.0,1.0
294900,293.1759338378906,297.1499938964844,293.1499938964844,0.0515561327338218,-1417.543701171875,304.1524658203125,0.71400386095047,0.0991727784276008,0.0900532901287078,293.170166015625,297.1499938964844,293.1499938964844,0.112129621207714,-2643.002685546875,304.1506652832031,0.8592042922973633,0.1765529066324234,0.1679268926382064,293.1819763183594,297.1499938964844,293.1499938964844,0.0890651792287826,-1622.14111328125,304.1528015136719,0.8101411461830139,0.1463881880044937,0.1030481979250907,293.1864013671875,297.1499938964844,293.1499938964844,0.105396382510662,-2514.173828125,304.1533203125,0.8453595638275146,0.1677221357822418,0.1597092598676681,293.3480834960937,297.1499938964844,293.1499938964844,0.0033128126524388,-1253.7049560546875,295.6993713378906,0.5618374347686768,0.050000000745058,0.2284459620714187,291.1583251953125,291.1499938964844,271.41363525390625,270.6481628417969,284.0877685546875,292.3481750488281,291.1583251953125,1.0,0.1932826489210128,0.9902814030647278,0.9902814030647278,1.0,1.0,-0.8990839719772339,0.3799552023410797,0.5191287398338318,0.1771366000175476,0.0,0.0,0.2800784707069397,25.60112953186035,25.0,-0.067578949034214,-6416.49609375,80.40282440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055725097656,305.5774841308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.90234375,18000.0,0.0,0.0,0.1429094821214676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984361708164215,0.1984405666589737,-4.393449671624694e-06,0.0,0.0001450349518563,0.0,0.0,8.186396598815918,0.0,0.0,0.0,0.2865985035896301,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.0513146072626113,-1413.5267333984375,304.1524658203125,0.7132617235183716,0.0988890156149864,0.089798592031002,293.1698303222656,297.1499938964844,293.1499938964844,0.111994944512844,-2640.430908203125,304.1507873535156,0.8588392734527588,0.1763622760772705,0.1677627116441726,293.1817321777344,297.1499938964844,293.1499938964844,0.0887907892465591,-1618.1700439453125,304.1528015136719,0.8094043135643005,0.1460275202989578,0.1027965098619461,293.1861877441406,297.1499938964844,293.1499938964844,0.1050722002983093,-2507.949462890625,304.1532897949219,0.8446096777915955,0.1673045456409454,0.1593147814273834,293.3475646972656,297.1499938964844,293.1499938964844,0.003288323059678,-1244.603515625,295.6664733886719,0.5617667436599731,0.050000000745058,0.2284481674432754,291.1583557128906,291.1499938964844,271.4209899902344,270.6527099609375,284.091796875,292.34765625,291.1583557128906,1.0,0.193136528134346,0.9902719855308532,0.9902719855308532,1.0,1.0,-0.8978083729743958,0.3793671131134033,0.5184412598609924,0.1769039779901504,0.0,0.0,0.2795171439647674,25.59994125366211,25.0,0.0610589273273944,-6403.98681640625,80.17020416259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29931640625,305.5697631835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.921875,18000.0,0.0,0.0,0.1426685750484466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980115920305252,0.1980159878730774,-4.392513346829219e-06,0.0,0.0001447904796805,0.0,0.0,8.165989875793457,0.0,0.0,0.0,0.2865167260169983,4.0,0.0,1.0
295020,293.17529296875,297.1499938964844,293.1499938964844,0.0508315861225128,-1405.5013427734375,304.1524353027344,0.7117121815681458,0.0983225032687187,0.0892905071377754,293.16973876953125,297.1499938964844,293.1499938964844,0.1116498783230781,-2633.837158203125,304.1510925292969,0.8578981757164001,0.1758791953325271,0.1673428118228912,293.18133544921875,297.1499938964844,293.1499938964844,0.0882425308227539,-1610.2352294921875,304.1527709960937,0.807863175868988,0.1453076601028442,0.1022944748401641,293.1857604980469,297.1499938964844,293.1499938964844,0.1044252812862396,-2495.513671875,304.1532897949219,0.8430595993995667,0.166471242904663,0.1585280299186706,293.3465881347656,297.1499938964844,293.1499938964844,0.0032394777517765,-1226.421142578125,295.6008605957031,0.5615793466567993,0.050000000745058,0.2284540235996246,291.1585693359375,291.1499938964844,271.43560791015625,270.6618957519531,284.09930419921875,292.3466796875,291.1585998535156,1.0,0.1928426176309585,0.9902532696723938,0.9902532696723938,1.0,1.0,-0.8951548933982849,0.3781688809394836,0.5169860124588013,0.176358476281166,0.0,0.0,0.2783638834953308,25.60299301147461,25.0,0.2921436727046966,-6378.8134765625,79.69632720947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879943847656,305.5550231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.013671875,18000.0,0.0,0.0,0.1422083973884582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971448510885238,0.197149246931076,-4.390618869365426e-06,0.0,0.0001443234505131,0.0,0.0,8.124407768249512,0.0,0.0,0.0,0.2863503098487854,4.0,0.0,1.0
295080,293.17529296875,297.1499938964844,293.1499938964844,0.0508315861225128,-1405.5013427734375,304.1524353027344,0.7117121815681458,0.0983225032687187,0.0892905071377754,293.16973876953125,297.1499938964844,293.1499938964844,0.1116498783230781,-2633.837158203125,304.1510925292969,0.8578981757164001,0.1758791953325271,0.1673428118228912,293.18133544921875,297.1499938964844,293.1499938964844,0.0882425308227539,-1610.2352294921875,304.1527709960937,0.807863175868988,0.1453076601028442,0.1022944748401641,293.1857604980469,297.1499938964844,293.1499938964844,0.1044252812862396,-2495.513671875,304.1532897949219,0.8430595993995667,0.166471242904663,0.1585280299186706,293.3465881347656,297.1499938964844,293.1499938964844,0.0032394777517765,-1226.421142578125,295.6008605957031,0.5615793466567993,0.050000000745058,0.2284540235996246,291.1585693359375,291.1499938964844,271.43560791015625,270.6618957519531,284.09930419921875,292.3466796875,291.1585998535156,1.0,0.1928426176309585,0.9902532696723938,0.9902532696723938,1.0,1.0,-0.8951548933982849,0.3781688809394836,0.5169860124588013,0.176358476281166,0.0,0.0,0.2783638834953308,25.60299301147461,25.0,0.2921436727046966,-6378.8134765625,79.69632720947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879943847656,305.5550231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.013671875,18000.0,0.0,0.0,0.1422083973884582,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971448510885238,0.197149246931076,-4.390618869365426e-06,0.0,0.0001443234505131,0.0,0.0,8.124407768249512,0.0,0.0,0.0,0.2863503098487854,4.0,0.0,1.0
