time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1749267578125,297.1499938964844,293.1499938964844,0.0503482297062873,-1397.4813232421875,304.1524353027344,0.710065484046936,0.0977567285299301,0.0887836962938308,293.1704406738281,297.1499938964844,293.1499938964844,0.1111846566200256,-2624.941162109375,304.1515197753906,0.8566327691078186,0.1752359420061111,0.1667772531509399,293.18096923828125,297.1499938964844,293.1499938964844,0.0876945480704307,-1602.304443359375,304.1527709960937,0.8062230348587036,0.1445889770984649,0.1017937734723091,293.1853942871094,297.1499938964844,293.1499938964844,0.103779949247837,-2483.089111328125,304.1532592773437,0.8414384126663208,0.1656397432088852,0.1577436476945877,293.345703125,297.1499938964844,293.1499938964844,0.0031907963566482,-1208.2628173828125,295.5354309082031,0.5613272190093994,0.050000000745058,0.2284618914127349,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,284.1060485839844,292.3457946777344,291.158935546875,1.0,0.1925435215234756,0.9902344942092896,0.9902344942092896,1.0,1.0,-0.8923349976539612,0.3769299387931824,0.5154050588607788,0.1756948679685592,0.0,0.0,0.2771549522876739,25.61347770690918,25.0,0.4967577755451202,-6353.28759765625,79.2060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787780761719,305.54150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.166015625,18000.0,0.0,0.0,0.1417677104473114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962434202432632,0.1962478011846542,-4.388668457977474e-06,0.0,0.0001438762119505,0.0,0.0,8.08126163482666,0.0,0.0,0.0,0.2861778438091278,4.0,0.0,1.0
295200,293.1749267578125,297.1499938964844,293.1499938964844,0.0503482297062873,-1397.4813232421875,304.1524353027344,0.710065484046936,0.0977567285299301,0.0887836962938308,293.1704406738281,297.1499938964844,293.1499938964844,0.1111846566200256,-2624.941162109375,304.1515197753906,0.8566327691078186,0.1752359420061111,0.1667772531509399,293.18096923828125,297.1499938964844,293.1499938964844,0.0876945480704307,-1602.304443359375,304.1527709960937,0.8062230348587036,0.1445889770984649,0.1017937734723091,293.1853942871094,297.1499938964844,293.1499938964844,0.103779949247837,-2483.089111328125,304.1532592773437,0.8414384126663208,0.1656397432088852,0.1577436476945877,293.345703125,297.1499938964844,293.1499938964844,0.0031907963566482,-1208.2628173828125,295.5354309082031,0.5613272190093994,0.050000000745058,0.2284618914127349,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,284.1060485839844,292.3457946777344,291.158935546875,1.0,0.1925435215234756,0.9902344942092896,0.9902344942092896,1.0,1.0,-0.8923349976539612,0.3769299387931824,0.5154050588607788,0.1756948679685592,0.0,0.0,0.2771549522876739,25.61347770690918,25.0,0.4967577755451202,-6353.28759765625,79.2060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2787780761719,305.54150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.166015625,18000.0,0.0,0.0,0.1417677104473114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962434202432632,0.1962478011846542,-4.388668457977474e-06,0.0,0.0001438762119505,0.0,0.0,8.08126163482666,0.0,0.0,0.0,0.2861778438091278,4.0,0.0,1.0
295260,293.1745910644531,297.1499938964844,293.1499938964844,0.0498643480241298,-1389.4642333984375,304.1524353027344,0.7083054184913635,0.0971909612417221,0.0882774963974952,293.1720275878906,297.1499938964844,293.1499938964844,0.1105784326791763,-2613.34130859375,304.1520080566406,0.8549924492835999,0.1743978410959243,0.1660395562648773,293.1806335449219,297.1499938964844,293.1499938964844,0.0871466919779777,-1594.3770751953125,304.1527404785156,0.8044736385345459,0.1438706070184707,0.1012937724590301,293.1850891113281,297.1499938964844,293.1499938964844,0.1031362488865852,-2470.677734375,304.1532592773437,0.8397382497787476,0.1648092865943908,0.1569608747959137,293.34490966796875,297.1499938964844,293.1499938964844,0.0031422465108335,-1190.1220703125,295.4701232910156,0.5610040426254272,0.050000000745058,0.2284720093011856,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,284.1112060546875,292.344970703125,291.15936279296875,1.0,0.1922356784343719,0.9902249574661256,0.9902249574661256,1.0,1.0,-0.8893146514892578,0.3756506443023681,0.5136640071868896,0.1748683601617813,0.0,0.0,0.2758813798427582,25.63145637512207,25.0,0.5217492580413818,-6327.4443359375,78.6937255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27215576171875,305.5291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.357421875,18000.0,0.0,0.0,0.1413332372903823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952971816062927,0.1953015625476837,-4.38663528257166e-06,0.0,0.0001434352598153,0.0,0.0,8.0360689163208,0.0,0.0,0.0,0.2859974205493927,4.0,0.0,1.0
295320,293.1745910644531,297.1499938964844,293.1499938964844,0.0498643480241298,-1389.4642333984375,304.1524353027344,0.7083054184913635,0.0971909612417221,0.0882774963974952,293.1720275878906,297.1499938964844,293.1499938964844,0.1105784326791763,-2613.34130859375,304.1520080566406,0.8549924492835999,0.1743978410959243,0.1660395562648773,293.1806335449219,297.1499938964844,293.1499938964844,0.0871466919779777,-1594.3770751953125,304.1527404785156,0.8044736385345459,0.1438706070184707,0.1012937724590301,293.1850891113281,297.1499938964844,293.1499938964844,0.1031362488865852,-2470.677734375,304.1532592773437,0.8397382497787476,0.1648092865943908,0.1569608747959137,293.34490966796875,297.1499938964844,293.1499938964844,0.0031422465108335,-1190.1220703125,295.4701232910156,0.5610040426254272,0.050000000745058,0.2284720093011856,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,284.1112060546875,292.344970703125,291.15936279296875,1.0,0.1922356784343719,0.9902249574661256,0.9902249574661256,1.0,1.0,-0.8893146514892578,0.3756506443023681,0.5136640071868896,0.1748683601617813,0.0,0.0,0.2758813798427582,25.63145637512207,25.0,0.5217492580413818,-6327.4443359375,78.6937255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27215576171875,305.5291442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.357421875,18000.0,0.0,0.0,0.1413332372903823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952971816062927,0.1953015625476837,-4.38663528257166e-06,0.0,0.0001434352598153,0.0,0.0,8.0360689163208,0.0,0.0,0.0,0.2859974205493927,4.0,0.0,1.0
295380,293.17431640625,297.1499938964844,293.1499938964844,0.0493809767067432,-1381.4708251953125,304.1524353027344,0.7064204216003418,0.0966243594884872,0.0877713188529014,293.1747131347656,297.1499938964844,293.1499938964844,0.1097854301333427,-2598.155517578125,304.1526794433594,0.8528552055358887,0.173297181725502,0.1650694757699966,293.18035888671875,297.1499938964844,293.1499938964844,0.0866006091237068,-1586.4808349609375,304.1527404785156,0.8026076555252075,0.1431518495082855,0.1007940769195556,293.1847839355469,297.1499938964844,293.1499938964844,0.1024962961673736,-2458.325927734375,304.1532287597656,0.8379368782043457,0.1639793068170547,0.1561792939901352,293.3442077636719,297.1499938964844,293.1499938964844,0.0030938733834773,-1172.030029296875,295.4047241210937,0.5605905652046204,0.050000000745058,0.2284849882125854,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,284.1138610839844,292.3442687988281,291.1595458984375,1.0,0.1919144541025161,0.9902153611183168,0.9902153611183168,1.0,1.0,-0.8860207200050354,0.3743114769458771,0.5117092132568359,0.1738307029008865,0.0,0.0,0.2745907604694366,25.65886688232422,25.0,0.3168194890022278,-6301.68310546875,78.14968872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2682189941406,305.5184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.416015625,18000.0,0.0,0.0,0.1408930122852325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943315267562866,0.1943359076976776,-4.384537987789372e-06,0.0,0.0001429884869139,0.0,0.0,7.989984512329102,0.0,0.0,0.0,0.2858133316040039,4.0,0.0,1.0
295440,293.17431640625,297.1499938964844,293.1499938964844,0.0493809767067432,-1381.4708251953125,304.1524353027344,0.7064204216003418,0.0966243594884872,0.0877713188529014,293.1747131347656,297.1499938964844,293.1499938964844,0.1097854301333427,-2598.155517578125,304.1526794433594,0.8528552055358887,0.173297181725502,0.1650694757699966,293.18035888671875,297.1499938964844,293.1499938964844,0.0866006091237068,-1586.4808349609375,304.1527404785156,0.8026076555252075,0.1431518495082855,0.1007940769195556,293.1847839355469,297.1499938964844,293.1499938964844,0.1024962961673736,-2458.325927734375,304.1532287597656,0.8379368782043457,0.1639793068170547,0.1561792939901352,293.3442077636719,297.1499938964844,293.1499938964844,0.0030938733834773,-1172.030029296875,295.4047241210937,0.5605905652046204,0.050000000745058,0.2284849882125854,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,284.1138610839844,292.3442687988281,291.1595458984375,1.0,0.1919144541025161,0.9902153611183168,0.9902153611183168,1.0,1.0,-0.8860207200050354,0.3743114769458771,0.5117092132568359,0.1738307029008865,0.0,0.0,0.2745907604694366,25.65886688232422,25.0,0.3168194890022278,-6301.68310546875,78.14968872070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2682189941406,305.5184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.416015625,18000.0,0.0,0.0,0.1408930122852325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943315267562866,0.1943359076976776,-4.384537987789372e-06,0.0,0.0001429884869139,0.0,0.0,7.989984512329102,0.0,0.0,0.0,0.2858133316040039,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.0491389222443103,-1377.4727783203125,304.1524353027344,0.7054347395896912,0.0963404402136802,0.0875179842114448,293.1764831542969,297.1499938964844,293.1499938964844,0.1093054786324501,-2588.9560546875,304.1530456542969,0.8515729308128357,0.1726360470056533,0.164481371641159,293.18023681640625,297.1499938964844,293.1499938964844,0.0863275825977325,-1582.534423828125,304.1527404785156,0.8016293048858643,0.1427920013666153,0.1005441397428512,293.1846618652344,297.1499938964844,293.1499938964844,0.1021770685911178,-2452.158203125,304.1532287597656,0.83699631690979,0.1635642498731613,0.1557887345552444,293.3439025878906,297.1499938964844,293.1499938964844,0.0030697002075612,-1162.98046875,295.3720092773437,0.5603484511375427,0.050000000745058,0.2284926027059555,291.1596374511719,291.1499938964844,271.4768371582031,270.6919860839844,284.11431884765625,292.34393310546875,291.1596374511719,1.0,0.1917470842599868,0.9902105927467346,0.9902105927467346,1.0,1.0,-0.8842512369155884,0.3736088275909424,0.510642409324646,0.1732331663370132,0.0,0.0,0.2739400863647461,25.676328659057617,25.0,0.2892149090766907,-6288.85791015625,77.86279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2672119140625,305.513916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.423828125,18000.0,0.0,0.0,0.1406679153442382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938478648662567,0.1938522458076477,-4.383485702419421e-06,0.0,0.0001427600509487,0.0,0.0,7.966927528381348,0.0,0.0,0.0,0.2857211530208587,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.04889627546072,-1373.467529296875,304.1524353027344,0.7044234275817871,0.0960559919476509,0.0872643440961837,293.1784973144531,297.1499938964844,293.1499938964844,0.1087710484862327,-2578.70458984375,304.1534729003906,0.8501559495925903,0.1719039678573608,0.163826435804367,293.1801147460937,297.1499938964844,293.1499938964844,0.0860541239380836,-1578.582275390625,304.1527404785156,0.8006243705749512,0.1424316614866256,0.1002940163016319,293.1845397949219,297.1499938964844,293.1499938964844,0.1018578708171844,-2445.986572265625,304.1532287597656,0.8360328078269958,0.1631489992141723,0.1553982049226761,293.3435974121094,297.1499938964844,293.1499938964844,0.0030455503147095,-1153.9324951171875,295.3392639160156,0.5600857734680176,0.050000000745058,0.2285008877515792,291.15972900390625,291.1499938964844,271.480224609375,270.6954345703125,284.1142272949219,292.3436584472656,291.1597595214844,1.0,0.1915747076272964,0.9902125597000122,0.9902125597000122,1.0,1.0,-0.8824018239974976,0.3728842139244079,0.5095176100730896,0.1725857406854629,0.0,0.0,0.2732800543308258,25.695877075195312,25.0,0.307875394821167,-6275.99267578125,77.56578063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2667541503906,305.5098571777344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44921875,18000.0,0.0,0.0,0.1404384821653366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193360149860382,0.193364530801773,-4.382430688565364e-06,0.0,0.0001425272057531,0.0,0.0,7.943707466125488,0.0,0.0,0.0,0.2856283485889435,4.0,0.0,1.0
295620,293.17388916015625,297.1499938964844,293.1499938964844,0.048409067094326,-1365.43359375,304.1524353027344,0.7023306488990784,0.0954853743314743,0.0867559313774108,293.1831970214844,297.1499938964844,293.1499938964844,0.1075393930077552,-2555.048095703125,304.15435791015625,0.8469290137290955,0.1702266335487365,0.1623161137104034,293.179931640625,297.1499938964844,293.1499938964844,0.0855056941509246,-1570.658203125,304.1527404785156,0.798542320728302,0.1417092829942703,0.0997929349541664,293.184326171875,297.1499938964844,293.1499938964844,0.101219467818737,-2433.62939453125,304.1531982421875,0.8340440392494202,0.1623177826404571,0.154616892337799,293.34307861328125,297.1499938964844,293.1499938964844,0.0029972619377076,-1135.8209228515625,295.2738037109375,0.5595057010650635,0.050000000745058,0.2285192608833313,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,284.11248779296875,292.3431396484375,291.1600341796875,1.0,0.191213458776474,0.9902166128158568,0.9902166128158568,1.0,1.0,-0.8784618973731995,0.3713659346103668,0.507095992565155,0.1711472123861313,0.0,0.0,0.2719275057315826,25.740373611450195,25.0,0.3781032860279083,-6249.9697265625,76.9403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674560546875,305.5028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.544921875,18000.0,0.0,0.0,0.1399636268615722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923656314611435,0.1923699975013733,-4.38029474025825e-06,0.0,0.0001420452899765,0.0,0.0,7.896446228027344,0.0,0.0,0.0,0.285439670085907,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.048409067094326,-1365.43359375,304.1524353027344,0.7023306488990784,0.0954853743314743,0.0867559313774108,293.1831970214844,297.1499938964844,293.1499938964844,0.1075393930077552,-2555.048095703125,304.15435791015625,0.8469290137290955,0.1702266335487365,0.1623161137104034,293.179931640625,297.1499938964844,293.1499938964844,0.0855056941509246,-1570.658203125,304.1527404785156,0.798542320728302,0.1417092829942703,0.0997929349541664,293.184326171875,297.1499938964844,293.1499938964844,0.101219467818737,-2433.62939453125,304.1531982421875,0.8340440392494202,0.1623177826404571,0.154616892337799,293.34307861328125,297.1499938964844,293.1499938964844,0.0029972619377076,-1135.8209228515625,295.2738037109375,0.5595057010650635,0.050000000745058,0.2285192608833313,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,284.11248779296875,292.3431396484375,291.1600341796875,1.0,0.191213458776474,0.9902166128158568,0.9902166128158568,1.0,1.0,-0.8784618973731995,0.3713659346103668,0.507095992565155,0.1711472123861313,0.0,0.0,0.2719275057315826,25.740373611450195,25.0,0.3781032860279083,-6249.9697265625,76.9403076171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2674560546875,305.5028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.544921875,18000.0,0.0,0.0,0.1399636268615722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923656314611435,0.1923699975013733,-4.38029474025825e-06,0.0,0.0001420452899765,0.0,0.0,7.896446228027344,0.0,0.0,0.0,0.285439670085907,4.0,0.0,1.0
295740,293.1737365722656,297.1499938964844,293.1499938964844,0.0479191429913044,-1357.36572265625,304.1524353027344,0.7001551985740662,0.0949123054742813,0.0862457677721977,293.1887512207031,297.1499938964844,293.1499938964844,0.1060896143317222,-2527.145263671875,304.15533447265625,0.8431898951530457,0.1682653278112411,0.1605362445116043,293.17974853515625,297.1499938964844,293.1499938964844,0.0849549397826194,-1562.7039794921875,304.1527404785156,0.7963760495185852,0.1409842520952224,0.0992904081940651,293.18414306640625,297.1499938964844,293.1499938964844,0.1005808487534523,-2421.24951171875,304.1531982421875,0.8319839835166931,0.1614852845668792,0.1538348942995071,293.3426818847656,297.1499938964844,293.1499938964844,0.0029489826411008,-1117.6881103515625,295.2082824707031,0.5588624477386475,0.050000000745058,0.228539764881134,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,284.1088562011719,292.3427124023437,291.160400390625,1.0,0.19082772731781,0.9902206659317015,0.9902206659317015,1.0,1.0,-0.8741963505744934,0.3697495758533478,0.5044467449188232,0.1695274263620376,0.0,0.0,0.2705254852771759,25.790802001953125,25.0,0.4803322851657867,-6223.3974609375,76.27105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27008056640625,305.49713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.1394626796245575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913414746522903,0.1913458555936813,-4.378110588731943e-06,0.0,0.0001415368897141,0.0,0.0,7.847886562347412,0.0,0.0,0.0,0.2852459847927093,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.0479191429913044,-1357.36572265625,304.1524353027344,0.7001551985740662,0.0949123054742813,0.0862457677721977,293.1887512207031,297.1499938964844,293.1499938964844,0.1060896143317222,-2527.145263671875,304.15533447265625,0.8431898951530457,0.1682653278112411,0.1605362445116043,293.17974853515625,297.1499938964844,293.1499938964844,0.0849549397826194,-1562.7039794921875,304.1527404785156,0.7963760495185852,0.1409842520952224,0.0992904081940651,293.18414306640625,297.1499938964844,293.1499938964844,0.1005808487534523,-2421.24951171875,304.1531982421875,0.8319839835166931,0.1614852845668792,0.1538348942995071,293.3426818847656,297.1499938964844,293.1499938964844,0.0029489826411008,-1117.6881103515625,295.2082824707031,0.5588624477386475,0.050000000745058,0.228539764881134,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,284.1088562011719,292.3427124023437,291.160400390625,1.0,0.19082772731781,0.9902206659317015,0.9902206659317015,1.0,1.0,-0.8741963505744934,0.3697495758533478,0.5044467449188232,0.1695274263620376,0.0,0.0,0.2705254852771759,25.790802001953125,25.0,0.4803322851657867,-6223.3974609375,76.27105712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27008056640625,305.49713134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.669921875,18000.0,0.0,0.0,0.1394626796245575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913414746522903,0.1913458555936813,-4.378110588731943e-06,0.0,0.0001415368897141,0.0,0.0,7.847886562347412,0.0,0.0,0.0,0.2852459847927093,4.0,0.0,1.0
295860,293.1736145019531,297.1499938964844,293.1499938964844,0.0474263578653335,-1349.260986328125,304.1524353027344,0.6979134678840637,0.0943368822336196,0.0857337713241577,293.1949462890625,297.1499938964844,293.1499938964844,0.1044272035360336,-2495.06982421875,304.15631103515625,0.8389670848846436,0.1660277247428894,0.1584921330213546,293.1796264648437,297.1499938964844,293.1499938964844,0.0844014137983322,-1554.713623046875,304.1527404785156,0.7941432595252991,0.1402563750743866,0.0987861528992652,293.1839904785156,297.1499938964844,293.1499938964844,0.0999416559934616,-2408.840087890625,304.1531982421875,0.8298678398132324,0.1606513112783432,0.153051882982254,293.34234619140625,297.1499938964844,293.1499938964844,0.0029006896074861,-1099.5264892578125,295.14276123046875,0.55817049741745,0.050000000745058,0.2285619527101516,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.1034851074219,292.3423767089844,291.16082763671875,1.0,0.1904150992631912,0.9902387857437134,0.9902387857437134,1.0,1.0,-0.8696101307868958,0.3680326044559479,0.5015775561332703,0.1677417904138565,0.0,0.0,0.2690608203411102,25.84529495239257,25.0,0.5856424570083618,-6196.05029296875,75.55714416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2744445800781,305.49249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83203125,18000.0,0.0,0.0,0.1389303505420684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902790814638137,0.1902834624052047,-4.375860953587107e-06,0.0,0.0001409966498613,0.0,0.0,7.797630786895752,0.0,0.0,0.0,0.2850457727909088,4.0,0.0,1.0
295920,293.1736145019531,297.1499938964844,293.1499938964844,0.0474263578653335,-1349.260986328125,304.1524353027344,0.6979134678840637,0.0943368822336196,0.0857337713241577,293.1949462890625,297.1499938964844,293.1499938964844,0.1044272035360336,-2495.06982421875,304.15631103515625,0.8389670848846436,0.1660277247428894,0.1584921330213546,293.1796264648437,297.1499938964844,293.1499938964844,0.0844014137983322,-1554.713623046875,304.1527404785156,0.7941432595252991,0.1402563750743866,0.0987861528992652,293.1839904785156,297.1499938964844,293.1499938964844,0.0999416559934616,-2408.840087890625,304.1531982421875,0.8298678398132324,0.1606513112783432,0.153051882982254,293.34234619140625,297.1499938964844,293.1499938964844,0.0029006896074861,-1099.5264892578125,295.14276123046875,0.55817049741745,0.050000000745058,0.2285619527101516,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.1034851074219,292.3423767089844,291.16082763671875,1.0,0.1904150992631912,0.9902387857437134,0.9902387857437134,1.0,1.0,-0.8696101307868958,0.3680326044559479,0.5015775561332703,0.1677417904138565,0.0,0.0,0.2690608203411102,25.84529495239257,25.0,0.5856424570083618,-6196.05029296875,75.55714416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2744445800781,305.49249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83203125,18000.0,0.0,0.0,0.1389303505420684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902790814638137,0.1902834624052047,-4.375860953587107e-06,0.0,0.0001409966498613,0.0,0.0,7.797630786895752,0.0,0.0,0.0,0.2850457727909088,4.0,0.0,1.0
295980,293.1734924316406,297.1499938964844,293.1499938964844,0.0469312518835067,-1341.1287841796875,304.1524658203125,0.6956233978271484,0.09375961124897,0.0852202326059341,293.2016296386719,297.1499938964844,293.1499938964844,0.1025683581829071,-2459.09716796875,304.1573181152344,0.8343033790588379,0.1635318994522094,0.1562011241912841,293.1795349121094,297.1499938964844,293.1499938964844,0.0838454365730285,-1546.69287109375,304.1527709960937,0.7918631434440613,0.1395258754491806,0.0982802137732505,293.1838684082031,297.1499938964844,293.1499938964844,0.0993021950125694,-2396.407958984375,304.1531982421875,0.8277111649513245,0.1598160117864608,0.1522678136825561,293.34210205078125,297.1499938964844,293.1499938964844,0.0028523975051939,-1081.344970703125,295.0771789550781,0.55744469165802,0.050000000745058,0.2285854220390319,291.1612243652344,291.1499938964844,271.4879150390625,270.716552734375,284.0965881347656,292.34210205078125,291.1612854003906,1.0,0.1899749934673309,0.9902569055557252,0.9902569055557252,1.0,1.0,-0.8647240996360779,0.3662187457084656,0.4985053241252899,0.1658088713884353,0.0,0.0,0.2675310969352722,25.90205955505371,25.0,0.6460148096084595,-6167.81591796875,74.80055236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2802124023437,305.48858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.005859375,18000.0,0.0,0.0,0.1383635252714157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891751885414123,0.1891795694828033,-4.373535375634674e-06,0.0,0.0001404213835485,0.0,0.0,7.745528221130371,0.0,0.0,0.0,0.2848383486270904,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.0469312518835067,-1341.1287841796875,304.1524658203125,0.6956233978271484,0.09375961124897,0.0852202326059341,293.2016296386719,297.1499938964844,293.1499938964844,0.1025683581829071,-2459.09716796875,304.1573181152344,0.8343033790588379,0.1635318994522094,0.1562011241912841,293.1795349121094,297.1499938964844,293.1499938964844,0.0838454365730285,-1546.69287109375,304.1527709960937,0.7918631434440613,0.1395258754491806,0.0982802137732505,293.1838684082031,297.1499938964844,293.1499938964844,0.0993021950125694,-2396.407958984375,304.1531982421875,0.8277111649513245,0.1598160117864608,0.1522678136825561,293.34210205078125,297.1499938964844,293.1499938964844,0.0028523975051939,-1081.344970703125,295.0771789550781,0.55744469165802,0.050000000745058,0.2285854220390319,291.1612243652344,291.1499938964844,271.4879150390625,270.716552734375,284.0965881347656,292.34210205078125,291.1612854003906,1.0,0.1899749934673309,0.9902569055557252,0.9902569055557252,1.0,1.0,-0.8647240996360779,0.3662187457084656,0.4985053241252899,0.1658088713884353,0.0,0.0,0.2675310969352722,25.90205955505371,25.0,0.6460148096084595,-6167.81591796875,74.80055236816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2802124023437,305.48858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.005859375,18000.0,0.0,0.0,0.1383635252714157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891751885414123,0.1891795694828033,-4.373535375634674e-06,0.0,0.0001404213835485,0.0,0.0,7.745528221130371,0.0,0.0,0.0,0.2848383486270904,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.046682983636856,-1337.054931640625,304.1524658203125,0.6944647431373596,0.093470461666584,0.0849630162119865,293.20513916015625,297.1499938964844,293.1499938964844,0.1015674471855163,-2439.678955078125,304.1578063964844,0.8318094611167908,0.1621897518634796,0.1549649387598037,293.1794738769531,297.1499938964844,293.1499938964844,0.0835665985941886,-1542.6724853515625,304.1527709960937,0.7907098531723022,0.1391597539186477,0.098026655614376,293.1838073730469,297.1499938964844,293.1499938964844,0.0989824309945106,-2390.184814453125,304.1531982421875,0.826620876789093,0.1593979448080063,0.1518754214048385,293.34197998046875,297.1499938964844,293.1499938964844,0.0028282518032938,-1072.2474365234375,295.0443420410156,0.5570725202560425,0.050000000745058,0.2285975068807602,291.1614685058594,291.1499938964844,271.48681640625,270.71856689453125,284.0926208496094,292.3420104980469,291.1615295410156,1.0,0.189744234085083,0.990265965461731,0.990265965461731,1.0,1.0,-0.8621708750724792,0.3652749061584472,0.4968959987163543,0.1647921651601791,0.0,0.0,0.2667410373687744,25.93087387084961,25.0,0.667171061038971,-6153.33740234375,74.40638732910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835693359375,305.4868469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.09375,18000.0,0.0,0.0,0.1380660533905029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886074095964431,0.1886117756366729,-4.372342573333299e-06,0.0,0.0001401195040671,0.0,0.0,7.718772888183594,0.0,0.0,0.0,0.2847318649291992,4.0,0.0,1.0
296160,293.1734313964844,297.1499938964844,293.1499938964844,0.0464343428611755,-1332.9775390625,304.1524658203125,0.6932999491691589,0.0931810960173606,0.0847055986523628,293.2087097167969,297.1499938964844,293.1499938964844,0.1005217507481575,-2419.353759765625,304.15826416015625,0.8292112350463867,0.1607881933450698,0.1536713540554046,293.179443359375,297.1499938964844,293.1499938964844,0.0832872539758682,-1538.6461181640625,304.1527709960937,0.7895509004592896,0.1387931108474731,0.0977727472782135,293.1837463378906,297.1499938964844,293.1499938964844,0.0986626595258712,-2383.9580078125,304.1531982421875,0.8255249261856079,0.1589796096086502,0.1514828205108642,293.3418884277344,297.1499938964844,293.1499938964844,0.0028041067998856,-1063.145751953125,295.01153564453125,0.5566964149475098,0.050000000745058,0.2286097854375839,291.1617431640625,291.1499938964844,271.4853820800781,270.720458984375,284.0883178710937,292.3419189453125,291.1617736816406,1.0,0.189506322145462,0.990284264087677,0.990284264087677,1.0,1.0,-0.8595481514930725,0.3643072843551636,0.4952408671379089,0.1637457013130188,0.0,0.0,0.2659335732460022,25.959699630737305,25.0,0.6834192276000977,-6138.6044921875,74.00208282470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28717041015625,305.4852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.181640625,18000.0,0.0,0.0,0.1377588808536529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880288124084472,0.188033178448677,-4.371129762148485e-06,0.0,0.0001398077583871,0.0,0.0,7.691539287567139,0.0,0.0,0.0,0.2846235334873199,4.0,0.0,1.0
296220,293.17333984375,297.1499938964844,293.1499938964844,0.0459364168345928,-1324.8203125,304.1524658203125,0.6910053491592407,0.092602252960205,0.0841902643442154,293.2148742675781,297.1499938964844,293.1499938964844,0.0983859747648239,-2377.74072265625,304.1590576171875,0.8239264488220215,0.1580362766981125,0.1510249376296997,293.17938232421875,297.1499938964844,293.1499938964844,0.0827274471521377,-1530.5831298828125,304.1527709960937,0.7872738242149353,0.1380587220191955,0.097263865172863,293.18365478515625,297.1499938964844,293.1499938964844,0.0980235040187835,-2371.501953125,304.1531982421875,0.8233687281608582,0.158142477273941,0.1506968438625335,293.3417053222656,297.1499938964844,293.1499938964844,0.0027558519504964,-1044.9461669921875,294.9458923339844,0.5559803247451782,0.050000000745058,0.2286332994699478,291.1622009277344,291.1499938964844,271.48150634765625,270.7240295410156,284.07879638671875,292.3417358398437,291.1622009277344,1.0,0.1890118569135666,0.9903208017349244,0.9903208017349244,1.0,1.0,-0.8542273640632629,0.3623586595058441,0.4918687343597412,0.1615945100784301,0.0,0.0,0.2642748057842254,26.01055335998535,25.0,0.5460975766181946,-6108.7333984375,73.17618560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950134277344,305.4818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.337890625,18000.0,0.0,0.0,0.1371154636144638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868420541286468,0.1868464201688766,-4.368645022623241e-06,0.0,0.0001391547557432,0.0,0.0,7.635768413543701,0.0,0.0,0.0,0.2844017744064331,4.0,0.0,1.0
296280,293.17333984375,297.1499938964844,293.1499938964844,0.0459364168345928,-1324.8203125,304.1524658203125,0.6910053491592407,0.092602252960205,0.0841902643442154,293.2148742675781,297.1499938964844,293.1499938964844,0.0983859747648239,-2377.74072265625,304.1590576171875,0.8239264488220215,0.1580362766981125,0.1510249376296997,293.17938232421875,297.1499938964844,293.1499938964844,0.0827274471521377,-1530.5831298828125,304.1527709960937,0.7872738242149353,0.1380587220191955,0.097263865172863,293.18365478515625,297.1499938964844,293.1499938964844,0.0980235040187835,-2371.501953125,304.1531982421875,0.8233687281608582,0.158142477273941,0.1506968438625335,293.3417053222656,297.1499938964844,293.1499938964844,0.0027558519504964,-1044.9461669921875,294.9458923339844,0.5559803247451782,0.050000000745058,0.2286332994699478,291.1622009277344,291.1499938964844,271.48150634765625,270.7240295410156,284.07879638671875,292.3417358398437,291.1622009277344,1.0,0.1890118569135666,0.9903208017349244,0.9903208017349244,1.0,1.0,-0.8542273640632629,0.3623586595058441,0.4918687343597412,0.1615945100784301,0.0,0.0,0.2642748057842254,26.01055335998535,25.0,0.5460975766181946,-6108.7333984375,73.17618560791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2950134277344,305.4818420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18005.337890625,18000.0,0.0,0.0,0.1371154636144638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868420541286468,0.1868464201688766,-4.368645022623241e-06,0.0,0.0001391547557432,0.0,0.0,7.635768413543701,0.0,0.0,0.0,0.2844017744064331,4.0,0.0,1.0
296340,293.1732788085937,297.1499938964844,293.1499938964844,0.0454423613846302,-1316.747802734375,304.1524658203125,0.6890028119087219,0.0920261442661285,0.0836745798587799,293.2170104980469,297.1499938964844,293.1499938964844,0.0966662839055061,-2344.2509765625,304.15887451171875,0.819768488407135,0.1559552997350692,0.1488956212997436,293.1793518066406,297.1499938964844,293.1499938964844,0.0821722447872161,-1522.6041259765625,304.1527709960937,0.7853187918663025,0.1373255997896194,0.0967537239193916,293.18359375,297.1499938964844,293.1499938964844,0.0973911732435226,-2359.18115234375,304.1531982421875,0.821511447429657,0.157306283712387,0.1499092429876327,293.3414611816406,297.1499938964844,293.1499938964844,0.0027077768463641,-1026.833740234375,294.87994384765625,0.5555338859558105,0.050000000745058,0.2286480963230133,291.1618347167969,291.1499938964844,271.4764404296875,270.72735595703125,284.0675964355469,292.34149169921875,291.1616516113281,1.0,0.1885125041007995,0.9903572797775269,0.9903572797775269,1.0,1.0,-0.8495126962661743,0.3607080578804016,0.4888046681880951,0.1595103293657302,0.0,0.0,0.2627023160457611,26.02035903930664,25.0,-0.9282560348510742,-6081.158203125,72.39956665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3029479980469,305.4765014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.126953125,18000.0,0.0,0.0,0.1364397704601287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856799572706222,0.185684323310852,-4.36614118370926e-06,0.0,0.0001384690258419,0.0,0.0,7.581145286560059,0.0,0.0,0.0,0.2841843068599701,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.0454423613846302,-1316.747802734375,304.1524658203125,0.6890028119087219,0.0920261442661285,0.0836745798587799,293.2170104980469,297.1499938964844,293.1499938964844,0.0966662839055061,-2344.2509765625,304.15887451171875,0.819768488407135,0.1559552997350692,0.1488956212997436,293.1793518066406,297.1499938964844,293.1499938964844,0.0821722447872161,-1522.6041259765625,304.1527709960937,0.7853187918663025,0.1373255997896194,0.0967537239193916,293.18359375,297.1499938964844,293.1499938964844,0.0973911732435226,-2359.18115234375,304.1531982421875,0.821511447429657,0.157306283712387,0.1499092429876327,293.3414611816406,297.1499938964844,293.1499938964844,0.0027077768463641,-1026.833740234375,294.87994384765625,0.5555338859558105,0.050000000745058,0.2286480963230133,291.1618347167969,291.1499938964844,271.4764404296875,270.72735595703125,284.0675964355469,292.34149169921875,291.1616516113281,1.0,0.1885125041007995,0.9903572797775269,0.9903572797775269,1.0,1.0,-0.8495126962661743,0.3607080578804016,0.4888046681880951,0.1595103293657302,0.0,0.0,0.2627023160457611,26.02035903930664,25.0,-0.9282560348510742,-6081.158203125,72.39956665039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3029479980469,305.4765014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.126953125,18000.0,0.0,0.0,0.1364397704601287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856799572706222,0.185684323310852,-4.36614118370926e-06,0.0,0.0001384690258419,0.0,0.0,7.581145286560059,0.0,0.0,0.0,0.2841843068599701,4.0,0.0,1.0
296460,293.17315673828125,297.1499938964844,293.1499938964844,0.044961541891098,-1308.920654296875,304.1524353027344,0.6872164011001587,0.0914594084024429,0.0831646397709846,293.2171630859375,297.1499938964844,293.1499938964844,0.0953068882226944,-2317.81787109375,304.1581726074219,0.8165152072906494,0.1542239934206009,0.1472021788358688,293.17926025390625,297.1499938964844,293.1499938964844,0.0816314443945884,-1514.8580322265625,304.1527404785156,0.7835949659347534,0.136600375175476,0.096246987581253,293.1834716796875,297.1499938964844,293.1499938964844,0.0967746973037719,-2347.185302734375,304.15313720703125,0.819862425327301,0.1564758569002151,0.1491246074438095,293.3410339355469,297.1499938964844,293.1499938964844,0.0026603820733726,-1009.022216796875,294.8134155273437,0.5552725791931152,0.050000000745058,0.2286568433046341,291.159912109375,291.1499938964844,271.470458984375,270.73046875,284.05499267578125,292.3410949707031,291.1595458984375,1.0,0.188022956252098,0.9904082417488098,0.9904082417488098,1.0,1.0,-0.8453286290168762,0.3593125939369201,0.4860160648822784,0.157498762011528,0.0,0.0,0.2615031599998474,26.00288200378418,25.0,-2.5695416927337646,-6058.55517578125,71.6779556274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091735839844,305.47186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.07421875,18000.0,0.0,0.0,0.1357521712779998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847443282604217,0.1847486793994903,-4.363933840068057e-06,0.0,0.0001377711887471,0.0,0.0,7.536924362182617,0.0,0.0,0.0,0.2840060889720917,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.044961541891098,-1308.920654296875,304.1524353027344,0.6872164011001587,0.0914594084024429,0.0831646397709846,293.2171630859375,297.1499938964844,293.1499938964844,0.0953068882226944,-2317.81787109375,304.1581726074219,0.8165152072906494,0.1542239934206009,0.1472021788358688,293.17926025390625,297.1499938964844,293.1499938964844,0.0816314443945884,-1514.8580322265625,304.1527404785156,0.7835949659347534,0.136600375175476,0.096246987581253,293.1834716796875,297.1499938964844,293.1499938964844,0.0967746973037719,-2347.185302734375,304.15313720703125,0.819862425327301,0.1564758569002151,0.1491246074438095,293.3410339355469,297.1499938964844,293.1499938964844,0.0026603820733726,-1009.022216796875,294.8134155273437,0.5552725791931152,0.050000000745058,0.2286568433046341,291.159912109375,291.1499938964844,271.470458984375,270.73046875,284.05499267578125,292.3410949707031,291.1595458984375,1.0,0.188022956252098,0.9904082417488098,0.9904082417488098,1.0,1.0,-0.8453286290168762,0.3593125939369201,0.4860160648822784,0.157498762011528,0.0,0.0,0.2615031599998474,26.00288200378418,25.0,-2.5695416927337646,-6058.55517578125,71.6779556274414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091735839844,305.47186279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.07421875,18000.0,0.0,0.0,0.1357521712779998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847443282604217,0.1847486793994903,-4.363933840068057e-06,0.0,0.0001377711887471,0.0,0.0,7.536924362182617,0.0,0.0,0.0,0.2840060889720917,4.0,0.0,1.0
296580,293.1730041503906,297.1499938964844,293.1499938964844,0.0444905199110507,-1301.2630615234375,304.15240478515625,0.6855106353759766,0.0909045711159706,0.0826648101210594,293.2166748046875,297.1499938964844,293.1499938964844,0.0940761715173721,-2293.861572265625,304.1575012207031,0.8135353922843933,0.1526196897029876,0.1456644386053085,293.1791076660156,297.1499938964844,293.1499938964844,0.081098549067974,-1507.234375,304.1527099609375,0.7819493412971497,0.1358858346939087,0.095747210085392,293.183349609375,297.1499938964844,293.1499938964844,0.0961653590202331,-2335.320556640625,304.1531066894531,0.818272590637207,0.155653566122055,0.1483469754457473,293.3404541015625,297.1499938964844,293.1499938964844,0.0026133365463465,-991.3328247070312,294.7472839355469,0.5550615787506104,0.050000000745058,0.2286639511585235,291.1577453613281,291.1499938964844,271.4637145996094,270.7334899902344,284.0415344238281,292.34051513671875,291.1574401855469,1.0,0.1875455528497696,0.990459144115448,0.990459144115448,1.0,1.0,-0.8413584232330322,0.3580210208892822,0.4833373725414276,0.1555167436599731,0.0,0.0,0.2606210112571716,25.978818893432617,25.0,-2.819812059402466,-6040.04736328125,70.98741912841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116760253906,305.46893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.013671875,18000.0,0.0,0.0,0.1350842118263244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840626001358032,0.1840669512748718,-4.362263553048251e-06,0.0,0.0001370933023281,0.0,0.0,7.504647254943848,0.0,0.0,0.0,0.2838747203350067,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.0444905199110507,-1301.2630615234375,304.15240478515625,0.6855106353759766,0.0909045711159706,0.0826648101210594,293.2166748046875,297.1499938964844,293.1499938964844,0.0940761715173721,-2293.861572265625,304.1575012207031,0.8135353922843933,0.1526196897029876,0.1456644386053085,293.1791076660156,297.1499938964844,293.1499938964844,0.081098549067974,-1507.234375,304.1527099609375,0.7819493412971497,0.1358858346939087,0.095747210085392,293.183349609375,297.1499938964844,293.1499938964844,0.0961653590202331,-2335.320556640625,304.1531066894531,0.818272590637207,0.155653566122055,0.1483469754457473,293.3404541015625,297.1499938964844,293.1499938964844,0.0026133365463465,-991.3328247070312,294.7472839355469,0.5550615787506104,0.050000000745058,0.2286639511585235,291.1577453613281,291.1499938964844,271.4637145996094,270.7334899902344,284.0415344238281,292.34051513671875,291.1574401855469,1.0,0.1875455528497696,0.990459144115448,0.990459144115448,1.0,1.0,-0.8413584232330322,0.3580210208892822,0.4833373725414276,0.1555167436599731,0.0,0.0,0.2606210112571716,25.978818893432617,25.0,-2.819812059402466,-6040.04736328125,70.98741912841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116760253906,305.46893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.013671875,18000.0,0.0,0.0,0.1350842118263244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840626001358032,0.1840669512748718,-4.362263553048251e-06,0.0,0.0001370933023281,0.0,0.0,7.504647254943848,0.0,0.0,0.0,0.2838747203350067,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.0442577302455902,-1297.4791259765625,304.15240478515625,0.6846733093261719,0.0906315371394157,0.0824188962578773,293.2163391113281,297.1499938964844,293.1499938964844,0.0934827327728271,-2282.29345703125,304.1572265625,0.8120763897895813,0.1518409997224807,0.1449230462312698,293.1790466308594,297.1499938964844,293.1499938964844,0.0808336809277534,-1503.446044921875,304.1527099609375,0.7811394333839417,0.1355324983596801,0.0955001041293144,293.18328857421875,297.1499938964844,293.1499938964844,0.0958617702126503,-2329.40283203125,304.1531066894531,0.81748366355896,0.1552455127239227,0.1479610949754715,293.3401184082031,297.1499938964844,293.1499938964844,0.0025899845641106,-982.5411987304688,294.7145080566406,0.5549608469009399,0.050000000745058,0.2286673486232757,291.1568298339844,291.1499938964844,271.4601135253906,270.7350158691406,284.0345764160156,292.3401794433594,291.15655517578125,1.0,0.1873114705085754,0.9904845952987672,0.9904845952987672,1.0,1.0,-0.8394177556037903,0.3573959171772003,0.4820218086242676,0.1545350253582,0.0,0.0,0.2602609694004059,25.966529846191406,25.0,-2.630420923233032,-6031.6708984375,70.65089416503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3111572265625,305.4674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.623046875,18000.0,0.0,0.0,0.1347663402557373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837879866361618,0.1837923526763916,-4.361600076663308e-06,0.0,0.0001367707154713,0.0,0.0,7.491672515869141,0.0,0.0,0.0,0.2838219702243805,4.0,0.0,1.0
296760,293.1728210449219,297.1499938964844,293.1499938964844,0.0440265201032161,-1293.720947265625,304.1523742675781,0.6838424205780029,0.0903611183166503,0.0821754112839698,293.21600341796875,297.1499938964844,293.1499938964844,0.0928975194692611,-2270.875244140625,304.156982421875,0.8106192946434021,0.1510718166828155,0.1441921889781952,293.178955078125,297.1499938964844,293.1499938964844,0.0805696099996566,-1499.6695556640625,304.1527099609375,0.7803340554237366,0.1351814419031143,0.0952546894550323,293.1831970214844,297.1499938964844,293.1499938964844,0.0955587103962898,-2323.4912109375,304.153076171875,0.8166948556900024,0.154839277267456,0.1475770175457,293.3397827148437,297.1499938964844,293.1499938964844,0.0025667080190032,-973.7706909179688,294.68194580078125,0.5548602938652039,0.050000000745058,0.2286707460880279,291.1560363769531,291.1499938964844,271.4564208984375,270.7365417480469,284.0275573730469,292.33984375,291.15582275390625,1.0,0.1870802789926529,0.9905084371566772,0.9905084371566772,1.0,1.0,-0.837496817111969,0.3567789793014526,0.4807178676128387,0.1535602807998657,0.0,0.0,0.2599411308765411,25.95454788208008,25.0,-2.353644609451294,-6023.650390625,70.3191909790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3095092773437,305.4656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.302734375,18000.0,0.0,0.0,0.1344622671604156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835455596446991,0.1835499107837677,-4.361020273790928e-06,0.0,0.0001364620984531,0.0,0.0,7.480233192443848,0.0,0.0,0.0,0.2837755680084228,4.0,0.0,1.0
296820,293.1725769042969,297.1499938964844,293.1499938964844,0.0435682646930217,-1286.272216796875,304.15234375,0.6821954846382141,0.0898273810744285,0.0816950425505638,293.2152404785156,297.1499938964844,293.1499938964844,0.0917439758777618,-2248.341796875,304.1565856933594,0.8076848983764648,0.149554505944252,0.1427527517080307,293.17877197265625,297.1499938964844,293.1499938964844,0.080043263733387,-1492.14404296875,304.1526794433594,0.7787321209907532,0.1344853341579437,0.0947682335972786,293.1830444335937,297.1499938964844,293.1499938964844,0.0949537903070449,-2311.679443359375,304.153076171875,0.8151124119758606,0.1540317684412002,0.146813690662384,293.3390197753906,297.1499938964844,293.1499938964844,0.0025203255936503,-956.2728271484376,294.6174011230469,0.5546570420265198,0.050000000745058,0.2286776155233383,291.1548156738281,291.1499938964844,271.4488220214844,270.7396850585937,284.01336669921875,292.3390808105469,291.1546630859375,1.0,0.1866258680820465,0.9905561208724976,0.9905561208724976,1.0,1.0,-0.8337008357048035,0.3555607497692108,0.478140115737915,0.1516361534595489,0.0,0.0,0.2593885064125061,25.931968688964844,25.0,-1.7036373615264893,-6008.27783203125,69.66857147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30303955078125,305.4613647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83203125,18000.0,0.0,0.0,0.1339010149240493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831324100494384,0.1831367760896682,-4.360050297691487e-06,0.0,0.0001358925073873,0.0,0.0,7.460780143737793,0.0,0.0,0.0,0.2836968302726745,4.0,0.0,1.0
