time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1725769042969,297.1499938964844,293.1499938964844,0.0435682646930217,-1286.272216796875,304.15234375,0.6821954846382141,0.0898273810744285,0.0816950425505638,293.2152404785156,297.1499938964844,293.1499938964844,0.0917439758777618,-2248.341796875,304.1565856933594,0.8076848983764648,0.149554505944252,0.1427527517080307,293.17877197265625,297.1499938964844,293.1499938964844,0.080043263733387,-1492.14404296875,304.1526794433594,0.7787321209907532,0.1344853341579437,0.0947682335972786,293.1830444335937,297.1499938964844,293.1499938964844,0.0949537903070449,-2311.679443359375,304.153076171875,0.8151124119758606,0.1540317684412002,0.146813690662384,293.3390197753906,297.1499938964844,293.1499938964844,0.0025203255936503,-956.2728271484376,294.6174011230469,0.5546570420265198,0.050000000745058,0.2286776155233383,291.1548156738281,291.1499938964844,271.4488220214844,270.7396850585937,284.01336669921875,292.3390808105469,291.1546630859375,1.0,0.1866258680820465,0.9905561208724976,0.9905561208724976,1.0,1.0,-0.8337008357048035,0.3555607497692108,0.478140115737915,0.1516361534595489,0.0,0.0,0.2593885064125061,25.931968688964844,25.0,-1.7036373615264893,-6008.27783203125,69.66857147216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30303955078125,305.4613647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83203125,18000.0,0.0,0.0,0.1339010149240493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831324100494384,0.1831367760896682,-4.360050297691487e-06,0.0,0.0001358925073873,0.0,0.0,7.460780143737793,0.0,0.0,0.0,0.2836968302726745,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.0431152246892452,-1278.90771484375,304.1523132324219,0.6805658340454102,0.0893024131655693,0.0812228247523307,293.2144470214844,297.1499938964844,293.1499938964844,0.0906075164675712,-2226.116455078125,304.1562805175781,0.8047028183937073,0.1480603367090225,0.1413366645574569,293.1785888671875,297.1499938964844,293.1499938964844,0.0795188471674919,-1484.6490478515625,304.15264892578125,0.7771393656730652,0.1337962299585342,0.0942869335412979,293.182861328125,297.1499938964844,293.1499938964844,0.0943502634763717,-2299.881103515625,304.1530456542969,0.8135198950767517,0.1532301306724548,0.1460561901330948,293.33819580078125,297.1499938964844,293.1499938964844,0.0024742307141423,-938.8583984375,294.5535583496094,0.5544500350952148,0.050000000745058,0.2286846190690994,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,283.999267578125,292.3382873535156,291.1539306640625,1.0,0.1861814707517624,0.9906037449836732,0.9906037449836732,1.0,1.0,-0.8299559950828552,0.3543542325496673,0.4756017625331878,0.1497549265623092,0.0,0.0,0.2589105367660522,25.911487579345703,25.0,-1.085045576095581,-5993.33935546875,69.03355407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29302978515625,305.4557189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.552734375,18000.0,0.0,0.0,0.1334089338779449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827831268310547,0.1827874779701233,-4.359259037300944e-06,0.0,0.0001353931002086,0.0,0.0,7.44439172744751,0.0,0.0,0.0,0.2836308479309082,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.0431152246892452,-1278.90771484375,304.1523132324219,0.6805658340454102,0.0893024131655693,0.0812228247523307,293.2144470214844,297.1499938964844,293.1499938964844,0.0906075164675712,-2226.116455078125,304.1562805175781,0.8047028183937073,0.1480603367090225,0.1413366645574569,293.1785888671875,297.1499938964844,293.1499938964844,0.0795188471674919,-1484.6490478515625,304.15264892578125,0.7771393656730652,0.1337962299585342,0.0942869335412979,293.182861328125,297.1499938964844,293.1499938964844,0.0943502634763717,-2299.881103515625,304.1530456542969,0.8135198950767517,0.1532301306724548,0.1460561901330948,293.33819580078125,297.1499938964844,293.1499938964844,0.0024742307141423,-938.8583984375,294.5535583496094,0.5544500350952148,0.050000000745058,0.2286846190690994,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,283.999267578125,292.3382873535156,291.1539306640625,1.0,0.1861814707517624,0.9906037449836732,0.9906037449836732,1.0,1.0,-0.8299559950828552,0.3543542325496673,0.4756017625331878,0.1497549265623092,0.0,0.0,0.2589105367660522,25.911487579345703,25.0,-1.085045576095581,-5993.33935546875,69.03355407714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29302978515625,305.4557189941406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.552734375,18000.0,0.0,0.0,0.1334089338779449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827831268310547,0.1827874779701233,-4.359259037300944e-06,0.0,0.0001353931002086,0.0,0.0,7.44439172744751,0.0,0.0,0.0,0.2836308479309082,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.0426671616733074,-1271.623779296875,304.1522827148437,0.6789529919624329,0.0887854173779487,0.0807579308748245,293.21368408203125,297.1499938964844,293.1499938964844,0.0894849449396133,-2204.147705078125,304.15606689453125,0.8017136454582214,0.1465861648321151,0.139939934015274,293.1783752441406,297.1499938964844,293.1499938964844,0.0789960399270057,-1477.181396484375,304.15264892578125,0.7755551338195801,0.1331129968166351,0.0938099101185798,293.18267822265625,297.1499938964844,293.1499938964844,0.0937481448054313,-2288.0986328125,304.1530456542969,0.8119152188301086,0.1524335443973541,0.1453036367893219,293.3373718261719,297.1499938964844,293.1499938964844,0.0024283761158585,-921.514404296875,294.4903259277344,0.5542405247688293,0.050000000745058,0.2286917269229889,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,283.9854431152344,292.3374328613281,291.1535339355469,1.0,0.1857460737228393,0.9906562566757202,0.9906562566757202,1.0,1.0,-0.8262543678283691,0.3531511425971985,0.473103255033493,0.1479267925024032,0.0,0.0,0.2584650218486786,25.893007278442383,25.0,-0.5742188692092896,-5978.4677734375,68.41248321533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806091308594,305.44903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41796875,18000.0,0.0,0.0,0.1329861879348755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824649274349212,0.182469293475151,-4.358565092843492e-06,0.0,0.0001349640660919,0.0,0.0,7.429516315460205,0.0,0.0,0.0,0.2835713028907776,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0426671616733074,-1271.623779296875,304.1522827148437,0.6789529919624329,0.0887854173779487,0.0807579308748245,293.21368408203125,297.1499938964844,293.1499938964844,0.0894849449396133,-2204.147705078125,304.15606689453125,0.8017136454582214,0.1465861648321151,0.139939934015274,293.1783752441406,297.1499938964844,293.1499938964844,0.0789960399270057,-1477.181396484375,304.15264892578125,0.7755551338195801,0.1331129968166351,0.0938099101185798,293.18267822265625,297.1499938964844,293.1499938964844,0.0937481448054313,-2288.0986328125,304.1530456542969,0.8119152188301086,0.1524335443973541,0.1453036367893219,293.3373718261719,297.1499938964844,293.1499938964844,0.0024283761158585,-921.514404296875,294.4903259277344,0.5542405247688293,0.050000000745058,0.2286917269229889,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,283.9854431152344,292.3374328613281,291.1535339355469,1.0,0.1857460737228393,0.9906562566757202,0.9906562566757202,1.0,1.0,-0.8262543678283691,0.3531511425971985,0.473103255033493,0.1479267925024032,0.0,0.0,0.2584650218486786,25.893007278442383,25.0,-0.5742188692092896,-5978.4677734375,68.41248321533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806091308594,305.44903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41796875,18000.0,0.0,0.0,0.1329861879348755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824649274349212,0.182469293475151,-4.358565092843492e-06,0.0,0.0001349640660919,0.0,0.0,7.429516315460205,0.0,0.0,0.0,0.2835713028907776,4.0,0.0,1.0
297180,293.171875,297.1499938964844,293.1499938964844,0.0422241762280464,-1264.4219970703125,304.1522827148437,0.6773590445518494,0.0882761925458908,0.0803000181913375,293.212890625,297.1499938964844,293.1499938964844,0.0883752927184104,-2182.42724609375,304.1558837890625,0.7987396121025085,0.1451313197612762,0.1385614722967147,293.1781616210937,297.1499938964844,293.1499938964844,0.0784747377038002,-1469.7406005859375,304.1526184082031,0.7739810943603516,0.1324350237846374,0.0933366417884826,293.1824951171875,297.1499938964844,293.1499938964844,0.0931475460529327,-2276.336669921875,304.15301513671875,0.8102982044219971,0.1516416221857071,0.1445555388927459,293.3365173339844,297.1499938964844,293.1499938964844,0.0023827329277992,-904.233642578125,294.4276428222656,0.5540309548377991,0.050000000745058,0.2286988347768783,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.97216796875,292.33660888671875,291.1534423828125,1.0,0.1853187680244445,0.9907087087631226,0.9907087087631226,1.0,1.0,-0.8225929737091064,0.3519458472728729,0.4706471264362335,0.1461608111858368,0.0,0.0,0.2580181360244751,25.87623405456543,25.0,-0.1583340167999267,-5963.455078125,67.80427551269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669982910156,305.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.1326272636651992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821526437997818,0.1821570098400116,-4.357909801910864e-06,0.0,0.0001345998171018,0.0,0.0,7.414967060089111,0.0,0.0,0.0,0.2835133373737335,4.0,0.0,1.0
297240,293.171875,297.1499938964844,293.1499938964844,0.0422241762280464,-1264.4219970703125,304.1522827148437,0.6773590445518494,0.0882761925458908,0.0803000181913375,293.212890625,297.1499938964844,293.1499938964844,0.0883752927184104,-2182.42724609375,304.1558837890625,0.7987396121025085,0.1451313197612762,0.1385614722967147,293.1781616210937,297.1499938964844,293.1499938964844,0.0784747377038002,-1469.7406005859375,304.1526184082031,0.7739810943603516,0.1324350237846374,0.0933366417884826,293.1824951171875,297.1499938964844,293.1499938964844,0.0931475460529327,-2276.336669921875,304.15301513671875,0.8102982044219971,0.1516416221857071,0.1445555388927459,293.3365173339844,297.1499938964844,293.1499938964844,0.0023827329277992,-904.233642578125,294.4276428222656,0.5540309548377991,0.050000000745058,0.2286988347768783,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.97216796875,292.33660888671875,291.1534423828125,1.0,0.1853187680244445,0.9907087087631226,0.9907087087631226,1.0,1.0,-0.8225929737091064,0.3519458472728729,0.4706471264362335,0.1461608111858368,0.0,0.0,0.2580181360244751,25.87623405456543,25.0,-0.1583340167999267,-5963.455078125,67.80427551269531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669982910156,305.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.1326272636651992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821526437997818,0.1821570098400116,-4.357909801910864e-06,0.0,0.0001345998171018,0.0,0.0,7.414967060089111,0.0,0.0,0.0,0.2835133373737335,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0420047454535961,-1260.8544921875,304.1522521972656,0.6765702962875366,0.0880246087908744,0.0800737589597702,293.2124938964844,297.1499938964844,293.1499938964844,0.0878254324197769,-2171.664794921875,304.15582275390625,0.7972602844238281,0.1444114297628402,0.1378793120384216,293.1780700683594,297.1499938964844,293.1499938964844,0.0782146975398063,-1466.0311279296875,304.1526184082031,0.7731987237930298,0.132097989320755,0.093101367354393,293.18243408203125,297.1499938964844,293.1499938964844,0.0928478986024856,-2270.46533203125,304.15301513671875,0.8094851970672607,0.1512474566698074,0.1441831588745117,293.3360900878906,297.1499938964844,293.1499938964844,0.0023600149434059,-895.6271362304688,294.396484375,0.5539268255233765,0.050000000745058,0.2287023812532425,291.1534729003906,291.1499938964844,271.4225158691406,270.7527770996094,283.9657592773437,292.3361511230469,291.1534729003906,1.0,0.1851080358028412,0.9907349944114684,0.9907349944114684,1.0,1.0,-0.8207775950431824,0.3513414859771728,0.4694361090660095,0.1453035622835159,0.0,0.0,0.2577848732471466,25.868396759033203,25.0,0.0202248319983482,-5955.84814453125,67.50485229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601318359375,305.4379272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.41796875,18000.0,0.0,0.0,0.1324695199728012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819920092821121,0.1819963753223419,-4.357581474323524e-06,0.0,0.0001344397169305,0.0,0.0,7.407500743865967,0.0,0.0,0.0,0.2834837138652801,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.0417867191135883,-1257.3094482421875,304.1522521972656,0.6757875680923462,0.0877750068902969,0.0798492655158042,293.21209716796875,297.1499938964844,293.1499938964844,0.0872788056731224,-2160.967529296875,304.15576171875,0.7957868576049805,0.1436964869499206,0.1372017562389373,293.177978515625,297.1499938964844,293.1499938964844,0.0779550671577453,-1462.3292236328125,304.1526184082031,0.7724199295043945,0.1317621767520904,0.0928669571876525,293.1823425292969,297.1499938964844,293.1499938964844,0.0925487279891967,-2264.6015625,304.15301513671875,0.8086693286895752,0.1508544087409973,0.1438118517398834,293.3356628417969,297.1499938964844,293.1499938964844,0.0023373395670205,-887.0335083007812,294.365478515625,0.5538236498832703,0.050000000745058,0.228705883026123,291.1535339355469,291.1499938964844,271.41912841796875,270.75506591796875,283.9595642089844,292.3357238769531,291.153564453125,1.0,0.1848990619182586,0.990766167640686,0.990766167640686,1.0,1.0,-0.8189721703529358,0.350735455751419,0.4682367146015167,0.1444646120071411,0.0,0.0,0.2575407326221466,25.86085319519043,25.0,0.1841347217559814,-5948.1552734375,67.20838928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25341796875,305.4341735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46484375,18000.0,0.0,0.0,0.132323682308197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818251311779022,0.1818294823169708,-4.357244961283868e-06,0.0,0.0001342917239526,0.0,0.0,7.399753570556641,0.0,0.0,0.0,0.2834530174732208,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.0413551889359951,-1250.292236328125,304.1522216796875,0.6742420792579651,0.0872820615768432,0.0794058218598365,293.2113342285156,297.1499938964844,293.1499938964844,0.0861957147717475,-2139.780029296875,304.1556396484375,0.7928613424301147,0.1422821879386901,0.1358612030744552,293.1777648925781,297.1499938964844,293.1499938964844,0.0774371549487114,-1454.94970703125,304.1526184082031,0.7708744406700134,0.1310943514108657,0.0924007520079612,293.1821594238281,297.1499938964844,293.1499938964844,0.0919519364833831,-2252.900390625,304.15301513671875,0.807029128074646,0.150071918964386,0.143072560429573,293.33477783203125,297.1499938964844,293.1499938964844,0.0022921583149582,-869.9019165039062,294.3038024902344,0.5536211729049683,0.050000000745058,0.2287127822637558,291.15386962890625,291.1499938964844,271.4129638671875,270.76007080078125,283.9478454589844,292.3348693847656,291.1539001464844,1.0,0.1844863295555114,0.990828573703766,0.990828573703766,1.0,1.0,-0.8153924345970154,0.3495177030563354,0.4658747017383575,0.1428438872098922,0.0,0.0,0.2570065259933471,25.84651565551757,25.0,0.4773249626159668,-5932.44580078125,66.62422943115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2409362792969,305.4268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.1320616006851196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814632564783096,0.1814676225185394,-4.356528279458871e-06,0.0,0.0001340257294941,0.0,0.0,7.382983684539795,0.0,0.0,0.0,0.283386766910553,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.0413551889359951,-1250.292236328125,304.1522216796875,0.6742420792579651,0.0872820615768432,0.0794058218598365,293.2113342285156,297.1499938964844,293.1499938964844,0.0861957147717475,-2139.780029296875,304.1556396484375,0.7928613424301147,0.1422821879386901,0.1358612030744552,293.1777648925781,297.1499938964844,293.1499938964844,0.0774371549487114,-1454.94970703125,304.1526184082031,0.7708744406700134,0.1310943514108657,0.0924007520079612,293.1821594238281,297.1499938964844,293.1499938964844,0.0919519364833831,-2252.900390625,304.15301513671875,0.807029128074646,0.150071918964386,0.143072560429573,293.33477783203125,297.1499938964844,293.1499938964844,0.0022921583149582,-869.9019165039062,294.3038024902344,0.5536211729049683,0.050000000745058,0.2287127822637558,291.15386962890625,291.1499938964844,271.4129638671875,270.76007080078125,283.9478454589844,292.3348693847656,291.1539001464844,1.0,0.1844863295555114,0.990828573703766,0.990828573703766,1.0,1.0,-0.8153924345970154,0.3495177030563354,0.4658747017383575,0.1428438872098922,0.0,0.0,0.2570065259933471,25.84651565551757,25.0,0.4773249626159668,-5932.44580078125,66.62422943115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2409362792969,305.4268798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.1320616006851196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814632564783096,0.1814676225185394,-4.356528279458871e-06,0.0,0.0001340257294941,0.0,0.0,7.382983684539795,0.0,0.0,0.0,0.283386766910553,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.040929939597845,-1243.3753662109375,304.1521911621094,0.672725260257721,0.0867975503206253,0.0789698362350463,293.2105407714844,297.1499938964844,293.1499938964844,0.0851262807846069,-2118.8759765625,304.1555480957031,0.7899683713912964,0.1408889144659042,0.1345402747392654,293.1775817871094,297.1499938964844,293.1499938964844,0.0769211575388908,-1447.60498046875,304.152587890625,0.7693467140197754,0.1304315626621246,0.0919380187988281,293.1819763183594,297.1499938964844,293.1499938964844,0.0913574397563934,-2241.239501953125,304.1529846191406,0.8053778409957886,0.149294301867485,0.1423377692699432,293.3338928222656,297.1499938964844,293.1499938964844,0.0022471919655799,-852.8419189453125,294.2425842285156,0.5534251928329468,0.050000000745058,0.228719487786293,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9371337890625,292.333984375,291.1544189453125,1.0,0.1840801388025283,0.9908909797668456,0.9908909797668456,1.0,1.0,-0.8118544816970825,0.3482913076877594,0.4635631740093231,0.1413021683692932,0.0,0.0,0.256393551826477,25.83294677734375,25.0,0.7335970401763916,-5916.208984375,66.0513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303466796875,305.42010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.841796875,18000.0,0.0,0.0,0.1318262815475464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18105149269104,0.1810558438301086,-4.3557256503845565e-06,0.0,0.0001337869180133,0.0,0.0,7.363933563232422,0.0,0.0,0.0,0.283311665058136,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.040929939597845,-1243.3753662109375,304.1521911621094,0.672725260257721,0.0867975503206253,0.0789698362350463,293.2105407714844,297.1499938964844,293.1499938964844,0.0851262807846069,-2118.8759765625,304.1555480957031,0.7899683713912964,0.1408889144659042,0.1345402747392654,293.1775817871094,297.1499938964844,293.1499938964844,0.0769211575388908,-1447.60498046875,304.152587890625,0.7693467140197754,0.1304315626621246,0.0919380187988281,293.1819763183594,297.1499938964844,293.1499938964844,0.0913574397563934,-2241.239501953125,304.1529846191406,0.8053778409957886,0.149294301867485,0.1423377692699432,293.3338928222656,297.1499938964844,293.1499938964844,0.0022471919655799,-852.8419189453125,294.2425842285156,0.5534251928329468,0.050000000745058,0.228719487786293,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9371337890625,292.333984375,291.1544189453125,1.0,0.1840801388025283,0.9908909797668456,0.9908909797668456,1.0,1.0,-0.8118544816970825,0.3482913076877594,0.4635631740093231,0.1413021683692932,0.0,0.0,0.256393551826477,25.83294677734375,25.0,0.7335970401763916,-5916.208984375,66.0513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2303466796875,305.42010498046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.841796875,18000.0,0.0,0.0,0.1318262815475464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18105149269104,0.1810558438301086,-4.3557256503845565e-06,0.0,0.0001337869180133,0.0,0.0,7.363933563232422,0.0,0.0,0.0,0.283311665058136,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.0405114479362964,-1236.56640625,304.15216064453125,0.6712396144866943,0.0863217934966087,0.078541599214077,293.2097473144531,297.1499938964844,293.1499938964844,0.0840710550546646,-2098.270263671875,304.15545654296875,0.7871128916740417,0.1395173966884613,0.1332396417856216,293.1773681640625,297.1499938964844,293.1499938964844,0.0764073729515075,-1440.299560546875,304.152587890625,0.7678386569023132,0.1297739297151565,0.0914788097143173,293.1817932128906,297.1499938964844,293.1499938964844,0.090765580534935,-2229.627197265625,304.1529846191406,0.8037298917770386,0.1485217809677124,0.1416076719760894,293.3330383300781,297.1499938964844,293.1499938964844,0.0022024451754987,-835.8571166992188,294.1817932128906,0.5532370209693909,0.050000000745058,0.2287259250879287,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,283.9275817871094,292.3330993652344,291.15509033203125,1.0,0.1836802363395691,0.9909601211547852,0.9909601211547852,1.0,1.0,-0.8083598613739014,0.3470561802387237,0.4613036811351776,0.1398414820432663,0.0,0.0,0.2556827962398529,25.81993293762207,25.0,0.9450582265853882,-5899.3251953125,65.48963165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2222595214844,305.4140014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.125,18000.0,0.0,0.0,0.1316026449203491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805759519338607,0.1805803030729293,-4.354805696493713e-06,0.0,0.0001335599517915,0.0,0.0,7.34196138381958,0.0,0.0,0.0,0.2832251489162445,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0405114479362964,-1236.56640625,304.15216064453125,0.6712396144866943,0.0863217934966087,0.078541599214077,293.2097473144531,297.1499938964844,293.1499938964844,0.0840710550546646,-2098.270263671875,304.15545654296875,0.7871128916740417,0.1395173966884613,0.1332396417856216,293.1773681640625,297.1499938964844,293.1499938964844,0.0764073729515075,-1440.299560546875,304.152587890625,0.7678386569023132,0.1297739297151565,0.0914788097143173,293.1817932128906,297.1499938964844,293.1499938964844,0.090765580534935,-2229.627197265625,304.1529846191406,0.8037298917770386,0.1485217809677124,0.1416076719760894,293.3330383300781,297.1499938964844,293.1499938964844,0.0022024451754987,-835.8571166992188,294.1817932128906,0.5532370209693909,0.050000000745058,0.2287259250879287,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,283.9275817871094,292.3330993652344,291.15509033203125,1.0,0.1836802363395691,0.9909601211547852,0.9909601211547852,1.0,1.0,-0.8083598613739014,0.3470561802387237,0.4613036811351776,0.1398414820432663,0.0,0.0,0.2556827962398529,25.81993293762207,25.0,0.9450582265853882,-5899.3251953125,65.48963165283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2222595214844,305.4140014648437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.125,18000.0,0.0,0.0,0.1316026449203491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1805759519338607,0.1805803030729293,-4.354805696493713e-06,0.0,0.0001335599517915,0.0,0.0,7.34196138381958,0.0,0.0,0.0,0.2832251489162445,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.0401002466678619,-1229.8736572265625,304.1521301269531,0.6697871088981628,0.0858551114797592,0.0781213864684104,293.2089233398437,297.1499938964844,293.1499938964844,0.0830306857824325,-2077.980712890625,304.1553649902344,0.7842991948127747,0.1381683498620987,0.1319600343704223,293.1771545410156,297.1499938964844,293.1499938964844,0.075896181166172,-1433.039794921875,304.152587890625,0.766351580619812,0.129121646285057,0.0910232588648796,293.1816101074219,297.1499938964844,293.1499938964844,0.0901768431067466,-2218.07421875,304.1529846191406,0.8020964860916138,0.1477546393871307,0.140882521867752,293.3321533203125,297.1499938964844,293.1499938964844,0.0021579277236014,-818.9532470703125,294.12139892578125,0.5530574917793274,0.050000000745058,0.2287320792675018,291.1557922363281,291.1499938964844,271.400634765625,270.7795104980469,283.91925048828125,292.33221435546875,291.1558837890625,1.0,0.1832864731550216,0.9910292029380798,0.9910292029380798,1.0,1.0,-0.8049100041389465,0.3458127379417419,0.459097295999527,0.1384620517492294,0.0,0.0,0.2548609375953674,25.807313919067383,25.0,1.1033951044082642,-5881.69580078125,64.93883514404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171325683594,305.4086608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.447265625,18000.0,0.0,0.0,0.1313760131597519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800267249345779,0.1800310760736465,-4.353744770924095e-06,0.0,0.0001333299442194,0.0,0.0,7.316608428955078,0.0,0.0,0.0,0.2831254005432129,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.0401002466678619,-1229.8736572265625,304.1521301269531,0.6697871088981628,0.0858551114797592,0.0781213864684104,293.2089233398437,297.1499938964844,293.1499938964844,0.0830306857824325,-2077.980712890625,304.1553649902344,0.7842991948127747,0.1381683498620987,0.1319600343704223,293.1771545410156,297.1499938964844,293.1499938964844,0.075896181166172,-1433.039794921875,304.152587890625,0.766351580619812,0.129121646285057,0.0910232588648796,293.1816101074219,297.1499938964844,293.1499938964844,0.0901768431067466,-2218.07421875,304.1529846191406,0.8020964860916138,0.1477546393871307,0.140882521867752,293.3321533203125,297.1499938964844,293.1499938964844,0.0021579277236014,-818.9532470703125,294.12139892578125,0.5530574917793274,0.050000000745058,0.2287320792675018,291.1557922363281,291.1499938964844,271.400634765625,270.7795104980469,283.91925048828125,292.33221435546875,291.1558837890625,1.0,0.1832864731550216,0.9910292029380798,0.9910292029380798,1.0,1.0,-0.8049100041389465,0.3458127379417419,0.459097295999527,0.1384620517492294,0.0,0.0,0.2548609375953674,25.807313919067383,25.0,1.1033951044082642,-5881.69580078125,64.93883514404297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2171325683594,305.4086608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18002.447265625,18000.0,0.0,0.0,0.1313760131597519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800267249345779,0.1800310760736465,-4.353744770924095e-06,0.0,0.0001333299442194,0.0,0.0,7.316608428955078,0.0,0.0,0.0,0.2831254005432129,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.0398978143930435,-1226.5777587890625,304.152099609375,0.6690747737884521,0.0856255888938903,0.0779146701097488,293.2085266113281,297.1499938964844,293.1499938964844,0.0825168341398239,-2067.97021484375,304.15533447265625,0.7829108238220215,0.1375032067298889,0.1313290148973465,293.17706298828125,297.1499938964844,293.1499938964844,0.0756418257951736,-1429.430908203125,304.1525573730469,0.765616774559021,0.1287977695465088,0.090797021985054,293.1814880371094,297.1499938964844,293.1499938964844,0.0898839235305786,-2212.325927734375,304.1529541015625,0.8012861609458923,0.1473733633756637,0.1405220627784729,293.3316955566406,297.1499938964844,293.1499938964844,0.0021357329096645,-810.5237426757812,294.09136962890625,0.5529711842536926,0.050000000745058,0.2287350445985794,291.1561889648437,291.1499938964844,271.3997802734375,270.78350830078125,283.91558837890625,292.331787109375,291.15631103515625,1.0,0.1830920577049255,0.9910637736320496,0.9910637736320496,1.0,1.0,-0.8032041192054749,0.3451887369155884,0.4580153524875641,0.1378034055233001,0.0,0.0,0.2544016540050506,25.801118850708008,25.0,1.1549711227416992,-5872.55615234375,64.66777801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2158508300781,305.4062805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.62109375,18000.0,0.0,0.0,0.13125641644001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797197014093399,0.1797240525484085,-4.353150870883837e-06,0.0,0.0001332085812464,0.0,0.0,7.302444458007812,0.0,0.0,0.0,0.2830696403980255,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.0396973900496959,-1223.31396484375,304.152099609375,0.6683709621429443,0.0853984057903289,0.0777100101113319,293.2080993652344,297.1499938964844,293.1499938964844,0.0820068940520286,-2058.043701171875,304.1553039550781,0.7815337777137756,0.1368437707424163,0.1307033449411392,293.1769714355469,297.1499938964844,293.1499938964844,0.0753883272409439,-1425.8365478515625,304.1525573730469,0.7648873329162598,0.1284752637147903,0.0905717387795448,293.181396484375,297.1499938964844,293.1499938964844,0.0895920097827911,-2206.59765625,304.1529541015625,0.8004797697067261,0.1469935029745102,0.1401629149913787,293.3312683105469,297.1499938964844,293.1499938964844,0.0021136447321623,-802.1341552734375,294.0614318847656,0.5528870820999146,0.050000000745058,0.228737935423851,291.1566162109375,291.1499938964844,271.3993225097656,270.78778076171875,283.9122619628906,292.3313293457031,291.15673828125,1.0,0.1828991174697876,0.9911044836044312,0.9911044836044312,1.0,1.0,-0.8015094995498657,0.3445633947849273,0.4569460749626159,0.1371636390686035,0.0,0.0,0.2539134323596954,25.794981002807617,25.0,1.1871603727340698,-5863.21240234375,64.39938354492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21533203125,305.4040832519531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.794921875,18000.0,0.0,0.0,0.1311307698488235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793930381536483,0.1793973892927169,-4.3525174078240525e-06,0.0,0.0001330810628132,0.0,0.0,7.287379264831543,0.0,0.0,0.0,0.2830103635787964,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.0393028929829597,-1216.8878173828125,304.15203857421875,0.6669908761978149,0.0849513709545135,0.0773072093725204,293.207275390625,297.1499938964844,293.1499938964844,0.0809991657733917,-2038.453125,304.1552124023437,0.7788169384002686,0.1355427056550979,0.1294686794281005,293.1767578125,297.1499938964844,293.1499938964844,0.0748840272426605,-1418.6937255859375,304.1525573730469,0.7634459733963013,0.127834677696228,0.0901241600513458,293.18121337890625,297.1499938964844,293.1499938964844,0.0890113785862922,-2195.205078125,304.1529235839844,0.798880398273468,0.1462383419275283,0.1394487917423248,293.3303527832031,297.1499938964844,293.1499938964844,0.002069589914754,-785.3995971679688,294.0018005371094,0.552726149559021,0.050000000745058,0.2287434786558151,291.1575012207031,291.1499938964844,271.39971923828125,270.7970886230469,283.9066772460937,292.3304443359375,291.1576232910156,1.0,0.1825176924467086,0.9911858439445496,0.9911858439445496,1.0,1.0,-0.7981566190719604,0.3433084189891815,0.4548482298851013,0.1359433382749557,0.0,0.0,0.2528471648693084,25.78279495239257,25.0,1.2305428981781006,-5843.87646484375,63.87067413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.216552734375,305.40020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.138671875,18000.0,0.0,0.0,0.1308553218841552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17867973446846,0.1786840856075287,-4.351129973656498e-06,0.0,0.0001328015205217,0.0,0.0,7.254504203796387,0.0,0.0,0.0,0.2828809320926666,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0393028929829597,-1216.8878173828125,304.15203857421875,0.6669908761978149,0.0849513709545135,0.0773072093725204,293.207275390625,297.1499938964844,293.1499938964844,0.0809991657733917,-2038.453125,304.1552124023437,0.7788169384002686,0.1355427056550979,0.1294686794281005,293.1767578125,297.1499938964844,293.1499938964844,0.0748840272426605,-1418.6937255859375,304.1525573730469,0.7634459733963013,0.127834677696228,0.0901241600513458,293.18121337890625,297.1499938964844,293.1499938964844,0.0890113785862922,-2195.205078125,304.1529235839844,0.798880398273468,0.1462383419275283,0.1394487917423248,293.3303527832031,297.1499938964844,293.1499938964844,0.002069589914754,-785.3995971679688,294.0018005371094,0.552726149559021,0.050000000745058,0.2287434786558151,291.1575012207031,291.1499938964844,271.39971923828125,270.7970886230469,283.9066772460937,292.3304443359375,291.1576232910156,1.0,0.1825176924467086,0.9911858439445496,0.9911858439445496,1.0,1.0,-0.7981566190719604,0.3433084189891815,0.4548482298851013,0.1359433382749557,0.0,0.0,0.2528471648693084,25.78279495239257,25.0,1.2305428981781006,-5843.87646484375,63.87067413330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.216552734375,305.40020751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.138671875,18000.0,0.0,0.0,0.1308553218841552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.17867973446846,0.1786840856075287,-4.351129973656498e-06,0.0,0.0001328015205217,0.0,0.0,7.254504203796387,0.0,0.0,0.0,0.2828809320926666,4.0,0.0,1.0
298140,293.1695556640625,297.1499938964844,293.1499938964844,0.0389166586101055,-1210.5927734375,304.1520080566406,0.6656462550163269,0.0845137983560562,0.0769127830862999,293.2064208984375,297.1499938964844,293.1499938964844,0.0800069868564605,-2019.2003173828125,304.1551208496094,0.7761487364768982,0.1342644840478897,0.1282554268836975,293.1765441894531,297.1499938964844,293.1499938964844,0.0743833258748054,-1411.61181640625,304.15252685546875,0.7620273232460022,0.1271998435258865,0.089680515229702,293.1809997558594,297.1499938964844,293.1499938964844,0.0884350091218948,-2183.89794921875,304.1529235839844,0.7972985506057739,0.1454891860485077,0.1387401968240738,293.3294677734375,297.1499938964844,293.1499938964844,0.0020257900469005,-768.7603149414062,293.9424743652344,0.5525745749473572,0.050000000745058,0.2287487089633941,291.15838623046875,291.1499938964844,271.40203857421875,270.8075256347656,283.9025573730469,292.3295593261719,291.15850830078125,1.0,0.1821419298648834,0.9912672638893129,0.9912672638893129,1.0,1.0,-0.7948504090309143,0.3420485854148865,0.4528018534183502,0.1347972005605697,0.0,0.0,0.2516659498214721,25.770671844482425,25.0,1.254390835762024,-5823.65380859375,63.3523063659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.220458984375,305.39678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.48046875,18000.0,0.0,0.0,0.1305426210165023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778905242681503,0.1778948754072189,-4.349590199126396e-06,0.0,0.0001324841723544,0.0,0.0,7.218167781829834,0.0,0.0,0.0,0.2827378809452057,4.0,0.0,1.0
298200,293.1695556640625,297.1499938964844,293.1499938964844,0.0389166586101055,-1210.5927734375,304.1520080566406,0.6656462550163269,0.0845137983560562,0.0769127830862999,293.2064208984375,297.1499938964844,293.1499938964844,0.0800069868564605,-2019.2003173828125,304.1551208496094,0.7761487364768982,0.1342644840478897,0.1282554268836975,293.1765441894531,297.1499938964844,293.1499938964844,0.0743833258748054,-1411.61181640625,304.15252685546875,0.7620273232460022,0.1271998435258865,0.089680515229702,293.1809997558594,297.1499938964844,293.1499938964844,0.0884350091218948,-2183.89794921875,304.1529235839844,0.7972985506057739,0.1454891860485077,0.1387401968240738,293.3294677734375,297.1499938964844,293.1499938964844,0.0020257900469005,-768.7603149414062,293.9424743652344,0.5525745749473572,0.050000000745058,0.2287487089633941,291.15838623046875,291.1499938964844,271.40203857421875,270.8075256347656,283.9025573730469,292.3295593261719,291.15850830078125,1.0,0.1821419298648834,0.9912672638893129,0.9912672638893129,1.0,1.0,-0.7948504090309143,0.3420485854148865,0.4528018534183502,0.1347972005605697,0.0,0.0,0.2516659498214721,25.770671844482425,25.0,1.254390835762024,-5823.65380859375,63.3523063659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.220458984375,305.39678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.48046875,18000.0,0.0,0.0,0.1305426210165023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778905242681503,0.1778948754072189,-4.349590199126396e-06,0.0,0.0001324841723544,0.0,0.0,7.218167781829834,0.0,0.0,0.0,0.2827378809452057,4.0,0.0,1.0
298260,293.1692199707031,297.1499938964844,293.1499938964844,0.0385391600430011,-1204.4364013671875,304.1519775390625,0.6643385291099548,0.0840861350297927,0.0765271335840225,293.20556640625,297.1499938964844,293.1499938964844,0.0790310353040695,-2000.30029296875,304.155029296875,0.773532509803772,0.1330100446939468,0.127064436674118,293.17633056640625,297.1499938964844,293.1499938964844,0.0738865733146667,-1404.5960693359375,304.15252685546875,0.7606321573257446,0.1265711188316345,0.0892410352826118,293.1807861328125,297.1499938964844,293.1499938964844,0.0878632813692092,-2172.68505859375,304.15289306640625,0.7957354187965393,0.1447464674711227,0.1380375325679779,293.3285827636719,297.1499938964844,293.1499938964844,0.0019822006579488,-752.2000732421875,293.8835144042969,0.5524324774742126,0.050000000745058,0.2287536114454269,291.1592712402344,291.1499938964844,271.4065246582031,270.8192443847656,283.89996337890625,292.3286437988281,291.159423828125,1.0,0.1817719340324401,0.9913540482521056,0.9913540482521056,1.0,1.0,-0.7915933132171631,0.3407860398292541,0.4508072733879089,0.1337230503559112,0.0,0.0,0.2503670752048492,25.75855255126953,25.0,1.251067042350769,-5802.4599609375,62.84440994262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22674560546875,305.3936462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.818359375,18000.0,0.0,0.0,0.1301855742931366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770241558551788,0.1770285069942474,-4.347897174739046e-06,0.0,0.0001321218005614,0.0,0.0,7.178328514099121,0.0,0.0,0.0,0.2825810015201568,4.0,0.0,1.0
298320,293.1692199707031,297.1499938964844,293.1499938964844,0.0385391600430011,-1204.4364013671875,304.1519775390625,0.6643385291099548,0.0840861350297927,0.0765271335840225,293.20556640625,297.1499938964844,293.1499938964844,0.0790310353040695,-2000.30029296875,304.155029296875,0.773532509803772,0.1330100446939468,0.127064436674118,293.17633056640625,297.1499938964844,293.1499938964844,0.0738865733146667,-1404.5960693359375,304.15252685546875,0.7606321573257446,0.1265711188316345,0.0892410352826118,293.1807861328125,297.1499938964844,293.1499938964844,0.0878632813692092,-2172.68505859375,304.15289306640625,0.7957354187965393,0.1447464674711227,0.1380375325679779,293.3285827636719,297.1499938964844,293.1499938964844,0.0019822006579488,-752.2000732421875,293.8835144042969,0.5524324774742126,0.050000000745058,0.2287536114454269,291.1592712402344,291.1499938964844,271.4065246582031,270.8192443847656,283.89996337890625,292.3286437988281,291.159423828125,1.0,0.1817719340324401,0.9913540482521056,0.9913540482521056,1.0,1.0,-0.7915933132171631,0.3407860398292541,0.4508072733879089,0.1337230503559112,0.0,0.0,0.2503670752048492,25.75855255126953,25.0,1.251067042350769,-5802.4599609375,62.84440994262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22674560546875,305.3936462402344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.818359375,18000.0,0.0,0.0,0.1301855742931366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770241558551788,0.1770285069942474,-4.347897174739046e-06,0.0,0.0001321218005614,0.0,0.0,7.178328514099121,0.0,0.0,0.0,0.2825810015201568,4.0,0.0,1.0
298380,293.1688537597656,297.1499938964844,293.1499938964844,0.0381711199879646,-1198.430419921875,304.15191650390625,0.6630690693855286,0.083668939769268,0.0761507675051689,293.2046813964844,297.1499938964844,293.1499938964844,0.0780723690986633,-1981.775390625,304.15496826171875,0.770971417427063,0.1317804008722305,0.1258967518806457,293.1761169433594,297.1499938964844,293.1499938964844,0.0733944177627563,-1397.6561279296875,304.1524963378906,0.7592611908912659,0.1259489953517913,0.0888060480356216,293.1805725097656,297.1499938964844,293.1499938964844,0.0872968956828117,-2161.581298828125,304.1528625488281,0.7941921949386597,0.1440107524394989,0.1373413056135177,293.3276672363281,297.1499938964844,293.1499938964844,0.0019388601649552,-735.7349243164062,293.8248291015625,0.5522996187210083,0.050000000745058,0.2287582159042358,291.16015625,291.1499938964844,271.4133605957031,270.832275390625,283.89898681640625,292.3277587890625,291.1602783203125,1.0,0.1814079284667968,0.9914408326148988,0.9914408326148988,1.0,1.0,-0.7883880138397217,0.339523434638977,0.4488645792007446,0.1327173858880996,0.0,0.0,0.2489544749259948,25.746397018432617,25.0,1.1949255466461182,-5780.24755859375,62.347206115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.235107421875,305.39044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.130859375,18000.0,0.0,0.0,0.1297783553600311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760827600955963,0.1760871112346649,-4.3460527194838505e-06,0.0,0.0001317085261689,0.0,0.0,7.135095119476318,0.0,0.0,0.0,0.2824107408523559,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.0381711199879646,-1198.430419921875,304.15191650390625,0.6630690693855286,0.083668939769268,0.0761507675051689,293.2046813964844,297.1499938964844,293.1499938964844,0.0780723690986633,-1981.775390625,304.15496826171875,0.770971417427063,0.1317804008722305,0.1258967518806457,293.1761169433594,297.1499938964844,293.1499938964844,0.0733944177627563,-1397.6561279296875,304.1524963378906,0.7592611908912659,0.1259489953517913,0.0888060480356216,293.1805725097656,297.1499938964844,293.1499938964844,0.0872968956828117,-2161.581298828125,304.1528625488281,0.7941921949386597,0.1440107524394989,0.1373413056135177,293.3276672363281,297.1499938964844,293.1499938964844,0.0019388601649552,-735.7349243164062,293.8248291015625,0.5522996187210083,0.050000000745058,0.2287582159042358,291.16015625,291.1499938964844,271.4133605957031,270.832275390625,283.89898681640625,292.3277587890625,291.1602783203125,1.0,0.1814079284667968,0.9914408326148988,0.9914408326148988,1.0,1.0,-0.7883880138397217,0.339523434638977,0.4488645792007446,0.1327173858880996,0.0,0.0,0.2489544749259948,25.746397018432617,25.0,1.1949255466461182,-5780.24755859375,62.347206115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.235107421875,305.39044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.130859375,18000.0,0.0,0.0,0.1297783553600311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760827600955963,0.1760871112346649,-4.3460527194838505e-06,0.0,0.0001317085261689,0.0,0.0,7.135095119476318,0.0,0.0,0.0,0.2824107408523559,4.0,0.0,1.0
298500,293.168701171875,297.1499938964844,293.1499938964844,0.0379907488822937,-1195.4853515625,304.15191650390625,0.6624488234519958,0.0834643319249153,0.0759661272168159,293.2042541503906,297.1499938964844,293.1499938964844,0.0775996223092079,-1972.65576171875,304.1549072265625,0.7697120308876038,0.1311749517917633,0.1253217011690139,293.1759948730469,297.1499938964844,293.1499938964844,0.0731501877307891,-1394.21630859375,304.1524963378906,0.7585849165916443,0.1256405115127563,0.0885903090238571,293.1804504394531,297.1499938964844,293.1499938964844,0.0870158299803733,-2156.0732421875,304.1528625488281,0.7934283018112183,0.143645629286766,0.13699571788311,293.32720947265625,297.1499938964844,293.1499938964844,0.0019172792090103,-727.5368041992188,293.7956237792969,0.5522366166114807,0.050000000745058,0.2287604063749313,291.1605529785156,291.1499938964844,271.417724609375,270.83935546875,283.89910888671875,292.3273010253906,291.1606750488281,1.0,0.1812281608581543,0.9914842247962952,0.9914842247962952,1.0,1.0,-0.7868052124977112,0.3388926982879638,0.4479124844074249,0.1322392374277115,0.0,0.0,0.2482086271047592,25.740291595458984,25.0,1.157733917236328,-5768.76611328125,62.10260391235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2398986816406,305.3887634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.275390625,18000.0,0.0,0.0,0.1295552402734756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755864769220352,0.1755908280611038,-4.34507774116355e-06,0.0,0.0001314821129199,0.0,0.0,7.112326145172119,0.0,0.0,0.0,0.2823210656642914,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.0378129929304122,-1192.58203125,304.1518859863281,0.6618388295173645,0.0832625925540924,0.0757840275764465,293.20379638671875,297.1499938964844,293.1499938964844,0.0771315917372703,-1963.6378173828125,304.1548767089844,0.7684676647186279,0.1305761784315109,0.1247529163956642,293.1758728027344,297.1499938964844,293.1499938964844,0.0729073286056518,-1390.798583984375,304.1524658203125,0.7579150199890137,0.1253338754177093,0.0883758440613746,293.18035888671875,297.1499938964844,293.1499938964844,0.0867363363504409,-2150.597412109375,304.1528625488281,0.7926698923110962,0.1432825028896331,0.1366519778966903,293.3267517089844,297.1499938964844,293.1499938964844,0.0018957615830004,-719.3630981445312,293.7664794921875,0.5521759390830994,0.050000000745058,0.2287625074386596,291.16094970703125,291.1499938964844,271.4227294921875,270.8467712402344,283.899658203125,292.32684326171875,291.1610717773437,1.0,0.1810499876737594,0.9915331602096558,0.9915331602096558,1.0,1.0,-0.7852365970611572,0.3382630348205566,0.4469735622406006,0.1317773610353469,0.0,0.0,0.2474365383386612,25.73416328430176,25.0,1.1129769086837769,-5757.0224609375,61.86079025268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2449951171875,305.386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41015625,18000.0,0.0,0.0,0.1293182969093322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750733405351638,0.1750776767730713,-4.344069111539284e-06,0.0,0.0001312416279688,0.0,0.0,7.088802337646484,0.0,0.0,0.0,0.2822283804416656,4.0,0.0,1.0
