time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.16815185546875,297.1499938964844,293.1499938964844,0.0374646484851837,-1186.8892822265625,304.1518249511719,0.6606470942497253,0.0828669145703315,0.0754267498850822,293.202880859375,297.1499938964844,293.1499938964844,0.076208122074604,-1945.876708984375,304.15478515625,0.7660204768180847,0.1293966025114059,0.1236322447657585,293.1756591796875,297.1499938964844,293.1499938964844,0.0724253728985786,-1384.0242919921875,304.1524658203125,0.7565934658050537,0.1247258111834526,0.0879504606127739,293.1801147460937,297.1499938964844,293.1499938964844,0.0861816927790641,-2139.73486328125,304.15283203125,0.7911686897277832,0.1425618380308151,0.1359696388244629,293.3258361816406,297.1499938964844,293.1499938964844,0.0018529196968302,-703.0902709960938,293.7083740234375,0.5520612001419067,0.050000000745058,0.2287665009498596,291.16168212890625,291.1499938964844,271.43487548828125,270.8628234863281,283.90203857421875,292.325927734375,291.16180419921875,1.0,0.180697962641716,0.9916309118270874,0.9916309118270874,1.0,1.0,-0.7821381092071533,0.337005615234375,0.4451325237751007,0.1308997124433517,0.0,0.0,0.2458268105983734,25.721818923950195,25.0,1.0314096212387085,-5732.8173828125,61.38483810424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558288574219,305.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.654296875,18000.0,0.0,0.0,0.1288079172372818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740061789751052,0.1740105301141739,-4.341969543020241e-06,0.0,0.0001307236670982,0.0,0.0,7.03994083404541,0.0,0.0,0.0,0.2820359468460083,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.0374646484851837,-1186.8892822265625,304.1518249511719,0.6606470942497253,0.0828669145703315,0.0754267498850822,293.202880859375,297.1499938964844,293.1499938964844,0.076208122074604,-1945.876708984375,304.15478515625,0.7660204768180847,0.1293966025114059,0.1236322447657585,293.1756591796875,297.1499938964844,293.1499938964844,0.0724253728985786,-1384.0242919921875,304.1524658203125,0.7565934658050537,0.1247258111834526,0.0879504606127739,293.1801147460937,297.1499938964844,293.1499938964844,0.0861816927790641,-2139.73486328125,304.15283203125,0.7911686897277832,0.1425618380308151,0.1359696388244629,293.3258361816406,297.1499938964844,293.1499938964844,0.0018529196968302,-703.0902709960938,293.7083740234375,0.5520612001419067,0.050000000745058,0.2287665009498596,291.16168212890625,291.1499938964844,271.43487548828125,270.8628234863281,283.90203857421875,292.325927734375,291.16180419921875,1.0,0.180697962641716,0.9916309118270874,0.9916309118270874,1.0,1.0,-0.7821381092071533,0.337005615234375,0.4451325237751007,0.1308997124433517,0.0,0.0,0.2458268105983734,25.721818923950195,25.0,1.0314096212387085,-5732.8173828125,61.38483810424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558288574219,305.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.654296875,18000.0,0.0,0.0,0.1288079172372818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740061789751052,0.1740105301141739,-4.341969543020241e-06,0.0,0.0001307236670982,0.0,0.0,7.03994083404541,0.0,0.0,0.0,0.2820359468460083,4.0,0.0,1.0
298740,293.16778564453125,297.1499938964844,293.1499938964844,0.0371267348527908,-1181.3619384765625,304.1517944335937,0.6594960689544678,0.0824827179312706,0.0750796794891357,293.20196533203125,297.1499938964844,293.1499938964844,0.0753030851483345,-1928.5130615234373,304.1546936035156,0.763633668422699,0.1282432526350021,0.1225362420082092,293.1754150390625,297.1499938964844,293.1499938964844,0.0719490125775337,-1377.339599609375,304.1524353027344,0.7552977800369263,0.1241255104541778,0.0875303819775581,293.17987060546875,297.1499938964844,293.1499938964844,0.0856334269046783,-2129.00390625,304.1528015136719,0.7896904349327087,0.1418495625257492,0.1352950781583786,293.3249206542969,297.1499938964844,293.1499938964844,0.0018103210022673,-686.9110717773438,293.6506042480469,0.5519554615020752,0.050000000745058,0.2287701815366745,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,283.9062194824219,292.32501220703125,291.1624755859375,1.0,0.1803521960973739,0.9917287230491638,0.9917287230491638,1.0,1.0,-0.7790968418121338,0.3357535898685455,0.4433432519435882,0.1300832778215408,0.0,0.0,0.2441251873970031,25.7093448638916,25.0,0.9544695019721984,-5707.56640625,60.9197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26715087890625,305.3781433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.875,18000.0,0.0,0.0,0.128246858716011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728830486536026,0.1728873997926712,-4.339761289884336e-06,0.0,0.0001301542652072,0.0,0.0,6.988611221313477,0.0,0.0,0.0,0.2818337976932525,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.0371267348527908,-1181.3619384765625,304.1517944335937,0.6594960689544678,0.0824827179312706,0.0750796794891357,293.20196533203125,297.1499938964844,293.1499938964844,0.0753030851483345,-1928.5130615234373,304.1546936035156,0.763633668422699,0.1282432526350021,0.1225362420082092,293.1754150390625,297.1499938964844,293.1499938964844,0.0719490125775337,-1377.339599609375,304.1524353027344,0.7552977800369263,0.1241255104541778,0.0875303819775581,293.17987060546875,297.1499938964844,293.1499938964844,0.0856334269046783,-2129.00390625,304.1528015136719,0.7896904349327087,0.1418495625257492,0.1352950781583786,293.3249206542969,297.1499938964844,293.1499938964844,0.0018103210022673,-686.9110717773438,293.6506042480469,0.5519554615020752,0.050000000745058,0.2287701815366745,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,283.9062194824219,292.32501220703125,291.1624755859375,1.0,0.1803521960973739,0.9917287230491638,0.9917287230491638,1.0,1.0,-0.7790968418121338,0.3357535898685455,0.4433432519435882,0.1300832778215408,0.0,0.0,0.2441251873970031,25.7093448638916,25.0,0.9544695019721984,-5707.56640625,60.9197998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26715087890625,305.3781433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.875,18000.0,0.0,0.0,0.128246858716011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728830486536026,0.1728873997926712,-4.339761289884336e-06,0.0,0.0001301542652072,0.0,0.0,6.988611221313477,0.0,0.0,0.0,0.2818337976932525,4.0,0.0,1.0
298860,293.1673889160156,297.1499938964844,293.1499938964844,0.0367989763617515,-1175.9962158203125,304.1517333984375,0.6583831906318665,0.0821094736456871,0.0747423395514488,293.2010498046875,297.1499938964844,293.1499938964844,0.0744155570864677,-1911.529296875,304.15460205078125,0.761303722858429,0.1271145641803741,0.1214634403586387,293.1751403808594,297.1499938964844,293.1499938964844,0.0714784041047096,-1370.74658203125,304.15240478515625,0.754026472568512,0.1235328614711761,0.0871155187487602,293.1795959472656,297.1499938964844,293.1499938964844,0.0850917100906372,-2118.408203125,304.1527709960937,0.7882338166236877,0.141145572066307,0.1346281468868255,293.3240051269531,297.1499938964844,293.1499938964844,0.001767944660969,-670.818603515625,293.59307861328125,0.5518575310707092,0.050000000745058,0.2287735939025879,291.1629943847656,291.1499938964844,271.4669494628906,270.89923095703125,283.9116516113281,292.3240966796875,291.1630554199219,1.0,0.1800123900175094,0.9918342232704164,0.9918342232704164,1.0,1.0,-0.7761102318763733,0.3345102369785309,0.44159996509552,0.1293172240257263,0.0,0.0,0.2423502653837204,25.69671440124512,25.0,0.7925046682357788,-5681.47119140625,60.465126037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2784423828125,305.3722229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.05859375,18000.0,0.0,0.0,0.1276421546936035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717152893543243,0.1717196255922317,-4.337465270509711e-06,0.0,0.0001295405672863,0.0,0.0,6.93533992767334,0.0,0.0,0.0,0.2816240787506103,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.0367989763617515,-1175.9962158203125,304.1517333984375,0.6583831906318665,0.0821094736456871,0.0747423395514488,293.2010498046875,297.1499938964844,293.1499938964844,0.0744155570864677,-1911.529296875,304.15460205078125,0.761303722858429,0.1271145641803741,0.1214634403586387,293.1751403808594,297.1499938964844,293.1499938964844,0.0714784041047096,-1370.74658203125,304.15240478515625,0.754026472568512,0.1235328614711761,0.0871155187487602,293.1795959472656,297.1499938964844,293.1499938964844,0.0850917100906372,-2118.408203125,304.1527709960937,0.7882338166236877,0.141145572066307,0.1346281468868255,293.3240051269531,297.1499938964844,293.1499938964844,0.001767944660969,-670.818603515625,293.59307861328125,0.5518575310707092,0.050000000745058,0.2287735939025879,291.1629943847656,291.1499938964844,271.4669494628906,270.89923095703125,283.9116516113281,292.3240966796875,291.1630554199219,1.0,0.1800123900175094,0.9918342232704164,0.9918342232704164,1.0,1.0,-0.7761102318763733,0.3345102369785309,0.44159996509552,0.1293172240257263,0.0,0.0,0.2423502653837204,25.69671440124512,25.0,0.7925046682357788,-5681.47119140625,60.465126037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2784423828125,305.3722229003906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.05859375,18000.0,0.0,0.0,0.1276421546936035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717152893543243,0.1717196255922317,-4.337465270509711e-06,0.0,0.0001295405672863,0.0,0.0,6.93533992767334,0.0,0.0,0.0,0.2816240787506103,4.0,0.0,1.0
298980,293.1670227050781,297.1499938964844,293.1499938964844,0.0364833623170852,-1170.8272705078125,304.15167236328125,0.6573109030723572,0.081748366355896,0.0744157880544662,293.2001037597656,297.1499938964844,293.1499938964844,0.0735486820340156,-1894.9879150390625,304.1545104980469,0.7590345144271851,0.1260127127170562,0.1204159185290336,293.1748962402344,297.1499938964844,293.1499938964844,0.0710158795118331,-1364.2803955078125,304.1523742675781,0.7527809143066406,0.1229491084814071,0.0867067202925682,293.1793212890625,297.1499938964844,293.1499938964844,0.0845590457320213,-2108.000732421875,304.1527404785156,0.786800742149353,0.1404512077569961,0.133970096707344,293.32305908203125,297.1499938964844,293.1499938964844,0.0017258897423744,-654.85546875,293.53570556640625,0.5517668128013611,0.050000000745058,0.2287767678499221,291.163330078125,291.1499938964844,271.4844055175781,270.9184265136719,283.9176330566406,292.3231506347656,291.163330078125,1.0,0.1796790957450866,0.9919397234916688,0.9919397234916688,1.0,1.0,-0.7731845378875732,0.3332831561565399,0.4399013519287109,0.1285906434059143,0.0,0.0,0.2405462563037872,25.68390274047852,25.0,0.3982020020484924,-5654.947265625,60.02155685424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28924560546875,305.36505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.119140625,18000.0,0.0,0.0,0.1269964128732681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705250889062881,0.1705294251441955,-4.335107405495364e-06,0.0,0.000128885207232,0.0,0.0,6.881123065948486,0.0,0.0,0.0,0.2814105451107025,4.0,0.0,1.0
299040,293.1670227050781,297.1499938964844,293.1499938964844,0.0364833623170852,-1170.8272705078125,304.15167236328125,0.6573109030723572,0.081748366355896,0.0744157880544662,293.2001037597656,297.1499938964844,293.1499938964844,0.0735486820340156,-1894.9879150390625,304.1545104980469,0.7590345144271851,0.1260127127170562,0.1204159185290336,293.1748962402344,297.1499938964844,293.1499938964844,0.0710158795118331,-1364.2803955078125,304.1523742675781,0.7527809143066406,0.1229491084814071,0.0867067202925682,293.1793212890625,297.1499938964844,293.1499938964844,0.0845590457320213,-2108.000732421875,304.1527404785156,0.786800742149353,0.1404512077569961,0.133970096707344,293.32305908203125,297.1499938964844,293.1499938964844,0.0017258897423744,-654.85546875,293.53570556640625,0.5517668128013611,0.050000000745058,0.2287767678499221,291.163330078125,291.1499938964844,271.4844055175781,270.9184265136719,283.9176330566406,292.3231506347656,291.163330078125,1.0,0.1796790957450866,0.9919397234916688,0.9919397234916688,1.0,1.0,-0.7731845378875732,0.3332831561565399,0.4399013519287109,0.1285906434059143,0.0,0.0,0.2405462563037872,25.68390274047852,25.0,0.3982020020484924,-5654.947265625,60.02155685424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28924560546875,305.36505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.119140625,18000.0,0.0,0.0,0.1269964128732681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705250889062881,0.1705294251441955,-4.335107405495364e-06,0.0,0.000128885207232,0.0,0.0,6.881123065948486,0.0,0.0,0.0,0.2814105451107025,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.0363299436867237,-1168.31396484375,304.15167236328125,0.6567893028259277,0.0815721452236175,0.0742563679814338,293.1996459960937,297.1499938964844,293.1499938964844,0.0731225237250328,-1886.8739013671875,304.15447998046875,0.7579213976860046,0.1254711747169494,0.1199010089039802,293.1747436523437,297.1499938964844,293.1499938964844,0.0707876682281494,-1361.094970703125,304.15234375,0.7521676421165466,0.1226605400443077,0.0865045711398124,293.17919921875,297.1499938964844,293.1499938964844,0.0842961072921752,-2102.86767578125,304.1527099609375,0.7860928177833557,0.140107586979866,0.1336443573236465,293.3226013183594,297.1499938964844,293.1499938964844,0.0017049418529495,-646.9069213867188,293.5070495605469,0.5517240166664124,0.050000000745058,0.2287782579660415,291.1633605957031,291.1499938964844,271.49334716796875,270.9281616210937,283.9207763671875,292.3226928710937,291.1633605957031,1.0,0.1795147657394409,0.99199241399765,0.99199241399765,1.0,1.0,-0.7717434763908386,0.3326756060123443,0.4390678703784942,0.1282410323619842,0.0,0.0,0.2396499812602996,25.677419662475582,25.0,0.2001958936452865,-5641.697265625,59.80372619628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2942810058594,305.3611145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18005.09375,18000.0,0.0,0.0,0.126661792397499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699340045452118,0.1699383407831192,-4.333927790867165e-06,0.0,0.0001285456237383,0.0,0.0,6.854223251342773,0.0,0.0,0.0,0.2813044786453247,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.0361795462667942,-1165.8494873046875,304.1516418457031,0.6562779545783997,0.0813990533351898,0.0740997195243835,293.1991577148437,297.1499938964844,293.1499938964844,0.0727014169096946,-1878.8673095703125,304.1544189453125,0.7568234801292419,0.1249363347887992,0.1193924024701118,293.17462158203125,297.1499938964844,293.1499938964844,0.0705615505576133,-1357.941650390625,304.15234375,0.7515611052513123,0.1223744004964828,0.0863040909171104,293.1790466308594,297.1499938964844,293.1499938964844,0.0840354636311531,-2097.781982421875,304.1527099609375,0.7853912711143494,0.139766588807106,0.1333210617303848,293.3221130371094,297.1499938964844,293.1499938964844,0.001684075105004,-638.9903564453125,293.4784240722656,0.5516829490661621,0.050000000745058,0.2287797033786773,291.1633605957031,291.1499938964844,271.5023803710937,270.93798828125,283.924072265625,292.3222045898437,291.163330078125,1.0,0.1793521046638488,0.992049515247345,0.992049515247345,1.0,1.0,-0.7703181505203247,0.3320728242397308,0.4382453560829162,0.1279004067182541,0.0,0.0,0.2387609630823135,25.67088508605957,25.0,0.0323997512459754,-5628.49462890625,59.588680267333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2989501953125,305.35699462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.046875,18000.0,0.0,0.0,0.1263206750154495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693489402532577,0.1693532764911651,-4.332758180680685e-06,0.0,0.000128199433675,0.0,0.0,6.827620029449463,0.0,0.0,0.0,0.2811995446681976,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.0358876213431358,-1161.06298828125,304.1515808105469,0.6552861332893372,0.081062227487564,0.0737948045134544,293.1982116699219,297.1499938964844,293.1499938964844,0.0718738809227943,-1863.16650390625,304.1543273925781,0.7546728253364563,0.1238865032792091,0.118393950164318,293.17431640625,297.1499938964844,293.1499938964844,0.0701153799891471,-1351.728515625,304.1523132324219,0.7503685355186462,0.121809609234333,0.0859082788228988,293.1787414550781,297.1499938964844,293.1499938964844,0.0835208669304847,-2087.748291015625,304.15264892578125,0.7840075492858887,0.1390926986932754,0.1326819807291031,293.3211669921875,297.1499938964844,293.1499938964844,0.001642559072934,-623.2423706054688,293.4213562011719,0.5516058802604675,0.050000000745058,0.2287824153900146,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,283.930908203125,292.3212585449219,291.16314697265625,1.0,0.1790317744016647,0.9921637177467346,0.9921637177467346,1.0,1.0,-0.7675151824951172,0.3308818936347961,0.436633288860321,0.1272450238466262,0.0,0.0,0.2370109558105468,25.65765953063965,25.0,-0.2168511301279068,-5602.25927734375,59.16692352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3070068359375,305.3480529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.919921875,18000.0,0.0,0.0,0.1256253123283386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16820128262043,0.1682056188583374,-4.330463070800761e-06,0.0,0.0001274937094422,0.0,0.0,6.775507926940918,0.0,0.0,0.0,0.2809939980506897,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.0358876213431358,-1161.06298828125,304.1515808105469,0.6552861332893372,0.081062227487564,0.0737948045134544,293.1982116699219,297.1499938964844,293.1499938964844,0.0718738809227943,-1863.16650390625,304.1543273925781,0.7546728253364563,0.1238865032792091,0.118393950164318,293.17431640625,297.1499938964844,293.1499938964844,0.0701153799891471,-1351.728515625,304.1523132324219,0.7503685355186462,0.121809609234333,0.0859082788228988,293.1787414550781,297.1499938964844,293.1499938964844,0.0835208669304847,-2087.748291015625,304.15264892578125,0.7840075492858887,0.1390926986932754,0.1326819807291031,293.3211669921875,297.1499938964844,293.1499938964844,0.001642559072934,-623.2423706054688,293.4213562011719,0.5516058802604675,0.050000000745058,0.2287824153900146,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,283.930908203125,292.3212585449219,291.16314697265625,1.0,0.1790317744016647,0.9921637177467346,0.9921637177467346,1.0,1.0,-0.7675151824951172,0.3308818936347961,0.436633288860321,0.1272450238466262,0.0,0.0,0.2370109558105468,25.65765953063965,25.0,-0.2168511301279068,-5602.25927734375,59.16692352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3070068359375,305.3480529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.919921875,18000.0,0.0,0.0,0.1256253123283386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.16820128262043,0.1682056188583374,-4.330463070800761e-06,0.0,0.0001274937094422,0.0,0.0,6.775507926940918,0.0,0.0,0.0,0.2809939980506897,4.0,0.0,1.0
299340,293.165771484375,297.1499938964844,293.1499938964844,0.0356062427163124,-1156.445068359375,304.1515197753906,0.6543316841125488,0.0807367637753486,0.0735000595450401,293.1972351074219,297.1499938964844,293.1499938964844,0.0710636153817176,-1847.835693359375,304.1542358398437,0.7525767087936401,0.1228605657815933,0.1174181103706359,293.1740417480469,297.1499938964844,293.1499938964844,0.0696764066815376,-1345.6260986328125,304.1522827148437,0.749201238155365,0.121254101395607,0.08551886677742,293.1784362792969,297.1499938964844,293.1499938964844,0.0830141827464103,-2077.877685546875,304.1526184082031,0.7826477885246277,0.1384288370609283,0.1320522725582122,293.3201904296875,297.1499938964844,293.1499938964844,0.0016012812266126,-607.5864868164062,293.3645324707031,0.5515348315238953,0.050000000745058,0.228784903883934,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,283.9381103515625,292.3203125,291.16290283203125,1.0,0.1787175983190536,0.9922779202461244,0.9922779202461244,1.0,1.0,-0.7647700905799866,0.329708844423294,0.4350612461566925,0.1266208738088607,0.0,0.0,0.2353008389472961,25.644264221191406,25.0,-0.3675665259361267,-5576.26904296875,58.75542449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3132019042969,305.3381652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.759765625,18000.0,0.0,0.0,0.1249221488833427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670857071876526,0.16709004342556,-4.3282334445393644e-06,0.0,0.0001267800980713,0.0,0.0,6.724947929382324,0.0,0.0,0.0,0.2807946503162384,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.0356062427163124,-1156.445068359375,304.1515197753906,0.6543316841125488,0.0807367637753486,0.0735000595450401,293.1972351074219,297.1499938964844,293.1499938964844,0.0710636153817176,-1847.835693359375,304.1542358398437,0.7525767087936401,0.1228605657815933,0.1174181103706359,293.1740417480469,297.1499938964844,293.1499938964844,0.0696764066815376,-1345.6260986328125,304.1522827148437,0.749201238155365,0.121254101395607,0.08551886677742,293.1784362792969,297.1499938964844,293.1499938964844,0.0830141827464103,-2077.877685546875,304.1526184082031,0.7826477885246277,0.1384288370609283,0.1320522725582122,293.3201904296875,297.1499938964844,293.1499938964844,0.0016012812266126,-607.5864868164062,293.3645324707031,0.5515348315238953,0.050000000745058,0.228784903883934,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,283.9381103515625,292.3203125,291.16290283203125,1.0,0.1787175983190536,0.9922779202461244,0.9922779202461244,1.0,1.0,-0.7647700905799866,0.329708844423294,0.4350612461566925,0.1266208738088607,0.0,0.0,0.2353008389472961,25.644264221191406,25.0,-0.3675665259361267,-5576.26904296875,58.75542449951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3132019042969,305.3381652832031,278.1499938964844,0.0,18000.0,313.1499938964844,18004.759765625,18000.0,0.0,0.0,0.1249221488833427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670857071876526,0.16709004342556,-4.3282334445393644e-06,0.0,0.0001267800980713,0.0,0.0,6.724947929382324,0.0,0.0,0.0,0.2807946503162384,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.0353362374007701,-1152.0089111328125,304.1514587402344,0.653417706489563,0.0804238393902778,0.0732165724039077,293.1962890625,297.1499938964844,293.1499938964844,0.0702721774578094,-1832.9024658203125,304.1541442871094,0.7505395412445068,0.1218608170747757,0.1164670884609222,293.1737060546875,297.1499938964844,293.1499938964844,0.0692453235387802,-1339.64306640625,304.1522216796875,0.7480612397193909,0.1207090690732002,0.0851367190480232,293.1781005859375,297.1499938964844,293.1499938964844,0.082516111433506,-2068.182861328125,304.152587890625,0.7813146114349365,0.1377763897180557,0.1314332634210586,293.3192443847656,297.1499938964844,293.1499938964844,0.0015602759085595,-592.0347290039062,293.3080444335937,0.5514697432518005,0.050000000745058,0.2287871986627578,291.16265869140625,291.1499938964844,271.5589599609375,270.9986572265625,283.9457092285156,292.3193359375,291.1625671386719,1.0,0.1784103214740753,0.9923980832099916,0.9923980832099916,1.0,1.0,-0.7620896697044373,0.3285572528839111,0.4335324466228485,0.1260281503200531,0.0,0.0,0.2336376905441284,25.6307430267334,25.0,-0.4428002536296844,-5550.56201171875,58.35505294799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171081542969,305.3271789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59765625,18000.0,0.0,0.0,0.1242208704352378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660071313381195,0.1660114526748657,-4.326084763306426e-06,0.0,0.0001260683930013,0.0,0.0,6.6761627197265625,0.0,0.0,0.0,0.280602365732193,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.0353362374007701,-1152.0089111328125,304.1514587402344,0.653417706489563,0.0804238393902778,0.0732165724039077,293.1962890625,297.1499938964844,293.1499938964844,0.0702721774578094,-1832.9024658203125,304.1541442871094,0.7505395412445068,0.1218608170747757,0.1164670884609222,293.1737060546875,297.1499938964844,293.1499938964844,0.0692453235387802,-1339.64306640625,304.1522216796875,0.7480612397193909,0.1207090690732002,0.0851367190480232,293.1781005859375,297.1499938964844,293.1499938964844,0.082516111433506,-2068.182861328125,304.152587890625,0.7813146114349365,0.1377763897180557,0.1314332634210586,293.3192443847656,297.1499938964844,293.1499938964844,0.0015602759085595,-592.0347290039062,293.3080444335937,0.5514697432518005,0.050000000745058,0.2287871986627578,291.16265869140625,291.1499938964844,271.5589599609375,270.9986572265625,283.9457092285156,292.3193359375,291.1625671386719,1.0,0.1784103214740753,0.9923980832099916,0.9923980832099916,1.0,1.0,-0.7620896697044373,0.3285572528839111,0.4335324466228485,0.1260281503200531,0.0,0.0,0.2336376905441284,25.6307430267334,25.0,-0.4428002536296844,-5550.56201171875,58.35505294799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3171081542969,305.3271789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59765625,18000.0,0.0,0.0,0.1242208704352378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660071313381195,0.1660114526748657,-4.326084763306426e-06,0.0,0.0001260683930013,0.0,0.0,6.6761627197265625,0.0,0.0,0.0,0.280602365732193,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.0350769571959972,-1147.7437744140625,304.1513977050781,0.6525418758392334,0.0801228284835815,0.0729438140988349,293.1953125,297.1499938964844,293.1499938964844,0.0694983750581741,-1818.342041015625,304.154052734375,0.7485576272010803,0.1208857670426368,0.1155395358800888,293.17340087890625,297.1499938964844,293.1499938964844,0.0688217654824256,-1333.77392578125,304.1521911621094,0.7469472885131836,0.1201742142438888,0.0847616493701934,293.177734375,297.1499938964844,293.1499938964844,0.0820262730121612,-2058.65625,304.15252685546875,0.780007004737854,0.1371350288391113,0.1308246850967407,293.3182678222656,297.1499938964844,293.1499938964844,0.0015195362502709,-576.5838012695312,293.2518615722656,0.551409900188446,0.050000000745058,0.2287893146276474,291.1623229980469,291.1499938964844,271.5785522460937,271.0194091796875,283.9535827636719,292.318359375,291.1622314453125,1.0,0.1781097799539566,0.9925182461738586,0.9925182461738586,1.0,1.0,-0.7594711184501648,0.32742640376091,0.4320447444915771,0.1254644691944122,0.0,0.0,0.2320218682289123,25.617168426513672,25.0,-0.4727227985858917,-5525.1533203125,57.965370178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187866210937,305.3150939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.431640625,18000.0,0.0,0.0,0.1235311180353164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649653017520904,0.1649696379899978,-4.3240156628598925e-06,0.0,0.0001253683876711,0.0,0.0,6.629131317138672,0.0,0.0,0.0,0.2804170846939087,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.0350769571959972,-1147.7437744140625,304.1513977050781,0.6525418758392334,0.0801228284835815,0.0729438140988349,293.1953125,297.1499938964844,293.1499938964844,0.0694983750581741,-1818.342041015625,304.154052734375,0.7485576272010803,0.1208857670426368,0.1155395358800888,293.17340087890625,297.1499938964844,293.1499938964844,0.0688217654824256,-1333.77392578125,304.1521911621094,0.7469472885131836,0.1201742142438888,0.0847616493701934,293.177734375,297.1499938964844,293.1499938964844,0.0820262730121612,-2058.65625,304.15252685546875,0.780007004737854,0.1371350288391113,0.1308246850967407,293.3182678222656,297.1499938964844,293.1499938964844,0.0015195362502709,-576.5838012695312,293.2518615722656,0.551409900188446,0.050000000745058,0.2287893146276474,291.1623229980469,291.1499938964844,271.5785522460937,271.0194091796875,283.9535827636719,292.318359375,291.1622314453125,1.0,0.1781097799539566,0.9925182461738586,0.9925182461738586,1.0,1.0,-0.7594711184501648,0.32742640376091,0.4320447444915771,0.1254644691944122,0.0,0.0,0.2320218682289123,25.617168426513672,25.0,-0.4727227985858917,-5525.1533203125,57.965370178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187866210937,305.3150939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.431640625,18000.0,0.0,0.0,0.1235311180353164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649653017520904,0.1649696379899978,-4.3240156628598925e-06,0.0,0.0001253683876711,0.0,0.0,6.629131317138672,0.0,0.0,0.0,0.2804170846939087,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0349511876702308,-1145.6727294921875,304.1513977050781,0.6521176695823669,0.079976662993431,0.0728113576769828,293.19482421875,297.1499938964844,293.1499938964844,0.0691178441047668,-1811.1961669921875,304.1540222167969,0.7475864887237549,0.1204072088003158,0.1150843054056167,293.1732177734375,297.1499938964844,293.1499938964844,0.0686127245426178,-1330.880615234375,304.1521911621094,0.7463997006416321,0.1199105679988861,0.0845767483115196,293.1775817871094,297.1499938964844,293.1499938964844,0.0817843452095985,-2053.9541015625,304.15252685546875,0.7793625593185425,0.1368184834718704,0.1305242925882339,293.3177795410156,297.1499938964844,293.1499938964844,0.0014992643846198,-568.895263671875,293.22393798828125,0.5513817667961121,0.050000000745058,0.2287902981042862,291.1621398925781,291.1499938964844,271.5885009765625,271.02984619140625,283.9576416015625,292.31787109375,291.1620788574219,1.0,0.1779620200395584,0.9925783276557922,0.9925783276557922,1.0,1.0,-0.7581846117973328,0.3268687129020691,0.4313158690929413,0.1251929700374603,0.0,0.0,0.2312309443950653,25.61038398742676,25.0,-0.4723542034626007,-5512.5654296875,57.77445602416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31884765625,305.3086853027344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3515625,18000.0,0.0,0.0,0.1231929063796997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644577831029892,0.1644621044397354,-4.323010671214433e-06,0.0,0.0001250251370947,0.0,0.0,6.606253147125244,0.0,0.0,0.0,0.2803269922733307,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.0348278060555458,-1143.6397705078125,304.1513671875,0.6517019271850586,0.0798331946134567,0.0726813301444053,293.1943664550781,297.1499938964844,293.1499938964844,0.0687412098050117,-1804.1331787109373,304.1539611816406,0.7466275691986084,0.1199342310428619,0.1146343797445297,293.1730651855469,297.1499938964844,293.1499938964844,0.0684053897857666,-1328.012939453125,304.15216064453125,0.7458579540252686,0.1196492761373519,0.0843935087323188,293.1773986816406,297.1499938964844,293.1499938964844,0.0815442726016044,-2049.289794921875,304.1524963378906,0.778723955154419,0.1365045309066772,0.1302263587713241,293.3172912597656,297.1499938964844,293.1499938964844,0.0014790538698434,-561.2298583984375,293.1960754394531,0.5513546466827393,0.050000000745058,0.2287912666797638,291.1619873046875,291.1499938964844,271.5985107421875,271.04034423828125,283.9617614746094,292.3173828125,291.16192626953125,1.0,0.1778158396482467,0.99264258146286,0.99264258146286,1.0,1.0,-0.7569122314453125,0.3263159394264221,0.4305962920188904,0.1249280124902725,0.0,0.0,0.23045015335083,25.60361289978028,25.0,-0.4644554257392883,-5500.052734375,57.58601379394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31842041015625,305.30206298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2734375,18000.0,0.0,0.0,0.1228598952293396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639583855867386,0.1639627069234848,-4.32202386946301e-06,0.0,0.0001246871688636,0.0,0.0,6.583762168884277,0.0,0.0,0.0,0.2802384793758392,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0345884412527084,-1139.6915283203125,304.1513061523437,0.6508964896202087,0.0795546248555183,0.072428859770298,293.1933898925781,297.1499938964844,293.1499938964844,0.0680001005530357,-1790.26318359375,304.15386962890625,0.7447469830513,0.1190054714679718,0.1137509495019912,293.1727294921875,297.1499938964844,293.1499938964844,0.0679960250854492,-1322.3575439453125,304.1521301269531,0.7447922229766846,0.1191341429948806,0.0840322151780128,293.1770324707031,297.1499938964844,293.1499938964844,0.0810699462890625,-2040.080078125,304.1524658203125,0.7774645686149597,0.1358847767114639,0.129638209939003,293.3162841796875,297.1499938964844,293.1499938964844,0.0014388221316039,-545.97021484375,293.140625,0.5513032674789429,0.050000000745058,0.2287930846214294,291.16168212890625,291.1499938964844,271.6187438964844,271.0614013671875,283.97021484375,292.31640625,291.16162109375,1.0,0.1775285005569458,0.9927712082862854,0.9927712082862854,1.0,1.0,-0.7544116973876953,0.3252258598804474,0.4291858375072479,0.1244171187281608,0.0,0.0,0.2289184182882309,25.59016227722168,25.0,-0.4321940541267395,-5475.26708984375,57.21678924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31622314453125,305.2881774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.12890625,18000.0,0.0,0.0,0.1222127228975296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629834324121475,0.1629877537488937,-4.320104835642269e-06,0.0,0.0001240303827216,0.0,0.0,6.539917945861816,0.0,0.0,0.0,0.2800660133361816,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0345884412527084,-1139.6915283203125,304.1513061523437,0.6508964896202087,0.0795546248555183,0.072428859770298,293.1933898925781,297.1499938964844,293.1499938964844,0.0680001005530357,-1790.26318359375,304.15386962890625,0.7447469830513,0.1190054714679718,0.1137509495019912,293.1727294921875,297.1499938964844,293.1499938964844,0.0679960250854492,-1322.3575439453125,304.1521301269531,0.7447922229766846,0.1191341429948806,0.0840322151780128,293.1770324707031,297.1499938964844,293.1499938964844,0.0810699462890625,-2040.080078125,304.1524658203125,0.7774645686149597,0.1358847767114639,0.129638209939003,293.3162841796875,297.1499938964844,293.1499938964844,0.0014388221316039,-545.97021484375,293.140625,0.5513032674789429,0.050000000745058,0.2287930846214294,291.16168212890625,291.1499938964844,271.6187438964844,271.0614013671875,283.97021484375,292.31640625,291.16162109375,1.0,0.1775285005569458,0.9927712082862854,0.9927712082862854,1.0,1.0,-0.7544116973876953,0.3252258598804474,0.4291858375072479,0.1244171187281608,0.0,0.0,0.2289184182882309,25.59016227722168,25.0,-0.4321940541267395,-5475.26708984375,57.21678924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31622314453125,305.2881774902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.12890625,18000.0,0.0,0.0,0.1222127228975296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629834324121475,0.1629877537488937,-4.320104835642269e-06,0.0,0.0001240303827216,0.0,0.0,6.539917945861816,0.0,0.0,0.0,0.2800660133361816,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.0343576781451702,-1135.87939453125,304.1512451171875,0.6501210927963257,0.0792858004570007,0.0721852257847786,293.1924743652344,297.1499938964844,293.1499938964844,0.0672728940844535,-1776.68994140625,304.15380859375,0.7429092526435852,0.1180967316031456,0.1128866598010063,293.1723937988281,297.1499938964844,293.1499938964844,0.0675928518176078,-1316.795654296875,304.152099609375,0.7437472343444824,0.1186277791857719,0.0836770832538604,293.1766662597656,297.1499938964844,293.1499938964844,0.0806023851037025,-2031.0091552734373,304.15240478515625,0.7762261629104614,0.1352746933698654,0.129059225320816,293.3153076171875,297.1499938964844,293.1499938964844,0.0013988238060846,-530.7980346679688,293.08551025390625,0.5512549877166748,0.050000000745058,0.2287947982549667,291.1614074707031,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,292.3153991699219,291.1613464355469,1.0,0.1772471666336059,0.992899775505066,0.992899775505066,1.0,1.0,-0.7519629597663879,0.3241537511348724,0.4278092384338379,0.1239290386438369,0.0,0.0,0.2274185270071029,25.57686424255371,25.0,-0.3793666362762451,-5450.779296875,56.85672378540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3126525878906,305.273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.99609375,18000.0,0.0,0.0,0.121590532362461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620350629091262,0.1620393693447113,-4.318246283219196e-06,0.0,0.0001233989314641,0.0,0.0,6.497347354888916,0.0,0.0,0.0,0.2798986732959747,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0343576781451702,-1135.87939453125,304.1512451171875,0.6501210927963257,0.0792858004570007,0.0721852257847786,293.1924743652344,297.1499938964844,293.1499938964844,0.0672728940844535,-1776.68994140625,304.15380859375,0.7429092526435852,0.1180967316031456,0.1128866598010063,293.1723937988281,297.1499938964844,293.1499938964844,0.0675928518176078,-1316.795654296875,304.152099609375,0.7437472343444824,0.1186277791857719,0.0836770832538604,293.1766662597656,297.1499938964844,293.1499938964844,0.0806023851037025,-2031.0091552734373,304.15240478515625,0.7762261629104614,0.1352746933698654,0.129059225320816,293.3153076171875,297.1499938964844,293.1499938964844,0.0013988238060846,-530.7980346679688,293.08551025390625,0.5512549877166748,0.050000000745058,0.2287947982549667,291.1614074707031,291.1499938964844,271.63922119140625,271.08258056640625,283.9789123535156,292.3153991699219,291.1613464355469,1.0,0.1772471666336059,0.992899775505066,0.992899775505066,1.0,1.0,-0.7519629597663879,0.3241537511348724,0.4278092384338379,0.1239290386438369,0.0,0.0,0.2274185270071029,25.57686424255371,25.0,-0.3793666362762451,-5450.779296875,56.85672378540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3126525878906,305.273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.99609375,18000.0,0.0,0.0,0.121590532362461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620350629091262,0.1620393693447113,-4.318246283219196e-06,0.0,0.0001233989314641,0.0,0.0,6.497347354888916,0.0,0.0,0.0,0.2798986732959747,4.0,0.0,1.0
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.0341356918215751,-1132.2066650390625,304.1512145996094,0.6493759155273438,0.0790269747376442,0.0719506964087486,293.1915283203125,297.1499938964844,293.1499938964844,0.0665600374341011,-1763.419921875,304.1537170410156,0.7411142587661743,0.1172084808349609,0.1120420172810554,293.1720275878906,297.1499938964844,293.1499938964844,0.0671961084008216,-1311.3302001953125,304.15203857421875,0.7427229881286621,0.1181305423378944,0.0833283811807632,293.1763000488281,297.1499938964844,293.1499938964844,0.0801418796181678,-2022.0823974609373,304.1523742675781,0.7750090956687927,0.1346746981143951,0.1284898519515991,293.3143310546875,297.1499938964844,293.1499938964844,0.0013590698363259,-515.7174682617188,293.0307922363281,0.5512092113494873,0.050000000745058,0.2287964224815368,291.1611633300781,291.1499938964844,271.6599426269531,271.10382080078125,283.9878234863281,292.3144226074219,291.1611022949219,1.0,0.1769721806049347,0.9930309653282166,0.9930309653282166,1.0,1.0,-0.7495679259300232,0.3231009840965271,0.4264669418334961,0.1234627664089202,0.0,0.0,0.2259465903043747,25.56381797790528,25.0,-0.3165630996227264,-5426.60400390625,56.50608825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30792236328125,305.25860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.88671875,18000.0,0.0,0.0,0.1209966987371444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611106842756271,0.1611149907112121,-4.316445938457036e-06,0.0,0.0001227962638949,0.0,0.0,6.4559326171875,0.0,0.0,0.0,0.2797360420227051,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.0341356918215751,-1132.2066650390625,304.1512145996094,0.6493759155273438,0.0790269747376442,0.0719506964087486,293.1915283203125,297.1499938964844,293.1499938964844,0.0665600374341011,-1763.419921875,304.1537170410156,0.7411142587661743,0.1172084808349609,0.1120420172810554,293.1720275878906,297.1499938964844,293.1499938964844,0.0671961084008216,-1311.3302001953125,304.15203857421875,0.7427229881286621,0.1181305423378944,0.0833283811807632,293.1763000488281,297.1499938964844,293.1499938964844,0.0801418796181678,-2022.0823974609373,304.1523742675781,0.7750090956687927,0.1346746981143951,0.1284898519515991,293.3143310546875,297.1499938964844,293.1499938964844,0.0013590698363259,-515.7174682617188,293.0307922363281,0.5512092113494873,0.050000000745058,0.2287964224815368,291.1611633300781,291.1499938964844,271.6599426269531,271.10382080078125,283.9878234863281,292.3144226074219,291.1611022949219,1.0,0.1769721806049347,0.9930309653282166,0.9930309653282166,1.0,1.0,-0.7495679259300232,0.3231009840965271,0.4264669418334961,0.1234627664089202,0.0,0.0,0.2259465903043747,25.56381797790528,25.0,-0.3165630996227264,-5426.60400390625,56.50608825683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30792236328125,305.25860595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.88671875,18000.0,0.0,0.0,0.1209966987371444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611106842756271,0.1611149907112121,-4.316445938457036e-06,0.0,0.0001227962638949,0.0,0.0,6.4559326171875,0.0,0.0,0.0,0.2797360420227051,4.0,0.0,1.0
300180,293.16278076171875,297.1499938964844,293.1499938964844,0.0339220017194747,-1128.665771484375,304.1511535644531,0.648658812046051,0.0787775889039039,0.0717247724533081,293.1906433105469,297.1499938964844,293.1499938964844,0.0658606737852096,-1750.435546875,304.1536560058594,0.7393582463264465,0.1163394972681999,0.1112158820033073,293.17169189453125,297.1499938964844,293.1499938964844,0.0668055340647697,-1305.9573974609375,304.1520080566406,0.7417178153991699,0.1176420375704765,0.0829858481884002,293.1759033203125,297.1499938964844,293.1499938964844,0.0796881318092346,-2013.2940673828125,304.15234375,0.7738118767738342,0.1340843737125396,0.1279297173023224,293.3133239746094,297.1499938964844,293.1499938964844,0.0013195648789405,-500.730224609375,292.9764709472656,0.5511652827262878,0.050000000745058,0.2287979871034622,291.1609802246094,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,292.3134155273437,291.16094970703125,1.0,0.17670339345932,0.993162214756012,0.993162214756012,1.0,1.0,-0.7472238540649414,0.322066992521286,0.4251568615436554,0.1230161860585212,0.0,0.0,0.224496841430664,25.55110549926757,25.0,-0.2521989345550537,-5402.7451171875,56.16450119018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023986816406,305.24322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.794921875,18000.0,0.0,0.0,0.1204313188791275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602061837911605,0.1602105051279068,-4.31469334216672e-06,0.0,0.0001222224818775,0.0,0.0,6.415481090545654,0.0,0.0,0.0,0.2795773148536682,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.0339220017194747,-1128.665771484375,304.1511535644531,0.648658812046051,0.0787775889039039,0.0717247724533081,293.1906433105469,297.1499938964844,293.1499938964844,0.0658606737852096,-1750.435546875,304.1536560058594,0.7393582463264465,0.1163394972681999,0.1112158820033073,293.17169189453125,297.1499938964844,293.1499938964844,0.0668055340647697,-1305.9573974609375,304.1520080566406,0.7417178153991699,0.1176420375704765,0.0829858481884002,293.1759033203125,297.1499938964844,293.1499938964844,0.0796881318092346,-2013.2940673828125,304.15234375,0.7738118767738342,0.1340843737125396,0.1279297173023224,293.3133239746094,297.1499938964844,293.1499938964844,0.0013195648789405,-500.730224609375,292.9764709472656,0.5511652827262878,0.050000000745058,0.2287979871034622,291.1609802246094,291.1499938964844,271.68084716796875,271.1250915527344,283.99688720703125,292.3134155273437,291.16094970703125,1.0,0.17670339345932,0.993162214756012,0.993162214756012,1.0,1.0,-0.7472238540649414,0.322066992521286,0.4251568615436554,0.1230161860585212,0.0,0.0,0.224496841430664,25.55110549926757,25.0,-0.2521989345550537,-5402.7451171875,56.16450119018555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023986816406,305.24322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.794921875,18000.0,0.0,0.0,0.1204313188791275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602061837911605,0.1602105051279068,-4.31469334216672e-06,0.0,0.0001222224818775,0.0,0.0,6.415481090545654,0.0,0.0,0.0,0.2795773148536682,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.0338181182742118,-1126.9422607421875,304.1511535644531,0.6483100056648254,0.078656256198883,0.071614883840084,293.190185546875,297.1499938964844,293.1499938964844,0.0655157715082168,-1744.044921875,304.15362548828125,0.7384937405586243,0.1159118339419364,0.1108094081282615,293.1715087890625,297.1499938964844,293.1499938964844,0.0666124746203422,-1303.3043212890625,304.1520080566406,0.7412219047546387,0.11740093678236,0.0828168019652366,293.1757202148437,297.1499938964844,293.1499938964844,0.0794636979699134,-2008.9498291015625,304.1523132324219,0.7732202410697937,0.1337926983833313,0.1276530027389526,293.3128356933594,297.1499938964844,293.1499938964844,0.0012999047758057,-493.2712707519531,292.9494323730469,0.5511437058448792,0.050000000745058,0.2287987470626831,291.160888671875,291.1499938964844,271.6913452148437,271.1357116699219,284.0014953613281,292.3129272460937,291.1608581542969,1.0,0.1765712946653366,0.9932277798652648,0.9932277798652648,1.0,1.0,-0.7460700869560242,0.3215568363666534,0.4245132505893707,0.1227996200323104,0.0,0.0,0.2237784266471862,25.544898986816406,25.0,-0.2188023179769516,-5390.93603515625,55.99698638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994689941406,305.2354431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.755859375,18000.0,0.0,0.0,0.1201589778065681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597602069377899,0.1597645282745361,-4.313832960178843e-06,0.0,0.0001219460900756,0.0,0.0,6.395562648773193,0.0,0.0,0.0,0.2794992327690124,4.0,0.0,1.0
