time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1623840332031,297.1499938964844,293.1499938964844,0.0337162464857101,-1125.250732421875,304.151123046875,0.6479678153991699,0.0785372257232666,0.0715071037411689,293.18975830078125,297.1499938964844,293.1499938964844,0.0651741474866867,-1737.7232666015625,304.153564453125,0.7376381158828735,0.1154888272285461,0.1104074195027351,293.1713562011719,297.1499938964844,293.1499938964844,0.0664209499955177,-1300.6741943359375,304.1519775390625,0.7407304644584656,0.1171619892120361,0.0826493054628372,293.175537109375,297.1499938964844,293.1499938964844,0.0792409479618072,-2004.6402587890625,304.1523132324219,0.7726333141326904,0.1335034370422363,0.1273785978555679,293.3123474121094,297.1499938964844,293.1499938964844,0.0012803104473277,-485.8370056152344,292.9225158691406,0.5511223077774048,0.050000000745058,0.228799507021904,291.16082763671875,291.1499938964844,271.701904296875,271.1463317871094,284.0061340332031,292.3124389648437,291.1607971191406,1.0,0.1764407902956009,0.993298351764679,0.993298351764679,1.0,1.0,-0.7449288368225098,0.3210516273975372,0.4238772392272949,0.1225873753428459,0.0,0.0,0.2230633795261383,25.538816452026367,25.0,-0.1863099336624145,-5379.2109375,55.83171844482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2964782714844,305.2276306152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.72265625,18000.0,0.0,0.0,0.1198936849832534,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593178212642669,0.159322127699852,-4.312982127885334e-06,0.0,0.0001216768432641,0.0,0.0,6.375822067260742,0.0,0.0,0.0,0.279421865940094,4.0,0.0,1.0
300420,293.1619873046875,297.1499938964844,293.1499938964844,0.0335178226232528,-1121.9522705078125,304.15106201171875,0.6473003029823303,0.0783051773905754,0.0712970718741417,293.1889038085937,297.1499938964844,293.1499938964844,0.0644993484020233,-1725.2606201171875,304.15350341796875,0.7359492182731628,0.114654928445816,0.109615184366703,293.1710205078125,297.1499938964844,293.1499938964844,0.0660419315099716,-1295.474609375,304.1519470214844,0.7397587299346924,0.1166898161172866,0.082318365573883,293.1751708984375,297.1499938964844,293.1499938964844,0.0787999108433723,-1996.1126708984373,304.1522827148437,0.7714715003967285,0.1329313069581985,0.1268359273672104,293.3113708496094,297.1499938964844,293.1499938964844,0.0012413003714755,-471.0355224609375,292.86895751953125,0.5510796308517456,0.050000000745058,0.2288010269403457,291.1607360839844,291.1499938964844,271.7230529785156,271.16748046875,284.0154724121094,292.3114624023437,291.16070556640625,1.0,0.1761841177940368,0.9934394359588624,0.9934394359588624,1.0,1.0,-0.7426793575286865,0.3200540840625763,0.4226252734661102,0.1221737936139106,0.0,0.0,0.2216396927833557,25.527029037475582,25.0,-0.1236306503415107,-5355.9970703125,55.50725173950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904968261719,305.2120666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.66796875,18000.0,0.0,0.0,0.1193809956312179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584412306547165,0.1584455370903015,-4.311302745918511e-06,0.0,0.0001211565322591,0.0,0.0,6.336756706237793,0.0,0.0,0.0,0.2792688608169555,4.0,0.0,1.0
300480,293.1619873046875,297.1499938964844,293.1499938964844,0.0335178226232528,-1121.9522705078125,304.15106201171875,0.6473003029823303,0.0783051773905754,0.0712970718741417,293.1889038085937,297.1499938964844,293.1499938964844,0.0644993484020233,-1725.2606201171875,304.15350341796875,0.7359492182731628,0.114654928445816,0.109615184366703,293.1710205078125,297.1499938964844,293.1499938964844,0.0660419315099716,-1295.474609375,304.1519470214844,0.7397587299346924,0.1166898161172866,0.082318365573883,293.1751708984375,297.1499938964844,293.1499938964844,0.0787999108433723,-1996.1126708984373,304.1522827148437,0.7714715003967285,0.1329313069581985,0.1268359273672104,293.3113708496094,297.1499938964844,293.1499938964844,0.0012413003714755,-471.0355224609375,292.86895751953125,0.5510796308517456,0.050000000745058,0.2288010269403457,291.1607360839844,291.1499938964844,271.7230529785156,271.16748046875,284.0154724121094,292.3114624023437,291.16070556640625,1.0,0.1761841177940368,0.9934394359588624,0.9934394359588624,1.0,1.0,-0.7426793575286865,0.3200540840625763,0.4226252734661102,0.1221737936139106,0.0,0.0,0.2216396927833557,25.527029037475582,25.0,-0.1236306503415107,-5355.9970703125,55.50725173950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904968261719,305.2120666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.66796875,18000.0,0.0,0.0,0.1193809956312179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584412306547165,0.1584455370903015,-4.311302745918511e-06,0.0,0.0001211565322591,0.0,0.0,6.336756706237793,0.0,0.0,0.0,0.2792688608169555,4.0,0.0,1.0
300540,293.1615905761719,297.1499938964844,293.1499938964844,0.0333255343139171,-1118.75048828125,304.1510314941406,0.6466519236564636,0.0780800357460975,0.0710934102535247,293.1880798339844,297.1499938964844,293.1499938964844,0.0638340041041374,-1713.004638671875,304.1534423828125,0.7342844009399414,0.1138348504900932,0.1088363751769065,293.1706848144531,297.1499938964844,293.1499938964844,0.0656675472855568,-1290.3455810546875,304.15191650390625,0.7387995719909668,0.1162242740392685,0.0819921568036079,293.1748046875,297.1499938964844,293.1499938964844,0.0783639922738075,-1987.6917724609373,304.1522521972656,0.7703232169151306,0.1323666125535965,0.126300424337387,293.3103942871094,297.1499938964844,293.1499938964844,0.00120251160115,-456.3172607421875,292.81573486328125,0.5510365962982178,0.050000000745058,0.2288025468587875,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,284.0248718261719,292.3104858398437,291.1606750488281,1.0,0.1759325861930847,0.9935804605484008,0.9935804605484008,1.0,1.0,-0.74046790599823,0.3190717995166778,0.4213960766792297,0.1217719539999961,0.0,0.0,0.2202195525169372,25.5157527923584,25.0,-0.0617636628448963,-5333.072265625,55.18999481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2847900390625,305.19659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.625,18000.0,0.0,0.0,0.1188878342509269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575724333524704,0.1575767546892166,-4.309646101319231e-06,0.0,0.0001206560336868,0.0,0.0,6.2981038093566895,0.0,0.0,0.0,0.279117614030838,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.0333255343139171,-1118.75048828125,304.1510314941406,0.6466519236564636,0.0780800357460975,0.0710934102535247,293.1880798339844,297.1499938964844,293.1499938964844,0.0638340041041374,-1713.004638671875,304.1534423828125,0.7342844009399414,0.1138348504900932,0.1088363751769065,293.1706848144531,297.1499938964844,293.1499938964844,0.0656675472855568,-1290.3455810546875,304.15191650390625,0.7387995719909668,0.1162242740392685,0.0819921568036079,293.1748046875,297.1499938964844,293.1499938964844,0.0783639922738075,-1987.6917724609373,304.1522521972656,0.7703232169151306,0.1323666125535965,0.126300424337387,293.3103942871094,297.1499938964844,293.1499938964844,0.00120251160115,-456.3172607421875,292.81573486328125,0.5510365962982178,0.050000000745058,0.2288025468587875,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,284.0248718261719,292.3104858398437,291.1606750488281,1.0,0.1759325861930847,0.9935804605484008,0.9935804605484008,1.0,1.0,-0.74046790599823,0.3190717995166778,0.4213960766792297,0.1217719539999961,0.0,0.0,0.2202195525169372,25.5157527923584,25.0,-0.0617636628448963,-5333.072265625,55.18999481201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2847900390625,305.19659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.625,18000.0,0.0,0.0,0.1188878342509269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575724333524704,0.1575767546892166,-4.309646101319231e-06,0.0,0.0001206560336868,0.0,0.0,6.2981038093566895,0.0,0.0,0.0,0.279117614030838,4.0,0.0,1.0
300660,293.1612243652344,297.1499938964844,293.1499938964844,0.0331391356885433,-1115.6417236328125,304.1510009765625,0.6460210680961609,0.077861487865448,0.0708958506584167,293.18731689453125,297.1499938964844,293.1499938964844,0.063177652657032,-1700.9456787109375,304.15338134765625,0.7326406240463257,0.1130278781056404,0.108070358633995,293.1703796386719,297.1499938964844,293.1499938964844,0.0652976632118225,-1285.28515625,304.15191650390625,0.737851619720459,0.1157651245594024,0.0816705450415611,293.1744689941406,297.1499938964844,293.1499938964844,0.0779331028461456,-1979.37548828125,304.1522216796875,0.769187331199646,0.1318091303110122,0.125771939754486,293.3094177246094,297.1499938964844,293.1499938964844,0.0011639565927907,-441.6869812011719,292.7628479003906,0.5509924292564392,0.050000000745058,0.228804126381874,291.1606750488281,291.1499938964844,271.765625,271.20947265625,284.0343322753906,292.3095092773437,291.1606750488281,1.0,0.1756862699985504,0.9937251806259156,0.9937251806259156,1.0,1.0,-0.7382931113243103,0.3181051015853882,0.4201880097389221,0.1213795766234397,0.0,0.0,0.2187984883785247,25.50508499145508,25.0,-0.0102564403787255,-5310.43212890625,54.87981033325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.279541015625,305.18133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59765625,18000.0,0.0,0.0,0.1184118092060089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567084938287735,0.1567128002643585,-4.308007646613987e-06,0.0,0.0001201729319291,0.0,0.0,6.259731292724609,0.0,0.0,0.0,0.2789675891399383,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.0331391356885433,-1115.6417236328125,304.1510009765625,0.6460210680961609,0.077861487865448,0.0708958506584167,293.18731689453125,297.1499938964844,293.1499938964844,0.063177652657032,-1700.9456787109375,304.15338134765625,0.7326406240463257,0.1130278781056404,0.108070358633995,293.1703796386719,297.1499938964844,293.1499938964844,0.0652976632118225,-1285.28515625,304.15191650390625,0.737851619720459,0.1157651245594024,0.0816705450415611,293.1744689941406,297.1499938964844,293.1499938964844,0.0779331028461456,-1979.37548828125,304.1522216796875,0.769187331199646,0.1318091303110122,0.125771939754486,293.3094177246094,297.1499938964844,293.1499938964844,0.0011639565927907,-441.6869812011719,292.7628479003906,0.5509924292564392,0.050000000745058,0.228804126381874,291.1606750488281,291.1499938964844,271.765625,271.20947265625,284.0343322753906,292.3095092773437,291.1606750488281,1.0,0.1756862699985504,0.9937251806259156,0.9937251806259156,1.0,1.0,-0.7382931113243103,0.3181051015853882,0.4201880097389221,0.1213795766234397,0.0,0.0,0.2187984883785247,25.50508499145508,25.0,-0.0102564403787255,-5310.43212890625,54.87981033325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.279541015625,305.18133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59765625,18000.0,0.0,0.0,0.1184118092060089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567084938287735,0.1567128002643585,-4.308007646613987e-06,0.0,0.0001201729319291,0.0,0.0,6.259731292724609,0.0,0.0,0.0,0.2789675891399383,4.0,0.0,1.0
300780,293.1608581542969,297.1499938964844,293.1499938964844,0.0329584777355194,-1112.6239013671875,304.1509704589844,0.6454064249992371,0.0776493325829505,0.070704199373722,293.18658447265625,297.1499938964844,293.1499938964844,0.062529869377613,-1689.0750732421875,304.1533508300781,0.7310147285461426,0.1122334077954292,0.1073165163397789,293.1700744628906,297.1499938964844,293.1499938964844,0.0649322196841239,-1280.2923583984375,304.1518859863281,0.7369136214256287,0.1153121963143348,0.0813533887267112,293.17413330078125,297.1499938964844,293.1499938964844,0.077507160604,-1971.1627197265625,304.1521911621094,0.7680627107620239,0.1312586814165115,0.1252502650022506,293.3084411621094,297.1499938964844,293.1499938964844,0.001125649199821,-427.1501770019531,292.7103576660156,0.5509462952613831,0.050000000745058,0.2288057506084442,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,284.0437927246094,292.3085327148437,291.1606750488281,1.0,0.1754451841115951,0.9938698410987854,0.9938698410987854,1.0,1.0,-0.736153781414032,0.3171543180942535,0.418999433517456,0.1209940090775489,0.0,0.0,0.2173733413219452,25.49511909484864,25.0,0.0239377468824386,-5288.08251953125,54.57657623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2750244140625,305.1663818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.58203125,18000.0,0.0,0.0,0.1179496496915817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558471322059631,0.1558514386415481,-4.306382379581919e-06,0.0,0.0001197038945974,0.0,0.0,6.221537113189697,0.0,0.0,0.0,0.2788183391094208,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.0329584777355194,-1112.6239013671875,304.1509704589844,0.6454064249992371,0.0776493325829505,0.070704199373722,293.18658447265625,297.1499938964844,293.1499938964844,0.062529869377613,-1689.0750732421875,304.1533508300781,0.7310147285461426,0.1122334077954292,0.1073165163397789,293.1700744628906,297.1499938964844,293.1499938964844,0.0649322196841239,-1280.2923583984375,304.1518859863281,0.7369136214256287,0.1153121963143348,0.0813533887267112,293.17413330078125,297.1499938964844,293.1499938964844,0.077507160604,-1971.1627197265625,304.1521911621094,0.7680627107620239,0.1312586814165115,0.1252502650022506,293.3084411621094,297.1499938964844,293.1499938964844,0.001125649199821,-427.1501770019531,292.7103576660156,0.5509462952613831,0.050000000745058,0.2288057506084442,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,284.0437927246094,292.3085327148437,291.1606750488281,1.0,0.1754451841115951,0.9938698410987854,0.9938698410987854,1.0,1.0,-0.736153781414032,0.3171543180942535,0.418999433517456,0.1209940090775489,0.0,0.0,0.2173733413219452,25.49511909484864,25.0,0.0239377468824386,-5288.08251953125,54.57657623291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2750244140625,305.1663818359375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.58203125,18000.0,0.0,0.0,0.1179496496915817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558471322059631,0.1558514386415481,-4.306382379581919e-06,0.0,0.0001197038945974,0.0,0.0,6.221537113189697,0.0,0.0,0.0,0.2788183391094208,4.0,0.0,1.0
300900,293.16070556640625,297.1499938964844,293.1499938964844,0.0328699797391891,-1111.1439208984375,304.1509704589844,0.6451039910316467,0.0775452703237533,0.0706102401018142,293.18621826171875,297.1499938964844,293.1499938964844,0.0622086413204669,-1683.1998291015625,304.1533203125,0.7302064895629883,0.1118400990962982,0.1069434136152267,293.169921875,297.1499938964844,293.1499938964844,0.0647509098052978,-1277.81787109375,304.15185546875,0.7364474534988403,0.1150877028703689,0.0811962261795997,293.1739501953125,297.1499938964844,293.1499938964844,0.0772957801818847,-1967.08984375,304.15216064453125,0.7675037980079651,0.1309857070446014,0.1249916031956672,293.3079528808594,297.1499938964844,293.1499938964844,0.0011065818835049,-419.91448974609375,292.6842346191406,0.5509223937988281,0.050000000745058,0.2288065999746322,291.16070556640625,291.1499938964844,271.797607421875,271.2405090332031,284.0484924316406,292.3080749511719,291.16070556640625,1.0,0.175326332449913,0.9939422011375428,0.9939422011375428,1.0,1.0,-0.7350950837135315,0.3166841566562652,0.4184109270572662,0.1208027303218841,0.0,0.0,0.2166589498519897,25.49038314819336,25.0,0.0352509431540966,-5277.009765625,54.42721939086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2730407714844,305.15899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.572265625,18000.0,0.0,0.0,0.1177220419049263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554171293973922,0.1554214358329773,-4.30557247454999e-06,0.0,0.0001194729047711,0.0,0.0,6.202491760253906,0.0,0.0,0.0,0.2787439823150635,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.0327826291322708,-1109.681884765625,304.15093994140625,0.6448046565055847,0.077442467212677,0.0705174356698989,293.1858825683594,297.1499938964844,293.1499938964844,0.0618889927864074,-1677.361083984375,304.1532897949219,0.7294007539749146,0.1114492118358612,0.106572650372982,293.1697692871094,297.1499938964844,293.1499938964844,0.0645704716444015,-1275.35693359375,304.15185546875,0.7359830737113953,0.1148644387722015,0.081039935350418,293.1737976074219,297.1499938964844,293.1499938964844,0.0770853757858276,-1963.0379638671875,304.15216064453125,0.7669469714164734,0.1307141333818435,0.1247342899441719,293.3074951171875,297.1499938964844,293.1499938964844,0.0010875681182369,-412.6991271972656,292.6581726074219,0.550898015499115,0.050000000745058,0.2288074642419815,291.16070556640625,291.1499938964844,271.8082580566406,271.250732421875,284.0531921386719,292.3075866699219,291.16070556640625,1.0,0.1752085387706756,0.9940189719200134,0.9940189719200134,1.0,1.0,-0.7340433597564697,0.3162176311016083,0.4178257584571838,0.1206119060516357,0.0,0.0,0.2159432917833328,25.48579788208008,25.0,0.0427511744201183,-5266.005859375,54.27928924560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.271240234375,305.1517028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.564453125,18000.0,0.0,0.0,0.1174961477518081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1549875438213348,0.1549918502569198,-4.304765298002167e-06,0.0,0.0001192436538985,0.0,0.0,6.183479309082031,0.0,0.0,0.0,0.2786697745323181,4.0,0.0,1.0
301020,293.16021728515625,297.1499938964844,293.1499938964844,0.0326114781200885,-1106.814208984375,304.1509094238281,0.6442150473594666,0.0772407054901123,0.0703353807330131,293.18524169921875,297.1499938964844,293.1499938964844,0.0612546987831592,-1665.7979736328125,304.1532592773437,0.7277963757514954,0.1106749027967453,0.1058383733034133,293.16949462890625,297.1499938964844,293.1499938964844,0.0642123445868492,-1270.477783203125,304.1518249511719,0.7350592613220215,0.1144216880202293,0.0807300806045532,293.1734924316406,297.1499938964844,293.1499938964844,0.0766676664352417,-1955.000244140625,304.1521301269531,0.7658394575119019,0.1301752775907516,0.1242238506674766,293.3065185546875,297.1499938964844,293.1499938964844,0.0010497184703126,-398.3358459472656,292.6063232421875,0.5508472919464111,0.050000000745058,0.2288092672824859,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.0625,292.306640625,291.1607360839844,1.0,0.1749763041734695,0.9941725730895996,0.9941725730895996,1.0,1.0,-0.7319614291191101,0.3152959942817688,0.4166654348373413,0.1202302277088165,0.0,0.0,0.2145085334777832,25.47712516784668,25.0,0.0447058714926242,-5244.21728515625,53.9878044128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2682800292969,305.13739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.552734375,18000.0,0.0,0.0,0.1170481815934181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541296690702438,0.1541339755058288,-4.303157311369432e-06,0.0,0.000118789022963,0.0,0.0,6.145556926727295,0.0,0.0,0.0,0.2785218060016632,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.0326114781200885,-1106.814208984375,304.1509094238281,0.6442150473594666,0.0772407054901123,0.0703353807330131,293.18524169921875,297.1499938964844,293.1499938964844,0.0612546987831592,-1665.7979736328125,304.1532592773437,0.7277963757514954,0.1106749027967453,0.1058383733034133,293.16949462890625,297.1499938964844,293.1499938964844,0.0642123445868492,-1270.477783203125,304.1518249511719,0.7350592613220215,0.1144216880202293,0.0807300806045532,293.1734924316406,297.1499938964844,293.1499938964844,0.0766676664352417,-1955.000244140625,304.1521301269531,0.7658394575119019,0.1301752775907516,0.1242238506674766,293.3065185546875,297.1499938964844,293.1499938964844,0.0010497184703126,-398.3358459472656,292.6063232421875,0.5508472919464111,0.050000000745058,0.2288092672824859,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.0625,292.306640625,291.1607360839844,1.0,0.1749763041734695,0.9941725730895996,0.9941725730895996,1.0,1.0,-0.7319614291191101,0.3152959942817688,0.4166654348373413,0.1202302277088165,0.0,0.0,0.2145085334777832,25.47712516784668,25.0,0.0447058714926242,-5244.21728515625,53.9878044128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2682800292969,305.13739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.552734375,18000.0,0.0,0.0,0.1170481815934181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541296690702438,0.1541339755058288,-4.303157311369432e-06,0.0,0.000118789022963,0.0,0.0,6.145556926727295,0.0,0.0,0.0,0.2785218060016632,4.0,0.0,1.0
301140,293.159912109375,297.1499938964844,293.1499938964844,0.0324443131685256,-1104.00927734375,304.15087890625,0.643635094165802,0.0770431756973266,0.070157267153263,293.1846008300781,297.1499938964844,293.1499938964844,0.0606258176267147,-1654.363037109375,304.1532287597656,0.7261965870857239,0.109908826649189,0.1051121205091476,293.1692199707031,297.1499938964844,293.1499938964844,0.0638572871685028,-1265.6473388671875,304.1518249511719,0.7341402769088745,0.1139831393957138,0.0804232507944107,293.1731872558594,297.1499938964844,293.1499938964844,0.0762534365057945,-1947.0379638671875,304.1521301269531,0.7647385597229004,0.1296412646770477,0.1237181052565574,293.3056030273437,297.1499938964844,293.1499938964844,0.0010120866354554,-384.055419921875,292.5547790527344,0.5507940053939819,0.050000000745058,0.2288111448287964,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0716857910156,292.3056945800781,291.1607666015625,1.0,0.1747478395700454,0.994326114654541,0.994326114654541,1.0,1.0,-0.7299030423164368,0.3143881261348724,0.4155149161815643,0.1198458224534988,0.0,0.0,0.213071271777153,25.469043731689453,25.0,0.0318637564778327,-5222.70849609375,53.701358795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660522460937,305.1233825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53125,18000.0,0.0,0.0,0.1166027709841728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153274580836296,0.1532788872718811,-4.3015579649363644e-06,0.0,0.0001183369895443,0.0,0.0,6.107812881469727,0.0,0.0,0.0,0.2783746123313904,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.0324443131685256,-1104.00927734375,304.15087890625,0.643635094165802,0.0770431756973266,0.070157267153263,293.1846008300781,297.1499938964844,293.1499938964844,0.0606258176267147,-1654.363037109375,304.1532287597656,0.7261965870857239,0.109908826649189,0.1051121205091476,293.1692199707031,297.1499938964844,293.1499938964844,0.0638572871685028,-1265.6473388671875,304.1518249511719,0.7341402769088745,0.1139831393957138,0.0804232507944107,293.1731872558594,297.1499938964844,293.1499938964844,0.0762534365057945,-1947.0379638671875,304.1521301269531,0.7647385597229004,0.1296412646770477,0.1237181052565574,293.3056030273437,297.1499938964844,293.1499938964844,0.0010120866354554,-384.055419921875,292.5547790527344,0.5507940053939819,0.050000000745058,0.2288111448287964,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0716857910156,292.3056945800781,291.1607666015625,1.0,0.1747478395700454,0.994326114654541,0.994326114654541,1.0,1.0,-0.7299030423164368,0.3143881261348724,0.4155149161815643,0.1198458224534988,0.0,0.0,0.213071271777153,25.469043731689453,25.0,0.0318637564778327,-5222.70849609375,53.701358795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660522460937,305.1233825683594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.53125,18000.0,0.0,0.0,0.1166027709841728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153274580836296,0.1532788872718811,-4.3015579649363644e-06,0.0,0.0001183369895443,0.0,0.0,6.107812881469727,0.0,0.0,0.0,0.2783746123313904,4.0,0.0,1.0
301260,293.1596374511719,297.1499938964844,293.1499938964844,0.0322810225188732,-1101.265625,304.15087890625,0.6430639624595642,0.0768497139215469,0.069982923567295,293.1840209960937,297.1499938964844,293.1499938964844,0.0600021183490753,-1643.0518798828125,304.1531982421875,0.72459876537323,0.1091506406664848,0.1043935492634773,293.1689453125,297.1499938964844,293.1499938964844,0.0635052174329757,-1260.8646240234375,304.1517944335937,0.7332253456115723,0.1135486140847206,0.0801193192601203,293.17291259765625,297.1499938964844,293.1499938964844,0.0758426189422607,-1939.14990234375,304.152099609375,0.7636435031890869,0.1291118860244751,0.1232168823480606,293.3046569824219,297.1499938964844,293.1499938964844,0.0009746808209456,-369.8610534667969,292.5035095214844,0.550737738609314,0.050000000745058,0.2288131266832351,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,292.30474853515625,291.1607666015625,1.0,0.1745231002569198,0.9944835901260376,0.9944835901260376,1.0,1.0,-0.7278675436973572,0.3134950697422027,0.414372444152832,0.1194555908441543,0.0,0.0,0.2116346806287765,25.461566925048828,25.0,0.0049993796274065,-5201.50634765625,53.41982269287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644958496094,305.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.505859375,18000.0,0.0,0.0,0.1161580830812454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524239778518676,0.1524282693862915,-4.299970896681771e-06,0.0,0.0001178856837213,0.0,0.0,6.070321083068848,0.0,0.0,0.0,0.2782284617424011,4.0,0.0,1.0
301320,293.1596374511719,297.1499938964844,293.1499938964844,0.0322810225188732,-1101.265625,304.15087890625,0.6430639624595642,0.0768497139215469,0.069982923567295,293.1840209960937,297.1499938964844,293.1499938964844,0.0600021183490753,-1643.0518798828125,304.1531982421875,0.72459876537323,0.1091506406664848,0.1043935492634773,293.1689453125,297.1499938964844,293.1499938964844,0.0635052174329757,-1260.8646240234375,304.1517944335937,0.7332253456115723,0.1135486140847206,0.0801193192601203,293.17291259765625,297.1499938964844,293.1499938964844,0.0758426189422607,-1939.14990234375,304.152099609375,0.7636435031890869,0.1291118860244751,0.1232168823480606,293.3046569824219,297.1499938964844,293.1499938964844,0.0009746808209456,-369.8610534667969,292.5035095214844,0.550737738609314,0.050000000745058,0.2288131266832351,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,284.0806884765625,292.30474853515625,291.1607666015625,1.0,0.1745231002569198,0.9944835901260376,0.9944835901260376,1.0,1.0,-0.7278675436973572,0.3134950697422027,0.414372444152832,0.1194555908441543,0.0,0.0,0.2116346806287765,25.461566925048828,25.0,0.0049993796274065,-5201.50634765625,53.41982269287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644958496094,305.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.505859375,18000.0,0.0,0.0,0.1161580830812454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524239778518676,0.1524282693862915,-4.299970896681771e-06,0.0,0.0001178856837213,0.0,0.0,6.070321083068848,0.0,0.0,0.0,0.2782284617424011,4.0,0.0,1.0
301380,293.15936279296875,297.1499938964844,293.1499938964844,0.0321211516857147,-1098.57568359375,304.1508483886719,0.6425000429153442,0.0766597613692283,0.0698118507862091,293.1835021972656,297.1499938964844,293.1499938964844,0.0593828149139881,-1631.8494873046875,304.1531677246094,0.7229986786842346,0.1083992794156074,0.1036816462874412,293.1687316894531,297.1499938964844,293.1499938964844,0.0631557554006576,-1256.1241455078125,304.1517944335937,0.7323129773139954,0.1131175756454467,0.0798179134726524,293.1726379394531,297.1499938964844,293.1499938964844,0.0754347965121269,-1931.3284912109373,304.1520690917969,0.7625530958175659,0.1285865753889084,0.1227196305990219,293.3037414550781,297.1499938964844,293.1499938964844,0.0009374925866723,-355.74957275390625,292.4525146484375,0.5506784319877625,0.050000000745058,0.2288152277469635,291.1607360839844,291.1499938964844,271.8926086425781,271.3296203613281,284.0894775390625,292.3038330078125,291.1607360839844,1.0,0.1743016988039016,0.9946410059928894,0.9946410059928894,1.0,1.0,-0.725851833820343,0.3126164972782135,0.4132353067398071,0.1190563812851905,0.0,0.0,0.2102029025554657,25.45465850830078,25.0,-0.0322011187672615,-5180.62060546875,53.14270782470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26348876953125,305.09619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.470703125,18000.0,0.0,0.0,0.1157129108905792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515801399946212,0.1515844315290451,-4.298398835089756e-06,0.0,0.0001174338904093,0.0,0.0,6.033180236816406,0.0,0.0,0.0,0.2780837416648865,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.0321211516857147,-1098.57568359375,304.1508483886719,0.6425000429153442,0.0766597613692283,0.0698118507862091,293.1835021972656,297.1499938964844,293.1499938964844,0.0593828149139881,-1631.8494873046875,304.1531677246094,0.7229986786842346,0.1083992794156074,0.1036816462874412,293.1687316894531,297.1499938964844,293.1499938964844,0.0631557554006576,-1256.1241455078125,304.1517944335937,0.7323129773139954,0.1131175756454467,0.0798179134726524,293.1726379394531,297.1499938964844,293.1499938964844,0.0754347965121269,-1931.3284912109373,304.1520690917969,0.7625530958175659,0.1285865753889084,0.1227196305990219,293.3037414550781,297.1499938964844,293.1499938964844,0.0009374925866723,-355.74957275390625,292.4525146484375,0.5506784319877625,0.050000000745058,0.2288152277469635,291.1607360839844,291.1499938964844,271.8926086425781,271.3296203613281,284.0894775390625,292.3038330078125,291.1607360839844,1.0,0.1743016988039016,0.9946410059928894,0.9946410059928894,1.0,1.0,-0.725851833820343,0.3126164972782135,0.4132353067398071,0.1190563812851905,0.0,0.0,0.2102029025554657,25.45465850830078,25.0,-0.0322011187672615,-5180.62060546875,53.14270782470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26348876953125,305.09619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.470703125,18000.0,0.0,0.0,0.1157129108905792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515801399946212,0.1515844315290451,-4.298398835089756e-06,0.0,0.0001174338904093,0.0,0.0,6.033180236816406,0.0,0.0,0.0,0.2780837416648865,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0320423953235149,-1097.2491455078125,304.1508483886719,0.6422203183174133,0.0765659511089325,0.0697274208068847,293.1832275390625,297.1499938964844,293.1499938964844,0.0590746141970157,-1626.285400390625,304.15313720703125,0.7221965193748474,0.1080259084701538,0.1033279597759246,293.1686096191406,297.1499938964844,293.1499938964844,0.0629819110035896,-1253.7686767578125,304.1517639160156,0.7318573594093323,0.1129032373428344,0.0796680673956871,293.1725158691406,297.1499938964844,293.1499938964844,0.0752319172024726,-1927.44091796875,304.1520690917969,0.7620092630386353,0.1283253133296966,0.1224723607301712,293.30328369140625,297.1499938964844,293.1499938964844,0.000918980280403,-348.7250061035156,292.4271240234375,0.550647497177124,0.050000000745058,0.2288163155317306,291.1607360839844,291.1499938964844,271.9029846191406,271.3390197753906,284.09375,292.3033752441406,291.16070556640625,1.0,0.1741921752691269,0.9947197437286376,0.9947197437286376,1.0,1.0,-0.7248507738113403,0.312182754278183,0.4126679897308349,0.1188523396849632,0.0,0.0,0.2094902694225311,25.45140838623047,25.0,-0.0540233962237834,-5170.30224609375,53.00569534301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2631225585937,305.0895690917969,278.1499938964844,0.0,18000.0,313.1499938964844,18003.44921875,18000.0,0.0,0.0,0.1154900044202804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511615514755249,0.1511658430099487,-4.297620307625039e-06,0.0,0.0001172076736111,0.0,0.0,6.014776229858398,0.0,0.0,0.0,0.2780120372772217,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.0319643691182136,-1095.93408203125,304.1508178710937,0.6419419050216675,0.0764728859066963,0.0696436688303947,293.1829833984375,297.1499938964844,293.1499938964844,0.058767307549715,-1620.74462890625,304.15313720703125,0.7213923931121826,0.1076539754867553,0.1029756814241409,293.1684875488281,297.1499938964844,293.1499938964844,0.0628086179494857,-1251.4222412109375,304.1517639160156,0.7314019799232483,0.11268962174654,0.0795187503099441,293.1723937988281,297.1499938964844,293.1499938964844,0.0750296637415885,-1923.5677490234373,304.1520690917969,0.7614663243293762,0.1280648857355117,0.1222259253263473,293.3028259277344,297.1499938964844,293.1499938964844,0.0009005223982967,-341.7212219238281,292.4017944335937,0.5506157279014587,0.050000000745058,0.2288174480199813,291.16070556640625,291.1499938964844,271.9132995605469,271.34832763671875,284.09796142578125,292.30291748046875,291.1606750488281,1.0,0.1740833818912506,0.9948000907897948,0.9948000907897948,1.0,1.0,-0.7238538265228271,0.3117527365684509,0.4121011197566986,0.1186449378728866,0.0,0.0,0.2087806761264801,25.44829750061035,25.0,-0.0774612799286842,-5160.0712890625,52.86966323852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2628479003906,305.0829772949219,278.1499938964844,0.0,18000.0,313.1499938964844,18003.42578125,18000.0,0.0,0.0,0.1152669042348861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507456749677658,0.1507499665021896,-4.296847237128532e-06,0.0,0.0001169812530861,0.0,0.0,5.9965033531188965,0.0,0.0,0.0,0.2779408693313598,4.0,0.0,1.0
301620,293.1589050292969,297.1499938964844,293.1499938964844,0.0318103916943073,-1093.33642578125,304.1508178710937,0.641388475894928,0.0762887597084045,0.0694780796766281,293.1825256347656,297.1499938964844,293.1499938964844,0.0581551156938076,-1609.7281494140625,304.1531066894531,0.719775915145874,0.1069141030311584,0.102275051176548,293.16827392578125,297.1499938964844,293.1499938964844,0.0624635405838489,-1246.7552490234375,304.1517639160156,0.7304912209510803,0.112264409661293,0.0792215913534164,293.1721496582031,297.1499938964844,293.1499938964844,0.0746269524097442,-1915.8626708984373,304.15203857421875,0.7603822350502014,0.1275464445352554,0.1217354238033294,293.3019104003906,297.1499938964844,293.1499938964844,0.0008637846331112,-327.78143310546875,292.351318359375,0.550549328327179,0.050000000745058,0.2288197875022888,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.1061096191406,292.302001953125,291.1605834960937,1.0,0.1738679558038711,0.9949608445167542,0.9949608445167542,1.0,1.0,-0.7218719124794006,0.3109042644500732,0.4109676480293274,0.1182180494070053,0.0,0.0,0.207373708486557,25.442476272583008,25.0,-0.1266436874866485,-5139.88671875,52.60041809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262451171875,305.0699157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.373046875,18000.0,0.0,0.0,0.1148204579949379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499237865209579,0.1499280780553817,-4.295321559766308e-06,0.0,0.0001165281719295,0.0,0.0,5.960428237915039,0.0,0.0,0.0,0.2778003513813019,4.0,0.0,1.0
301680,293.1589050292969,297.1499938964844,293.1499938964844,0.0318103916943073,-1093.33642578125,304.1508178710937,0.641388475894928,0.0762887597084045,0.0694780796766281,293.1825256347656,297.1499938964844,293.1499938964844,0.0581551156938076,-1609.7281494140625,304.1531066894531,0.719775915145874,0.1069141030311584,0.102275051176548,293.16827392578125,297.1499938964844,293.1499938964844,0.0624635405838489,-1246.7552490234375,304.1517639160156,0.7304912209510803,0.112264409661293,0.0792215913534164,293.1721496582031,297.1499938964844,293.1499938964844,0.0746269524097442,-1915.8626708984373,304.15203857421875,0.7603822350502014,0.1275464445352554,0.1217354238033294,293.3019104003906,297.1499938964844,293.1499938964844,0.0008637846331112,-327.78143310546875,292.351318359375,0.550549328327179,0.050000000745058,0.2288197875022888,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.1061096191406,292.302001953125,291.1605834960937,1.0,0.1738679558038711,0.9949608445167542,0.9949608445167542,1.0,1.0,-0.7218719124794006,0.3109042644500732,0.4109676480293274,0.1182180494070053,0.0,0.0,0.207373708486557,25.442476272583008,25.0,-0.1266436874866485,-5139.88671875,52.60041809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.262451171875,305.0699157714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.373046875,18000.0,0.0,0.0,0.1148204579949379,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499237865209579,0.1499280780553817,-4.295321559766308e-06,0.0,0.0001165281719295,0.0,0.0,5.960428237915039,0.0,0.0,0.0,0.2778003513813019,4.0,0.0,1.0
301740,293.15869140625,297.1499938964844,293.1499938964844,0.0316587388515472,-1090.774658203125,304.1507873535156,0.6408381462097168,0.0761068388819694,0.0693145841360092,293.1820983886719,297.1499938964844,293.1499938964844,0.0575454719364643,-1598.7852783203125,304.153076171875,0.7181445360183716,0.1061786487698555,0.101578801870346,293.1680908203125,297.1499938964844,293.1499938964844,0.062120109796524,-1242.1171875,304.1517333984375,0.7295793294906616,0.111841395497322,0.07892607152462,293.17193603515625,297.1499938964844,293.1499938964844,0.0742262005805969,-1908.204345703125,304.15203857421875,0.7592997550964355,0.1270306706428527,0.1212475672364234,293.3009948730469,297.1499938964844,293.1499938964844,0.0008272456470876,-313.9174194335937,292.3011169433594,0.5504792928695679,0.050000000745058,0.228822261095047,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,292.3011169433594,291.16046142578125,1.0,0.173655018210411,0.9951215386390686,0.9951215386390686,1.0,1.0,-0.7199028730392456,0.3100703358650207,0.4098325669765472,0.1177736148238182,0.0,0.0,0.2059856504201889,25.437158584594727,25.0,-0.1767480969429016,-5120.0712890625,52.33450698852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621459960937,305.0569763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.306640625,18000.0,0.0,0.0,0.1143745109438896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491164565086364,0.1491207480430603,-4.293824076739838e-06,0.0,0.000116075592814,0.0,0.0,5.925038814544678,0.0,0.0,0.0,0.2776625752449035,4.0,0.0,1.0
301800,293.15869140625,297.1499938964844,293.1499938964844,0.0316587388515472,-1090.774658203125,304.1507873535156,0.6408381462097168,0.0761068388819694,0.0693145841360092,293.1820983886719,297.1499938964844,293.1499938964844,0.0575454719364643,-1598.7852783203125,304.153076171875,0.7181445360183716,0.1061786487698555,0.101578801870346,293.1680908203125,297.1499938964844,293.1499938964844,0.062120109796524,-1242.1171875,304.1517333984375,0.7295793294906616,0.111841395497322,0.07892607152462,293.17193603515625,297.1499938964844,293.1499938964844,0.0742262005805969,-1908.204345703125,304.15203857421875,0.7592997550964355,0.1270306706428527,0.1212475672364234,293.3009948730469,297.1499938964844,293.1499938964844,0.0008272456470876,-313.9174194335937,292.3011169433594,0.5504792928695679,0.050000000745058,0.228822261095047,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,292.3011169433594,291.16046142578125,1.0,0.173655018210411,0.9951215386390686,0.9951215386390686,1.0,1.0,-0.7199028730392456,0.3100703358650207,0.4098325669765472,0.1177736148238182,0.0,0.0,0.2059856504201889,25.437158584594727,25.0,-0.1767480969429016,-5120.0712890625,52.33450698852539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621459960937,305.0569763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.306640625,18000.0,0.0,0.0,0.1143745109438896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491164565086364,0.1491207480430603,-4.293824076739838e-06,0.0,0.000116075592814,0.0,0.0,5.925038814544678,0.0,0.0,0.0,0.2776625752449035,4.0,0.0,1.0
301860,293.1584777832031,297.1499938964844,293.1499938964844,0.0315091386437416,-1088.2440185546875,304.1507873535156,0.640289843082428,0.0759267807006836,0.0691528916358947,293.18170166015625,297.1499938964844,293.1499938964844,0.0569379143416881,-1587.9073486328125,304.153076171875,0.7164936661720276,0.1054470539093017,0.1008863896131515,293.1679077148437,297.1499938964844,293.1499938964844,0.0617780536413192,-1237.504638671875,304.1517333984375,0.7286651134490967,0.1114202588796615,0.0786319449543953,293.1717224121094,297.1499938964844,293.1499938964844,0.0738271251320838,-1900.58740234375,304.1520080566406,0.7582179307937622,0.1265171766281128,0.1207620203495025,293.30010986328125,297.1499938964844,293.1499938964844,0.0007909163832664,-300.1332092285156,292.25115966796875,0.5504052639007568,0.050000000745058,0.2288248687982559,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,284.1212463378906,292.3002014160156,291.1602783203125,1.0,0.1734444051980972,0.9952872395515442,0.9952872395515442,1.0,1.0,-0.7179452776908875,0.309251457452774,0.408693790435791,0.1173089072108268,0.0,0.0,0.20462167263031,25.43233871459961,25.0,-0.2263277918100357,-5100.65087890625,52.07168197631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,305.044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.23046875,18000.0,0.0,0.0,0.1139304414391517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483264863491058,0.1483307778835296,-4.292360699764686e-06,0.0,0.0001156249199993,0.0,0.0,5.890454292297363,0.0,0.0,0.0,0.2775279581546783,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.0315091386437416,-1088.2440185546875,304.1507873535156,0.640289843082428,0.0759267807006836,0.0691528916358947,293.18170166015625,297.1499938964844,293.1499938964844,0.0569379143416881,-1587.9073486328125,304.153076171875,0.7164936661720276,0.1054470539093017,0.1008863896131515,293.1679077148437,297.1499938964844,293.1499938964844,0.0617780536413192,-1237.504638671875,304.1517333984375,0.7286651134490967,0.1114202588796615,0.0786319449543953,293.1717224121094,297.1499938964844,293.1499938964844,0.0738271251320838,-1900.58740234375,304.1520080566406,0.7582179307937622,0.1265171766281128,0.1207620203495025,293.30010986328125,297.1499938964844,293.1499938964844,0.0007909163832664,-300.1332092285156,292.25115966796875,0.5504052639007568,0.050000000745058,0.2288248687982559,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,284.1212463378906,292.3002014160156,291.1602783203125,1.0,0.1734444051980972,0.9952872395515442,0.9952872395515442,1.0,1.0,-0.7179452776908875,0.309251457452774,0.408693790435791,0.1173089072108268,0.0,0.0,0.20462167263031,25.43233871459961,25.0,-0.2263277918100357,-5100.65087890625,52.07168197631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,305.044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.23046875,18000.0,0.0,0.0,0.1139304414391517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483264863491058,0.1483307778835296,-4.292360699764686e-06,0.0,0.0001156249199993,0.0,0.0,5.890454292297363,0.0,0.0,0.0,0.2775279581546783,4.0,0.0,1.0
301980,293.1583251953125,297.1499938964844,293.1499938964844,0.0313611403107643,-1085.7371826171875,304.1507568359375,0.6397422552108765,0.0757480934262275,0.0689925402402877,293.18133544921875,297.1499938964844,293.1499938964844,0.0563317202031612,-1577.08056640625,304.1530456542969,0.714818000793457,0.1047184392809867,0.100196972489357,293.1677551269531,297.1499938964844,293.1499938964844,0.0614369548857212,-1232.91162109375,304.1517333984375,0.7277474403381348,0.111000508069992,0.0783388689160347,293.1715393066406,297.1499938964844,293.1499938964844,0.0734292715787887,-1893.0030517578125,304.1520080566406,0.7571359276771545,0.1260054558515548,0.1202782467007637,293.2992248535156,297.1499938964844,293.1499938964844,0.0007547500426881,-286.4110107421875,292.2014465332031,0.5503273010253906,0.050000000745058,0.2288276255130767,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,284.128173828125,292.29931640625,291.1600952148437,1.0,0.1732357442378997,0.9954529404640198,0.9954529404640198,1.0,1.0,-0.7159962058067322,0.3084467649459839,0.4075494706630707,0.1168223470449447,0.0,0.0,0.2032834440469741,25.42796897888184,25.0,-0.2745689749717712,-5081.62109375,51.81150817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2612609863281,305.031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.140625,18000.0,0.0,0.0,0.1134895011782646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475547105073928,0.1475590020418167,-4.2909314288408495e-06,0.0,0.0001151774195022,0.0,0.0,5.856707572937012,0.0,0.0,0.0,0.2773966789245605,4.0,0.0,1.0
302040,293.1583251953125,297.1499938964844,293.1499938964844,0.0313611403107643,-1085.7371826171875,304.1507568359375,0.6397422552108765,0.0757480934262275,0.0689925402402877,293.18133544921875,297.1499938964844,293.1499938964844,0.0563317202031612,-1577.08056640625,304.1530456542969,0.714818000793457,0.1047184392809867,0.100196972489357,293.1677551269531,297.1499938964844,293.1499938964844,0.0614369548857212,-1232.91162109375,304.1517333984375,0.7277474403381348,0.111000508069992,0.0783388689160347,293.1715393066406,297.1499938964844,293.1499938964844,0.0734292715787887,-1893.0030517578125,304.1520080566406,0.7571359276771545,0.1260054558515548,0.1202782467007637,293.2992248535156,297.1499938964844,293.1499938964844,0.0007547500426881,-286.4110107421875,292.2014465332031,0.5503273010253906,0.050000000745058,0.2288276255130767,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,284.128173828125,292.29931640625,291.1600952148437,1.0,0.1732357442378997,0.9954529404640198,0.9954529404640198,1.0,1.0,-0.7159962058067322,0.3084467649459839,0.4075494706630707,0.1168223470449447,0.0,0.0,0.2032834440469741,25.42796897888184,25.0,-0.2745689749717712,-5081.62109375,51.81150817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2612609863281,305.031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.140625,18000.0,0.0,0.0,0.1134895011782646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475547105073928,0.1475590020418167,-4.2909314288408495e-06,0.0,0.0001151774195022,0.0,0.0,5.856707572937012,0.0,0.0,0.0,0.2773966789245605,4.0,0.0,1.0
