time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1582336425781,297.1499938964844,293.1499938964844,0.031287707388401,-1084.4921875,304.1507568359375,0.6394684910774231,0.0756592079997062,0.0689128190279007,293.18115234375,297.1499938964844,293.1499938964844,0.0560290589928627,-1571.68505859375,304.1530456542969,0.7139694094657898,0.1043551564216613,0.0998533144593238,293.16766357421875,297.1499938964844,293.1499938964844,0.0612667240202426,-1230.6219482421875,304.1517333984375,0.7272869348526001,0.1107910946011543,0.078192688524723,293.17144775390625,297.1499938964844,293.1499938964844,0.0732307508587837,-1889.222412109375,304.1520080566406,0.7565945982933044,0.1257501691579818,0.1200369745492935,293.2987976074219,297.1499938964844,293.1499938964844,0.000736757996492,-279.5845947265625,292.1766967773437,0.5502867102622986,0.050000000745058,0.2288290560245514,291.1600341796875,291.1499938964844,272.003173828125,271.426025390625,284.1314392089844,292.29888916015625,291.15997314453125,1.0,0.1731321513652801,0.9955357909202576,0.9955357909202576,1.0,1.0,-0.7150248289108276,0.3080502152442932,0.4069746434688568,0.1165696308016777,0.0,0.0,0.2026265114545822,25.42596244812012,25.0,-0.2992621064186096,-5072.27001953125,51.682395935058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26092529296875,305.0251770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09375,18000.0,0.0,0.0,0.1132708936929702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471769362688064,0.1471812129020691,-4.290232936909888e-06,0.0,0.0001149555537267,0.0,0.0,5.840204238891602,0.0,0.0,0.0,0.2773324847221374,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.0312146451324224,-1083.25244140625,304.1507568359375,0.639194667339325,0.0755706951022148,0.0688334107398986,293.1809997558594,297.1499938964844,293.1499938964844,0.0557266063988208,-1566.3001708984375,304.1530456542969,0.7131126523017883,0.1039924994111061,0.0995102673768997,293.1676025390625,297.1499938964844,293.1499938964844,0.0610966905951499,-1228.336669921875,304.1517028808594,0.7268252372741699,0.1105820462107658,0.0780467540025711,293.1713562011719,297.1499938964844,293.1499938964844,0.073032446205616,-1885.4481201171875,304.1520080566406,0.7560529112815857,0.1254952251911163,0.1197960451245307,293.2983703613281,297.1499938964844,293.1499938964844,0.0007188209565356,-272.779052734375,292.1520080566406,0.5502450466156006,0.050000000745058,0.2288305312395095,291.159912109375,291.1499938964844,272.01275634765625,271.43389892578125,284.13458251953125,292.2984619140625,291.15985107421875,1.0,0.1730290204286575,0.9956215023994446,0.9956215023994446,1.0,1.0,-0.7140552997589111,0.3076574504375458,0.4063978493213653,0.1163106262683868,0.0,0.0,0.2019786238670349,25.42407417297364,25.0,-0.3190034329891205,-5063.03564453125,51.55390930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260498046875,305.0188903808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.046875,18000.0,0.0,0.0,0.1130539327859878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468051522970199,0.1468094438314438,-4.2895458136626985e-06,0.0,0.0001147353686974,0.0,0.0,5.823973655700684,0.0,0.0,0.0,0.2772693336009979,4.0,0.0,1.0
302220,293.15802001953125,297.1499938964844,293.1499938964844,0.0310690943151712,-1080.780029296875,304.1507568359375,0.6386451721191406,0.0753936022520065,0.0686749517917633,293.1806945800781,297.1499938964844,293.1499938964844,0.0551220141351223,-1555.5552978515625,304.1530456542969,0.7113714814186096,0.1032686382532119,0.0988257005810737,293.1674499511719,297.1499938964844,293.1499938964844,0.0607566274702549,-1223.7708740234375,304.1517028808594,0.7258965969085693,0.1101638078689575,0.0777551084756851,293.17120361328125,297.1499938964844,293.1499938964844,0.0726361945271492,-1877.9136962890625,304.1520080566406,0.7549678087234497,0.1249860599637031,0.1193149760365486,293.2974853515625,297.1499938964844,293.1499938964844,0.0006831178907305,-259.2327575683594,292.1028137207031,0.5501582026481628,0.050000000745058,0.2288336008787155,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1404724121094,292.2975769042969,291.1596069335937,1.0,0.1728240251541137,0.9957929253578186,0.9957929253578186,1.0,1.0,-0.7121199369430542,0.3068826794624328,0.4052372872829437,0.115772821009159,0.0,0.0,0.2007099092006683,25.420673370361328,25.0,-0.3456235229969024,-5044.90869140625,51.29856872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25933837890625,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1126260533928871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460796147584915,0.1460839062929153,-4.288206582714338e-06,0.0,0.0001143011249951,0.0,0.0,5.792326927185059,0.0,0.0,0.0,0.2771462202072143,4.0,0.0,1.0
302280,293.15802001953125,297.1499938964844,293.1499938964844,0.0310690943151712,-1080.780029296875,304.1507568359375,0.6386451721191406,0.0753936022520065,0.0686749517917633,293.1806945800781,297.1499938964844,293.1499938964844,0.0551220141351223,-1555.5552978515625,304.1530456542969,0.7113714814186096,0.1032686382532119,0.0988257005810737,293.1674499511719,297.1499938964844,293.1499938964844,0.0607566274702549,-1223.7708740234375,304.1517028808594,0.7258965969085693,0.1101638078689575,0.0777551084756851,293.17120361328125,297.1499938964844,293.1499938964844,0.0726361945271492,-1877.9136962890625,304.1520080566406,0.7549678087234497,0.1249860599637031,0.1193149760365486,293.2974853515625,297.1499938964844,293.1499938964844,0.0006831178907305,-259.2327575683594,292.1028137207031,0.5501582026481628,0.050000000745058,0.2288336008787155,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1404724121094,292.2975769042969,291.1596069335937,1.0,0.1728240251541137,0.9957929253578186,0.9957929253578186,1.0,1.0,-0.7121199369430542,0.3068826794624328,0.4052372872829437,0.115772821009159,0.0,0.0,0.2007099092006683,25.420673370361328,25.0,-0.3456235229969024,-5044.90869140625,51.29856872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25933837890625,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1126260533928871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1460796147584915,0.1460839062929153,-4.288206582714338e-06,0.0,0.0001143011249951,0.0,0.0,5.792326927185059,0.0,0.0,0.0,0.2771462202072143,4.0,0.0,1.0
302340,293.15789794921875,297.1499938964844,293.1499938964844,0.0309219900518655,-1078.2769775390625,304.1507568359375,0.6380849480628967,0.0752131640911102,0.0685145035386085,293.180419921875,297.1499938964844,293.1499938964844,0.0545173063874244,-1544.83349609375,304.1530456542969,0.7095866799354553,0.1025460585951805,0.0981425270438194,293.1673583984375,297.1499938964844,293.1499938964844,0.0604142136871814,-1219.1798095703125,304.1517028808594,0.7249537110328674,0.1097419783473014,0.0774617865681648,293.17108154296875,297.1499938964844,293.1499938964844,0.0722400620579719,-1870.3907470703125,304.1519775390625,0.7538785934448242,0.1244774535298347,0.1188345700502395,293.296630859375,297.1499938964844,293.1499938964844,0.0006475683185271,-245.7445678710937,292.0538635253906,0.5500657558441162,0.050000000745058,0.2288368642330169,291.159423828125,291.1499938964844,272.04998779296875,271.46356201171875,284.1458435058594,292.2967224121094,291.15936279296875,1.0,0.1726202517747879,0.9959643483161926,0.9959643483161926,1.0,1.0,-0.7101827263832092,0.3061186969280243,0.4040640592575073,0.1152084022760391,0.0,0.0,0.19947350025177,25.417911529541016,25.0,-0.3581509590148926,-5027.18505859375,51.044708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25787353515625,304.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.849609375,18000.0,0.0,0.0,0.1122065708041191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453757733106613,0.1453800499439239,-4.28690964326961e-06,0.0,0.0001138754087151,0.0,0.0,5.761662483215332,0.0,0.0,0.0,0.2770270109176636,4.0,0.0,1.0
302400,293.15789794921875,297.1499938964844,293.1499938964844,0.0309219900518655,-1078.2769775390625,304.1507568359375,0.6380849480628967,0.0752131640911102,0.0685145035386085,293.180419921875,297.1499938964844,293.1499938964844,0.0545173063874244,-1544.83349609375,304.1530456542969,0.7095866799354553,0.1025460585951805,0.0981425270438194,293.1673583984375,297.1499938964844,293.1499938964844,0.0604142136871814,-1219.1798095703125,304.1517028808594,0.7249537110328674,0.1097419783473014,0.0774617865681648,293.17108154296875,297.1499938964844,293.1499938964844,0.0722400620579719,-1870.3907470703125,304.1519775390625,0.7538785934448242,0.1244774535298347,0.1188345700502395,293.296630859375,297.1499938964844,293.1499938964844,0.0006475683185271,-245.7445678710937,292.0538635253906,0.5500657558441162,0.050000000745058,0.2288368642330169,291.159423828125,291.1499938964844,272.04998779296875,271.46356201171875,284.1458435058594,292.2967224121094,291.15936279296875,1.0,0.1726202517747879,0.9959643483161926,0.9959643483161926,1.0,1.0,-0.7101827263832092,0.3061186969280243,0.4040640592575073,0.1152084022760391,0.0,0.0,0.19947350025177,25.417911529541016,25.0,-0.3581509590148926,-5027.18505859375,51.044708251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25787353515625,304.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.849609375,18000.0,0.0,0.0,0.1122065708041191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453757733106613,0.1453800499439239,-4.28690964326961e-06,0.0,0.0001138754087151,0.0,0.0,5.761662483215332,0.0,0.0,0.0,0.2770270109176636,4.0,0.0,1.0
302460,293.1527404785156,297.1499938964844,293.1499938964844,0.0314595364034175,-1087.519775390625,304.1495666503906,0.640616774559021,0.0760689377784729,0.0690934360027313,293.1747741699219,297.1499938964844,293.1499938964844,0.0546382069587707,-1547.1258544921875,304.1517944335937,0.7108895778656006,0.1029277592897415,0.0982767418026924,293.1620483398437,297.1499938964844,293.1499938964844,0.0607605949044227,-1223.9393310546875,304.1505432128906,0.7266970276832581,0.1103876754641532,0.0777546688914299,293.16558837890625,297.1499938964844,293.1499938964844,0.0725160986185073,-1875.8037109375,304.1508483886719,0.7555327415466309,0.1250610500574112,0.1191636025905609,293.2894592285156,297.1499938964844,293.1499938964844,0.0006265878910198,-237.80764770507807,292.02081298828125,0.5509482026100159,0.050000000745058,0.2288062274456024,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,284.1469116210937,292.2901611328125,291.15582275390625,1.0,0.1724865138530731,0.9961398243904114,0.9961398243904114,1.0,1.0,-0.7117472290992737,0.3068919777870178,0.4048552811145782,0.1153150498867034,0.0,0.0,0.1986008435487747,25.26466941833496,25.0,-6.737190246582031,-5020.361328125,51.0615348815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2550964355469,304.9689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.216796875,18000.0,0.0,0.0,0.1118071973323822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447688043117523,0.1447730958461761,-4.285670001991093e-06,0.0,0.0001134700942202,0.0,0.0,5.735085964202881,0.0,0.0,0.0,0.2769235074520111,4.0,0.0,1.0
302520,293.1527404785156,297.1499938964844,293.1499938964844,0.0314595364034175,-1087.519775390625,304.1495666503906,0.640616774559021,0.0760689377784729,0.0690934360027313,293.1747741699219,297.1499938964844,293.1499938964844,0.0546382069587707,-1547.1258544921875,304.1517944335937,0.7108895778656006,0.1029277592897415,0.0982767418026924,293.1620483398437,297.1499938964844,293.1499938964844,0.0607605949044227,-1223.9393310546875,304.1505432128906,0.7266970276832581,0.1103876754641532,0.0777546688914299,293.16558837890625,297.1499938964844,293.1499938964844,0.0725160986185073,-1875.8037109375,304.1508483886719,0.7555327415466309,0.1250610500574112,0.1191636025905609,293.2894592285156,297.1499938964844,293.1499938964844,0.0006265878910198,-237.80764770507807,292.02081298828125,0.5509482026100159,0.050000000745058,0.2288062274456024,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,284.1469116210937,292.2901611328125,291.15582275390625,1.0,0.1724865138530731,0.9961398243904114,0.9961398243904114,1.0,1.0,-0.7117472290992737,0.3068919777870178,0.4048552811145782,0.1153150498867034,0.0,0.0,0.1986008435487747,25.26466941833496,25.0,-6.737190246582031,-5020.361328125,51.0615348815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2550964355469,304.9689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.216796875,18000.0,0.0,0.0,0.1118071973323822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447688043117523,0.1447730958461761,-4.285670001991093e-06,0.0,0.0001134700942202,0.0,0.0,5.735085964202881,0.0,0.0,0.0,0.2769235074520111,4.0,0.0,1.0
302580,293.1508178710937,297.1499938964844,293.1499938964844,0.0318403840065002,-1094.0968017578125,304.14910888671875,0.6422001123428345,0.0763935893774032,0.0694684833288192,293.1721496582031,297.1499938964844,293.1499938964844,0.0546817146241664,-1548.0557861328125,304.1511535644531,0.7114354968070984,0.1028375104069709,0.0982767194509506,293.1597900390625,297.1499938964844,293.1499938964844,0.0610094666481018,-1227.39990234375,304.14996337890625,0.7277032732963562,0.1105464398860931,0.0779272615909576,293.16314697265625,297.1499938964844,293.1499938964844,0.0727213025093078,-1879.8812255859373,304.1502380371094,0.7564763426780701,0.1251690685749054,0.1193505898118019,293.28399658203125,297.1499938964844,293.1499938964844,0.0006024179165251,-228.70545959472656,291.9798583984375,0.5514499545097351,0.050000000745058,0.2287889122962951,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,284.14898681640625,292.2845153808594,291.1476135253906,1.0,0.1724038571119308,0.99631530046463,0.99631530046463,1.0,1.0,-0.7126085162162781,0.3073474168777466,0.4052610993385315,0.1153083443641662,0.0,0.0,0.1993513852357864,25.17696952819824,25.0,-8.998881340026855,-5023.88134765625,51.06659698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2469787597656,304.9621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98046875,18000.0,0.0,0.0,0.1114822030067443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449658572673797,0.1449701488018036,-4.285293471184559e-06,0.0,0.0001131402677856,0.0,0.0,5.742688179016113,0.0,0.0,0.0,0.2769437730312347,4.0,0.0,1.0
302640,293.1508178710937,297.1499938964844,293.1499938964844,0.0318403840065002,-1094.0968017578125,304.14910888671875,0.6422001123428345,0.0763935893774032,0.0694684833288192,293.1721496582031,297.1499938964844,293.1499938964844,0.0546817146241664,-1548.0557861328125,304.1511535644531,0.7114354968070984,0.1028375104069709,0.0982767194509506,293.1597900390625,297.1499938964844,293.1499938964844,0.0610094666481018,-1227.39990234375,304.14996337890625,0.7277032732963562,0.1105464398860931,0.0779272615909576,293.16314697265625,297.1499938964844,293.1499938964844,0.0727213025093078,-1879.8812255859373,304.1502380371094,0.7564763426780701,0.1251690685749054,0.1193505898118019,293.28399658203125,297.1499938964844,293.1499938964844,0.0006024179165251,-228.70545959472656,291.9798583984375,0.5514499545097351,0.050000000745058,0.2287889122962951,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,284.14898681640625,292.2845153808594,291.1476135253906,1.0,0.1724038571119308,0.99631530046463,0.99631530046463,1.0,1.0,-0.7126085162162781,0.3073474168777466,0.4052610993385315,0.1153083443641662,0.0,0.0,0.1993513852357864,25.17696952819824,25.0,-8.998881340026855,-5023.88134765625,51.06659698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2469787597656,304.9621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98046875,18000.0,0.0,0.0,0.1114822030067443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449658572673797,0.1449701488018036,-4.285293471184559e-06,0.0,0.0001131402677856,0.0,0.0,5.742688179016113,0.0,0.0,0.0,0.2769437730312347,4.0,0.0,1.0
302700,293.1503601074219,297.1499938964844,293.1499938964844,0.0319338925182819,-1095.701171875,304.14910888671875,0.6425533294677734,0.0764748230576515,0.0695597231388092,293.1714172363281,297.1499938964844,293.1499938964844,0.0545985735952854,-1546.61083984375,304.1510925292969,0.7112693786621094,0.1027003452181816,0.0981703773140907,293.1591796875,297.1499938964844,293.1499938964844,0.0610354542732238,-1227.7703857421875,304.1499328613281,0.727825403213501,0.1105411872267723,0.0779391005635261,293.1624755859375,297.1499938964844,293.1499938964844,0.0727249160408973,-1879.9813232421875,304.15020751953125,0.7565494179725647,0.1251329034566879,0.1193391531705856,293.2817687988281,297.1499938964844,293.1499938964844,0.0005898855742998,-223.9639587402344,291.96044921875,0.5515368580818176,0.050000000745058,0.2287859320640564,291.1464233398437,291.1499938964844,272.0953674316406,271.4967346191406,284.1504821777344,292.2822265625,291.14599609375,1.0,0.172367438673973,0.9964030385017396,0.9964030385017396,1.0,1.0,-0.7125873565673828,0.3073761165142059,0.4052112400531769,0.1152199357748031,0.0,0.0,0.1998313665390014,25.15944480895996,25.0,-6.078058242797852,-5026.95703125,51.042625427246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2401428222656,304.9656677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.19140625,18000.0,0.0,0.0,0.1113637909293174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452455818653106,0.1452498584985733,-4.285620889277197e-06,0.0,0.0001130200907937,0.0,0.0,5.754613399505615,0.0,0.0,0.0,0.27698615193367,4.0,0.0,1.0
302760,293.1500549316406,297.1499938964844,293.1499938964844,0.0319922007620334,-1096.6865234375,304.149169921875,0.642760694026947,0.0765279158949852,0.0696198120713234,293.1709289550781,297.1499938964844,293.1499938964844,0.0544708669185638,-1544.3492431640625,304.151123046875,0.7109411358833313,0.1025277823209762,0.0980235338211059,293.1587829589844,297.1499938964844,293.1499938964844,0.0610208623111248,-1227.57470703125,304.14996337890625,0.7278125286102295,0.1105039045214653,0.0779240354895591,293.1620178222656,297.1499938964844,293.1499938964844,0.0726861804723739,-1879.2452392578125,304.1502380371094,0.7564780116081238,0.125062495470047,0.1192884296178817,293.2798767089844,297.1499938964844,293.1499938964844,0.0005770225543528,-219.08338928222656,291.9421691894531,0.5515669584274292,0.050000000745058,0.228784903883934,291.14581298828125,291.1499938964844,272.1044311523437,271.5028991699219,284.1521911621094,292.2802734375,291.1458435058594,1.0,0.1723318696022033,0.9964736700057985,0.9964736700057985,1.0,1.0,-0.7124031186103821,0.3073322176933288,0.4050709009170532,0.1151019036769867,0.0,0.0,0.2001781165599823,25.15095329284668,25.0,-2.880189180374145,-5028.54296875,51.0085334777832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23162841796875,304.9679870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1953125,18000.0,0.0,0.0,0.1112775653600692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454790979623794,0.1454833745956421,-4.286043804313522e-06,0.0,0.0001129325828514,0.0,0.0,5.764769554138184,0.0,0.0,0.0,0.2770245671272278,4.0,0.0,1.0
302820,293.1498107910156,297.1499938964844,293.1499938964844,0.0320451892912387,-1097.5494384765625,304.1493530273437,0.6429083347320557,0.0765772238373756,0.0696814805269241,293.1703491210937,297.1499938964844,293.1499938964844,0.0541354492306709,-1538.3756103515625,304.1513061523437,0.7099823355674744,0.1021144390106201,0.0976540669798851,293.15838623046875,297.1499938964844,293.1499938964844,0.0609173066914081,-1226.1551513671875,304.150146484375,0.7275359034538269,0.1103638336062431,0.0778416767716407,293.1615600585937,297.1499938964844,293.1499938964844,0.0725337266921997,-1876.305908203125,304.1504211425781,0.7560738921165466,0.1248557120561599,0.1191137582063674,293.2767944335937,297.1499938964844,293.1499938964844,0.0005506884190253,-208.92507934570312,291.90692138671875,0.55152827501297,0.050000000745058,0.2287862598896026,291.1471252441406,291.1499938964844,272.1224975585937,271.51483154296875,284.1562194824219,292.277099609375,291.14752197265625,1.0,0.1722594797611236,0.996614933013916,0.996614933013916,1.0,1.0,-0.7117269039154053,0.3071061968803406,0.4046207368373871,0.1148140430450439,0.0,0.0,0.2004936337471008,25.149553298950195,25.0,1.6275829076766968,-5026.92822265625,50.919551849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2120666503906,304.9661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0703125,18000.0,0.0,0.0,0.1111857146024704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457333266735077,0.1457376182079315,-4.286701823730255e-06,0.0,0.0001128393632825,0.0,0.0,5.7760910987854,0.0,0.0,0.0,0.2770706415176391,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.0320451892912387,-1097.5494384765625,304.1493530273437,0.6429083347320557,0.0765772238373756,0.0696814805269241,293.1703491210937,297.1499938964844,293.1499938964844,0.0541354492306709,-1538.3756103515625,304.1513061523437,0.7099823355674744,0.1021144390106201,0.0976540669798851,293.15838623046875,297.1499938964844,293.1499938964844,0.0609173066914081,-1226.1551513671875,304.150146484375,0.7275359034538269,0.1103638336062431,0.0778416767716407,293.1615600585937,297.1499938964844,293.1499938964844,0.0725337266921997,-1876.305908203125,304.1504211425781,0.7560738921165466,0.1248557120561599,0.1191137582063674,293.2767944335937,297.1499938964844,293.1499938964844,0.0005506884190253,-208.92507934570312,291.90692138671875,0.55152827501297,0.050000000745058,0.2287862598896026,291.1471252441406,291.1499938964844,272.1224975585937,271.51483154296875,284.1562194824219,292.277099609375,291.14752197265625,1.0,0.1722594797611236,0.996614933013916,0.996614933013916,1.0,1.0,-0.7117269039154053,0.3071061968803406,0.4046207368373871,0.1148140430450439,0.0,0.0,0.2004936337471008,25.149553298950195,25.0,1.6275829076766968,-5026.92822265625,50.919551849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2120666503906,304.9661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0703125,18000.0,0.0,0.0,0.1111857146024704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457333266735077,0.1457376182079315,-4.286701823730255e-06,0.0,0.0001128393632825,0.0,0.0,5.7760910987854,0.0,0.0,0.0,0.2770706415176391,4.0,0.0,1.0
302940,293.1498718261719,297.1499938964844,293.1499938964844,0.0320411436259746,-1097.4344482421875,304.1495666503906,0.6428157687187195,0.0765693634748458,0.069686971604824,293.170166015625,297.1499938964844,293.1499938964844,0.0537343472242355,-1531.231689453125,304.15155029296875,0.7087560296058655,0.1016395762562751,0.097218357026577,293.1583557128906,297.1499938964844,293.1499938964844,0.0607482716441154,-1223.843505859375,304.150390625,0.7270357012748718,0.1101582944393158,0.0777091309428215,293.16143798828125,297.1499938964844,293.1499938964844,0.0723206177353859,-1872.1966552734373,304.150634765625,0.7554510235786438,0.1245889440178871,0.1188747435808181,293.27447509765625,297.1499938964844,293.1499938964844,0.0005305145168676,-198.80026245117188,291.8717956542969,0.5514121651649475,0.050000000745058,0.2287902683019638,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,292.27471923828125,291.1501770019531,1.0,0.1721815913915634,0.9967561960220336,0.9967561960220336,1.0,1.0,-0.710769534111023,0.3067522644996643,0.4040172696113586,0.1144829392433166,0.0,0.0,0.2003625929355621,25.16011619567871,25.0,3.5153496265411377,-5020.22021484375,50.808929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925048828125,304.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.080078125,18000.0,0.0,0.0,0.1111738011240959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457246541976928,0.1457289308309555,-4.286914645490469e-06,0.0,0.0001128272779169,0.0,0.0,5.776015281677246,0.0,0.0,0.0,0.277073472738266,4.0,0.0,1.0
303000,293.1498718261719,297.1499938964844,293.1499938964844,0.0320411436259746,-1097.4344482421875,304.1495666503906,0.6428157687187195,0.0765693634748458,0.069686971604824,293.170166015625,297.1499938964844,293.1499938964844,0.0537343472242355,-1531.231689453125,304.15155029296875,0.7087560296058655,0.1016395762562751,0.097218357026577,293.1583557128906,297.1499938964844,293.1499938964844,0.0607482716441154,-1223.843505859375,304.150390625,0.7270357012748718,0.1101582944393158,0.0777091309428215,293.16143798828125,297.1499938964844,293.1499938964844,0.0723206177353859,-1872.1966552734373,304.150634765625,0.7554510235786438,0.1245889440178871,0.1188747435808181,293.27447509765625,297.1499938964844,293.1499938964844,0.0005305145168676,-198.80026245117188,291.8717956542969,0.5514121651649475,0.050000000745058,0.2287902683019638,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,284.1608581542969,292.27471923828125,291.1501770019531,1.0,0.1721815913915634,0.9967561960220336,0.9967561960220336,1.0,1.0,-0.710769534111023,0.3067522644996643,0.4040172696113586,0.1144829392433166,0.0,0.0,0.2003625929355621,25.16011619567871,25.0,3.5153496265411377,-5020.22021484375,50.808929443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1925048828125,304.9578552246094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.080078125,18000.0,0.0,0.0,0.1111738011240959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457246541976928,0.1457289308309555,-4.286914645490469e-06,0.0,0.0001128272779169,0.0,0.0,5.776015281677246,0.0,0.0,0.0,0.277073472738266,4.0,0.0,1.0
303060,293.150146484375,297.1499938964844,293.1499938964844,0.0319992043077945,-1096.6810302734375,304.1497802734375,0.6425670981407166,0.0765194669365882,0.0696521773934364,293.170166015625,297.1499938964844,293.1499938964844,0.0532955303788185,-1523.434814453125,304.1517639160156,0.7073622941970825,0.1011251360177993,0.0967414081096649,293.1585388183594,297.1499938964844,293.1499938964844,0.0605368986725807,-1220.966064453125,304.1506042480469,0.7263922095298767,0.109904870390892,0.0775408595800399,293.1614990234375,297.1499938964844,293.1499938964844,0.0720731690526008,-1867.4400634765625,304.1508178710937,0.7547017931938171,0.1242828518152237,0.118595004081726,293.272705078125,297.1499938964844,293.1499938964844,0.0005148727213963,-187.80810546875,291.8360900878906,0.551257312297821,0.050000000745058,0.2287956178188324,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,292.2728881835937,291.1527709960937,1.0,0.1720955669879913,0.9969170093536376,0.9969170093536376,1.0,1.0,-0.709624171257019,0.3063118159770965,0.4033123552799225,0.1141264364123344,0.0,0.0,0.1998627930879593,25.17637252807617,25.0,3.732527017593384,-5009.9306640625,50.68119430541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761474609375,304.9461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.955078125,18000.0,0.0,0.0,0.1112023442983627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145495668053627,0.1454999595880508,-4.286698185751448e-06,0.0,0.0001128562435042,0.0,0.0,5.766313552856445,0.0,0.0,0.0,0.2770386338233948,4.0,0.0,1.0
303120,293.150146484375,297.1499938964844,293.1499938964844,0.0319992043077945,-1096.6810302734375,304.1497802734375,0.6425670981407166,0.0765194669365882,0.0696521773934364,293.170166015625,297.1499938964844,293.1499938964844,0.0532955303788185,-1523.434814453125,304.1517639160156,0.7073622941970825,0.1011251360177993,0.0967414081096649,293.1585388183594,297.1499938964844,293.1499938964844,0.0605368986725807,-1220.966064453125,304.1506042480469,0.7263922095298767,0.109904870390892,0.0775408595800399,293.1614990234375,297.1499938964844,293.1499938964844,0.0720731690526008,-1867.4400634765625,304.1508178710937,0.7547017931938171,0.1242828518152237,0.118595004081726,293.272705078125,297.1499938964844,293.1499938964844,0.0005148727213963,-187.80810546875,291.8360900878906,0.551257312297821,0.050000000745058,0.2287956178188324,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,284.1659545898437,292.2728881835937,291.1527709960937,1.0,0.1720955669879913,0.9969170093536376,0.9969170093536376,1.0,1.0,-0.709624171257019,0.3063118159770965,0.4033123552799225,0.1141264364123344,0.0,0.0,0.1998627930879593,25.17637252807617,25.0,3.732527017593384,-5009.9306640625,50.68119430541992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1761474609375,304.9461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.955078125,18000.0,0.0,0.0,0.1112023442983627,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145495668053627,0.1454999595880508,-4.286698185751448e-06,0.0,0.0001128562435042,0.0,0.0,5.766313552856445,0.0,0.0,0.0,0.2770386338233948,4.0,0.0,1.0
303180,293.1505432128906,297.1499938964844,293.1499938964844,0.031929962337017,-1095.473876953125,304.14996337890625,0.6422079801559448,0.0764368847012519,0.0695862844586372,293.1703186035156,297.1499938964844,293.1499938964844,0.0528325773775577,-1515.234375,304.1519470214844,0.7058650255203247,0.1005823761224746,0.0962355956435203,293.1589050292969,297.1499938964844,293.1499938964844,0.0602953806519508,-1217.6932373046875,304.1508178710937,0.7256475687026978,0.1096139177680015,0.0773449167609214,293.1617126464844,297.1499938964844,293.1499938964844,0.0718040838837623,-1862.2867431640625,304.1510009765625,0.7538721561431885,0.1239480972290039,0.1182861998677253,293.2713317871094,297.1499938964844,293.1499938964844,0.000502408365719,-177.30831909179688,291.799560546875,0.5510831475257874,0.050000000745058,0.2288016527891159,291.15460205078125,291.1499938964844,272.1763916015625,271.54742431640625,284.17138671875,292.2714538574219,291.1549377441406,1.0,0.1720003485679626,0.9970778822898864,0.9970778822898864,1.0,1.0,-0.708339512348175,0.305806964635849,0.402532547712326,0.1137513071298599,0.0,0.0,0.1990942060947418,25.1951847076416,25.0,3.1481268405914307,-4997.39990234375,50.53892517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.164794921875,304.9336242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.619140625,18000.0,0.0,0.0,0.1112359091639518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451006978750229,0.1451049894094467,-4.286133844288997e-06,0.0,0.0001128903095377,0.0,0.0,5.74933385848999,0.0,0.0,0.0,0.2769749760627746,4.0,0.0,1.0
303240,293.1505432128906,297.1499938964844,293.1499938964844,0.031929962337017,-1095.473876953125,304.14996337890625,0.6422079801559448,0.0764368847012519,0.0695862844586372,293.1703186035156,297.1499938964844,293.1499938964844,0.0528325773775577,-1515.234375,304.1519470214844,0.7058650255203247,0.1005823761224746,0.0962355956435203,293.1589050292969,297.1499938964844,293.1499938964844,0.0602953806519508,-1217.6932373046875,304.1508178710937,0.7256475687026978,0.1096139177680015,0.0773449167609214,293.1617126464844,297.1499938964844,293.1499938964844,0.0718040838837623,-1862.2867431640625,304.1510009765625,0.7538721561431885,0.1239480972290039,0.1182861998677253,293.2713317871094,297.1499938964844,293.1499938964844,0.000502408365719,-177.30831909179688,291.799560546875,0.5510831475257874,0.050000000745058,0.2288016527891159,291.15460205078125,291.1499938964844,272.1763916015625,271.54742431640625,284.17138671875,292.2714538574219,291.1549377441406,1.0,0.1720003485679626,0.9970778822898864,0.9970778822898864,1.0,1.0,-0.708339512348175,0.305806964635849,0.402532547712326,0.1137513071298599,0.0,0.0,0.1990942060947418,25.1951847076416,25.0,3.1481268405914307,-4997.39990234375,50.53892517089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.164794921875,304.9336242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.619140625,18000.0,0.0,0.0,0.1112359091639518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451006978750229,0.1451049894094467,-4.286133844288997e-06,0.0,0.0001128903095377,0.0,0.0,5.74933385848999,0.0,0.0,0.0,0.2769749760627746,4.0,0.0,1.0
303300,293.1507568359375,297.1499938964844,293.1499938964844,0.031886838376522,-1094.7298583984375,304.1500549316406,0.6419952511787415,0.0763850510120391,0.0695433616638183,293.1704406738281,297.1499938964844,293.1499938964844,0.0525940172374248,-1511.0186767578125,304.1520080566406,0.7050865292549133,0.1003022268414497,0.0959738492965698,293.1591491699219,297.1499938964844,293.1499938964844,0.060165137052536,-1215.933837890625,304.1509094238281,0.725244402885437,0.1094561591744422,0.0772379413247108,293.161865234375,297.1499938964844,293.1499938964844,0.0716632232069969,-1859.5963134765625,304.15106201171875,0.7534347772598267,0.1237717047333717,0.1181227564811706,293.2707214355469,297.1499938964844,293.1499938964844,0.0004961335216648,-171.60728454589844,291.7809753417969,0.5509921312332153,0.050000000745058,0.228804811835289,291.155517578125,291.1499938964844,272.185302734375,271.55242919921875,284.1741943359375,292.2708435058594,291.1557922363281,1.0,0.1719490438699722,0.9971582889556884,0.9971582889556884,1.0,1.0,-0.7076531648635864,0.3055345416069031,0.4021186232566833,0.1135570630431175,0.0,0.0,0.19863261282444,25.20498847961425,25.0,2.765950918197632,-4990.61474609375,50.46274566650391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16131591796875,304.9276733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87109375,18000.0,0.0,0.0,0.111245110630989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14485564827919,0.1448599249124527,-4.2857486732827965e-06,0.0,0.0001128996518673,0.0,0.0,5.738757133483887,0.0,0.0,0.0,0.276934802532196,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.0318389981985092,-1093.90771484375,304.1501159667969,0.6417649984359741,0.0763273760676384,0.0694948807358741,293.17059326171875,297.1499938964844,293.1499938964844,0.0523515716195106,-1506.740478515625,304.152099609375,0.7042922973632812,0.1000173017382621,0.0957073047757148,293.1593933105469,297.1499938964844,293.1499938964844,0.060029499232769,-1214.1048583984375,304.1509704589844,0.7248246073722839,0.1092914491891861,0.0771258771419525,293.1620178222656,297.1499938964844,293.1499938964844,0.0715188831090927,-1856.843505859375,304.1511535644531,0.7529860734939575,0.1235903352499008,0.1179543435573577,293.27020263671875,297.1499938964844,293.1499938964844,0.0004904211382381,-166.24810791015625,291.76226806640625,0.5508999228477478,0.050000000745058,0.2288080155849456,291.15631103515625,291.1499938964844,272.1941833496094,271.55731201171875,284.177001953125,292.2702941894531,291.15655517578125,1.0,0.171895369887352,0.9972432255744934,0.9972432255744934,1.0,1.0,-0.7069423198699951,0.3052513599395752,0.4016909301280975,0.1133584529161453,0.0,0.0,0.1981313228607177,25.21483612060547,25.0,2.39970326423645,-4983.62255859375,50.38357925415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1592712402344,304.9220886230469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.083984375,18000.0,0.0,0.0,0.1112451702356338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445867419242859,0.1445910334587097,-4.285311206331244e-06,0.0,0.0001128997100749,0.0,0.0,5.727137088775635,0.0,0.0,0.0,0.2768904566764831,4.0,0.0,1.0
303420,293.1515197753906,297.1499938964844,293.1499938964844,0.0317306593060493,-1092.052978515625,304.1502685546875,0.6412596702575684,0.0761963203549385,0.0693831294775009,293.1708679199219,297.1499938964844,293.1499938964844,0.0518562085926532,-1498.0166015625,304.1522216796875,0.702663779258728,0.0994347631931305,0.0951615795493125,293.1599426269531,297.1499938964844,293.1499938964844,0.0597433112561702,-1210.2545166015625,304.151123046875,0.7239410877227783,0.1089430525898933,0.0768879354000091,293.1623840332031,297.1499938964844,293.1499938964844,0.0712206661701202,-1851.16748046875,304.1512451171875,0.7520607113838196,0.1232142075896263,0.1176042556762695,293.26922607421875,297.1499938964844,293.1499938964844,0.0004791686078533,-155.3937530517578,291.7244873046875,0.5507140755653381,0.050000000745058,0.2288144826889038,291.1575927734375,291.1499938964844,272.2119445800781,271.5668334960937,284.18267822265625,292.26934814453125,291.15777587890625,1.0,0.171780914068222,0.9974130988121032,0.9974130988121032,1.0,1.0,-0.7054553031921387,0.3046574592590332,0.4007978737354278,0.1129466444253921,0.0,0.0,0.1970265656709671,25.23426055908203,25.0,1.7959182262420654,-4969.20654296875,50.21686935424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593933105469,304.9123840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.419921875,18000.0,0.0,0.0,0.1112081035971641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143989160656929,0.1439934372901916,-4.284311216906644e-06,0.0,0.0001128620933741,0.0,0.0,5.701291084289551,0.0,0.0,0.0,0.2767914235591888,4.0,0.0,1.0
303480,293.1515197753906,297.1499938964844,293.1499938964844,0.0317306593060493,-1092.052978515625,304.1502685546875,0.6412596702575684,0.0761963203549385,0.0693831294775009,293.1708679199219,297.1499938964844,293.1499938964844,0.0518562085926532,-1498.0166015625,304.1522216796875,0.702663779258728,0.0994347631931305,0.0951615795493125,293.1599426269531,297.1499938964844,293.1499938964844,0.0597433112561702,-1210.2545166015625,304.151123046875,0.7239410877227783,0.1089430525898933,0.0768879354000091,293.1623840332031,297.1499938964844,293.1499938964844,0.0712206661701202,-1851.16748046875,304.1512451171875,0.7520607113838196,0.1232142075896263,0.1176042556762695,293.26922607421875,297.1499938964844,293.1499938964844,0.0004791686078533,-155.3937530517578,291.7244873046875,0.5507140755653381,0.050000000745058,0.2288144826889038,291.1575927734375,291.1499938964844,272.2119445800781,271.5668334960937,284.18267822265625,292.26934814453125,291.15777587890625,1.0,0.171780914068222,0.9974130988121032,0.9974130988121032,1.0,1.0,-0.7054553031921387,0.3046574592590332,0.4007978737354278,0.1129466444253921,0.0,0.0,0.1970265656709671,25.23426055908203,25.0,1.7959182262420654,-4969.20654296875,50.21686935424805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1593933105469,304.9123840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.419921875,18000.0,0.0,0.0,0.1112081035971641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.143989160656929,0.1439934372901916,-4.284311216906644e-06,0.0,0.0001128620933741,0.0,0.0,5.701291084289551,0.0,0.0,0.0,0.2767914235591888,4.0,0.0,1.0
303540,293.1520690917969,297.1499938964844,293.1499938964844,0.0316075198352336,-1089.9505615234375,304.150390625,0.640704870223999,0.0760470777750015,0.0692542865872383,293.17120361328125,297.1499938964844,293.1499938964844,0.0513483881950378,-1489.09521484375,304.1523132324219,0.7009902596473694,0.0988376438617706,0.0946013778448104,293.1605224609375,297.1499938964844,293.1499938964844,0.0594390258193016,-1206.1712646484375,304.1512451171875,0.7230067253112793,0.1085721552371978,0.0766336694359779,293.1627502441406,297.1499938964844,293.1499938964844,0.0709109455347061,-1845.28564453125,304.1513671875,0.7511054873466492,0.12282245606184,0.1172387525439262,293.2684326171875,297.1499938964844,293.1499938964844,0.0004681046702899,-144.5595703125,291.6864318847656,0.5505287051200867,0.050000000745058,0.2288209348917007,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,292.2684936523437,291.15875244140625,1.0,0.171657308936119,0.997583031654358,0.997583031654358,1.0,1.0,-0.7038922905921936,0.3040338158607483,0.3998585045337677,0.1125124171376228,0.0,0.0,0.1958065629005432,25.252893447875977,25.0,1.3764593601226809,-4954.37939453125,50.03997421264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1645202636719,304.9043884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6796875,18000.0,0.0,0.0,0.1111100986599922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433261334896087,0.1433304250240326,-4.283177986508235e-06,0.0,0.0001127626237575,0.0,0.0,5.672611236572266,0.0,0.0,0.0,0.2766811847686767,4.0,0.0,1.0
303600,293.1520690917969,297.1499938964844,293.1499938964844,0.0316075198352336,-1089.9505615234375,304.150390625,0.640704870223999,0.0760470777750015,0.0692542865872383,293.17120361328125,297.1499938964844,293.1499938964844,0.0513483881950378,-1489.09521484375,304.1523132324219,0.7009902596473694,0.0988376438617706,0.0946013778448104,293.1605224609375,297.1499938964844,293.1499938964844,0.0594390258193016,-1206.1712646484375,304.1512451171875,0.7230067253112793,0.1085721552371978,0.0766336694359779,293.1627502441406,297.1499938964844,293.1499938964844,0.0709109455347061,-1845.28564453125,304.1513671875,0.7511054873466492,0.12282245606184,0.1172387525439262,293.2684326171875,297.1499938964844,293.1499938964844,0.0004681046702899,-144.5595703125,291.6864318847656,0.5505287051200867,0.050000000745058,0.2288209348917007,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,284.18829345703125,292.2684936523437,291.15875244140625,1.0,0.171657308936119,0.997583031654358,0.997583031654358,1.0,1.0,-0.7038922905921936,0.3040338158607483,0.3998585045337677,0.1125124171376228,0.0,0.0,0.1958065629005432,25.252893447875977,25.0,1.3764593601226809,-4954.37939453125,50.03997421264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1645202636719,304.9043884277344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6796875,18000.0,0.0,0.0,0.1111100986599922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433261334896087,0.1433304250240326,-4.283177986508235e-06,0.0,0.0001127626237575,0.0,0.0,5.672611236572266,0.0,0.0,0.0,0.2766811847686767,4.0,0.0,1.0
303660,293.1526184082031,297.1499938964844,293.1499938964844,0.0314718708395957,-1087.6370849609375,304.1504821777344,0.640110194683075,0.0758825093507766,0.0691110715270042,293.17156982421875,297.1499938964844,293.1499938964844,0.0508298128843307,-1480.0052490234375,304.15240478515625,0.6992796063423157,0.0982283130288124,0.0940291061997413,293.1611328125,297.1499938964844,293.1499938964844,0.0591187179088592,-1201.8826904296875,304.1513671875,0.7220286130905151,0.1081817224621772,0.0763652771711349,293.1631774902344,297.1499938964844,293.1499938964844,0.0705910846590995,-1839.2227783203125,304.15142822265625,0.7501269578933716,0.1224173083901405,0.1168600842356681,293.2676696777344,297.1499938964844,293.1499938964844,0.0004570201854221,-133.74636840820312,291.6482238769531,0.5503455996513367,0.050000000745058,0.2288273423910141,291.159423828125,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,292.26776123046875,291.1595458984375,1.0,0.1715251803398132,0.9977602362632751,0.9977602362632751,1.0,1.0,-0.7022647857666016,0.3033878207206726,0.3988769352436065,0.1120529323816299,0.0,0.0,0.1944926977157592,25.27043914794922,25.0,1.076797366142273,-4939.2216796875,49.85407257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1735534667969,304.897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8828125,18000.0,0.0,0.0,0.1109436303377151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426111608743667,0.1426154375076294,-4.281942437955877e-06,0.0,0.0001125936832977,0.0,0.0,5.641696929931641,0.0,0.0,0.0,0.2765621542930603,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.0314718708395957,-1087.6370849609375,304.1504821777344,0.640110194683075,0.0758825093507766,0.0691110715270042,293.17156982421875,297.1499938964844,293.1499938964844,0.0508298128843307,-1480.0052490234375,304.15240478515625,0.6992796063423157,0.0982283130288124,0.0940291061997413,293.1611328125,297.1499938964844,293.1499938964844,0.0591187179088592,-1201.8826904296875,304.1513671875,0.7220286130905151,0.1081817224621772,0.0763652771711349,293.1631774902344,297.1499938964844,293.1499938964844,0.0705910846590995,-1839.2227783203125,304.15142822265625,0.7501269578933716,0.1224173083901405,0.1168600842356681,293.2676696777344,297.1499938964844,293.1499938964844,0.0004570201854221,-133.74636840820312,291.6482238769531,0.5503455996513367,0.050000000745058,0.2288273423910141,291.159423828125,291.1499938964844,272.2471008300781,271.5846862792969,284.1937561035156,292.26776123046875,291.1595458984375,1.0,0.1715251803398132,0.9977602362632751,0.9977602362632751,1.0,1.0,-0.7022647857666016,0.3033878207206726,0.3988769352436065,0.1120529323816299,0.0,0.0,0.1944926977157592,25.27043914794922,25.0,1.076797366142273,-4939.2216796875,49.85407257080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1735534667969,304.897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8828125,18000.0,0.0,0.0,0.1109436303377151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426111608743667,0.1426154375076294,-4.281942437955877e-06,0.0,0.0001125936832977,0.0,0.0,5.641696929931641,0.0,0.0,0.0,0.2765621542930603,4.0,0.0,1.0
303780,293.1531677246094,297.1499938964844,293.1499938964844,0.0313256196677684,-1085.1434326171875,304.15057373046875,0.639482855796814,0.0757047832012176,0.0689555630087852,293.17193603515625,297.1499938964844,293.1499938964844,0.0503019876778125,-1470.7730712890625,304.1524963378906,0.6975376009941101,0.0976086482405662,0.0934466123580932,293.1617431640625,297.1499938964844,293.1499938964844,0.0587842613458633,-1197.4141845703125,304.1514587402344,0.7210115194320679,0.1077741459012031,0.0760845094919204,293.16357421875,297.1499938964844,293.1499938964844,0.0702623352408409,-1833.002685546875,304.1514892578125,0.749129593372345,0.1220004558563232,0.1164699718356132,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457737959455,-122.95963287353516,291.60992431640625,0.550165593624115,0.050000000745058,0.2288336455821991,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,284.1990051269531,292.26708984375,291.16015625,1.0,0.1713851690292358,0.9979374408721924,0.9979374408721924,1.0,1.0,-0.7005814909934998,0.3027245998382568,0.3978568911552429,0.111566737294197,0.0,0.0,0.193106010556221,25.286762237548828,25.0,0.8274362683296204,-4923.7666015625,49.66019821166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854248046875,304.89178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.037109375,18000.0,0.0,0.0,0.110707052052021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418564319610595,0.1418607234954834,-4.280628218111815e-06,0.0,0.0001123535839724,0.0,0.0,5.609086036682129,0.0,0.0,0.0,0.276436448097229,4.0,0.0,1.0
