time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.0313256196677684,-1085.1434326171875,304.15057373046875,0.639482855796814,0.0757047832012176,0.0689555630087852,293.17193603515625,297.1499938964844,293.1499938964844,0.0503019876778125,-1470.7730712890625,304.1524963378906,0.6975376009941101,0.0976086482405662,0.0934466123580932,293.1617431640625,297.1499938964844,293.1499938964844,0.0587842613458633,-1197.4141845703125,304.1514587402344,0.7210115194320679,0.1077741459012031,0.0760845094919204,293.16357421875,297.1499938964844,293.1499938964844,0.0702623352408409,-1833.002685546875,304.1514892578125,0.749129593372345,0.1220004558563232,0.1164699718356132,293.2669982910156,297.1499938964844,293.1499938964844,0.0004457737959455,-122.95963287353516,291.60992431640625,0.550165593624115,0.050000000745058,0.2288336455821991,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,284.1990051269531,292.26708984375,291.16015625,1.0,0.1713851690292358,0.9979374408721924,0.9979374408721924,1.0,1.0,-0.7005814909934998,0.3027245998382568,0.3978568911552429,0.111566737294197,0.0,0.0,0.193106010556221,25.286762237548828,25.0,0.8274362683296204,-4923.7666015625,49.66019821166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854248046875,304.89178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.037109375,18000.0,0.0,0.0,0.110707052052021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418564319610595,0.1418607234954834,-4.280628218111815e-06,0.0,0.0001123535839724,0.0,0.0,5.609086036682129,0.0,0.0,0.0,0.276436448097229,4.0,0.0,1.0
303900,293.1534423828125,297.1499938964844,293.1499938964844,0.031248927116394,-1083.835693359375,304.1506042480469,0.639158308506012,0.0756114050745964,0.0688736289739608,293.172119140625,297.1499938964844,293.1499938964844,0.0500349588692188,-1466.10986328125,304.15252685546875,0.6966561079025269,0.0972953215241432,0.0931519344449043,293.1620483398437,297.1499938964844,293.1499938964844,0.0586121380329132,-1195.1180419921875,304.1515197753906,0.7204892039299011,0.1075644195079803,0.07593984156847,293.1637878417969,297.1499938964844,293.1499938964844,0.0700948983430862,-1829.8389892578125,304.1515197753906,0.7486247420310974,0.1217879727482795,0.1162709593772888,293.2666931152344,297.1499938964844,293.1499938964844,0.0004400593461468,-117.5814208984375,291.5907897949219,0.550076961517334,0.050000000745058,0.2288367599248886,291.1603088378906,291.1499938964844,272.2732238769531,271.5971984863281,284.2015380859375,292.2667541503906,291.160400390625,1.0,0.1713123619556427,0.9980260729789734,0.9980260729789734,1.0,1.0,-0.6997207999229431,0.3023874461650848,0.3973333239555359,0.1113137230277061,0.0,0.0,0.1923916190862655,25.29444122314453,25.0,0.7087780237197876,-4915.93310546875,49.56049346923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19207763671875,304.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.095703125,18000.0,0.0,0.0,0.1105625927448272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414677202701568,0.1414720118045807,-4.279947916074889e-06,0.0,0.0001122069734265,0.0,0.0,5.592299938201904,0.0,0.0,0.0,0.2763717174530029,4.0,0.0,1.0
303960,293.1537170410156,297.1499938964844,293.1499938964844,0.0311701018363237,-1082.4913330078125,304.150634765625,0.6388273239135742,0.0755153521895408,0.0687891468405723,293.1723022460937,297.1499938964844,293.1499938964844,0.0497660711407661,-1461.419189453125,304.1525573730469,0.6957682371139526,0.096979983150959,0.0928552076220512,293.1623840332031,297.1499938964844,293.1499938964844,0.0584370382130146,-1192.7845458984375,304.15155029296875,0.7199582457542419,0.1073511093854904,0.0757925659418106,293.1639709472656,297.1499938964844,293.1499938964844,0.0699256062507629,-1826.6429443359373,304.15155029296875,0.7481162548065186,0.1215730458498001,0.1160695254802703,293.2663879394531,297.1499938964844,293.1499938964844,0.0004342657048255,-112.21142578125,291.5716247558594,0.5499892234802246,0.050000000745058,0.2288398295640945,291.1605224609375,291.1499938964844,272.2818603515625,271.60125732421875,284.2040100097656,292.2664489746094,291.1605834960937,1.0,0.1712377816438675,0.9981175065040588,0.9981175065040588,1.0,1.0,-0.6988484859466553,0.3020470738410949,0.3968014121055603,0.1110544651746749,0.0,0.0,0.1916673183441162,25.301801681518555,25.0,0.5908333659172058,-4908.037109375,49.459102630615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19903564453125,304.8861389160156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.138671875,18000.0,0.0,0.0,0.1104017421603202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410737633705139,0.1410780549049377,-4.279256245354191e-06,0.0,0.0001120437300414,0.0,0.0,5.575294017791748,0.0,0.0,0.0,0.2763061225414276,4.0,0.0,1.0
304020,293.1542358398437,297.1499938964844,293.1499938964844,0.0310067981481552,-1079.7049560546875,304.15069580078125,0.6381485462188721,0.075315847992897,0.0686133429408073,293.1726379394531,297.1499938964844,293.1499938964844,0.0492234602570533,-1451.96826171875,304.1526184082031,0.693976104259491,0.0963439419865608,0.0922564566135406,293.1629638671875,297.1499938964844,293.1499938964844,0.0580787770450115,-1188.017578125,304.1516418457031,0.7188721299171448,0.1069147139787674,0.0754909515380859,293.1643981933594,297.1499938964844,293.1499938964844,0.0695820078253746,-1820.1646728515625,304.151611328125,0.7470901012420654,0.1211364343762397,0.1156600788235664,293.2657775878906,297.1499938964844,293.1499938964844,0.0004224043223075,-101.50267028808594,291.53326416015625,0.5498168468475342,0.050000000745058,0.2288458943367004,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,292.2658386230469,291.1608581542969,1.0,0.1710837632417678,0.9983004331588744,0.9983004331588744,1.0,1.0,-0.6970728039741516,0.3013581335544586,0.395714670419693,0.1105180084705352,0.0,0.0,0.1902006715536117,25.31555938720703,25.0,0.354133278131485,-4892.0830078125,49.251747131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21319580078125,304.8802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1100352555513382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402767151594162,0.1402809917926788,-4.2778506212926e-06,0.0,0.0001116717976401,0.0,0.0,5.540910720825195,0.0,0.0,0.0,0.2761733829975128,4.0,0.0,1.0
304080,293.1542358398437,297.1499938964844,293.1499938964844,0.0310067981481552,-1079.7049560546875,304.15069580078125,0.6381485462188721,0.075315847992897,0.0686133429408073,293.1726379394531,297.1499938964844,293.1499938964844,0.0492234602570533,-1451.96826171875,304.1526184082031,0.693976104259491,0.0963439419865608,0.0922564566135406,293.1629638671875,297.1499938964844,293.1499938964844,0.0580787770450115,-1188.017578125,304.1516418457031,0.7188721299171448,0.1069147139787674,0.0754909515380859,293.1643981933594,297.1499938964844,293.1499938964844,0.0695820078253746,-1820.1646728515625,304.151611328125,0.7470901012420654,0.1211364343762397,0.1156600788235664,293.2657775878906,297.1499938964844,293.1499938964844,0.0004224043223075,-101.50267028808594,291.53326416015625,0.5498168468475342,0.050000000745058,0.2288458943367004,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.208740234375,292.2658386230469,291.1608581542969,1.0,0.1710837632417678,0.9983004331588744,0.9983004331588744,1.0,1.0,-0.6970728039741516,0.3013581335544586,0.395714670419693,0.1105180084705352,0.0,0.0,0.1902006715536117,25.31555938720703,25.0,0.354133278131485,-4892.0830078125,49.251747131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21319580078125,304.8802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1100352555513382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402767151594162,0.1402809917926788,-4.2778506212926e-06,0.0,0.0001116717976401,0.0,0.0,5.540910720825195,0.0,0.0,0.0,0.2761733829975128,4.0,0.0,1.0
304140,293.1547241210937,297.1499938964844,293.1499938964844,0.0308366268873214,-1076.7991943359375,304.1507568359375,0.6374498605728149,0.0751072764396667,0.0684291124343872,293.1729736328125,297.1499938964844,293.1499938964844,0.0486751832067966,-1442.43798828125,304.15264892578125,0.6921651363372803,0.0957017540931701,0.0916515365242958,293.16357421875,297.1499938964844,293.1499938964844,0.0577106960117816,-1183.1298828125,304.1517028808594,0.7177556157112122,0.1064664721488952,0.0751807391643524,293.164794921875,297.1499938964844,293.1499938964844,0.069232240319252,-1813.5814208984373,304.15167236328125,0.7460535168647766,0.120691567659378,0.1152425333857536,293.26519775390625,297.1499938964844,293.1499938964844,0.0004101138329133,-90.83898162841795,291.49493408203125,0.5496491193771362,0.050000000745058,0.2288518100976944,291.1609802246094,291.1499938964844,272.31610107421875,271.6167907714844,284.2132873535156,292.2652587890625,291.1609802246094,1.0,0.17092365026474,0.9984833002090454,0.9984833002090454,1.0,1.0,-0.6952593922615051,0.3006573915481567,0.3946020305156708,0.1099642515182495,0.0,0.0,0.1887276023626327,25.328054428100582,25.0,0.1321595907211303,-4875.9462890625,49.038841247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269592285156,304.8739624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19140625,18000.0,0.0,0.0,0.1096164435148239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394774466753006,0.1394817233085632,-4.276433628547238e-06,0.0,0.0001112467580242,0.0,0.0,5.506462574005127,0.0,0.0,0.0,0.2760403156280517,4.0,0.0,1.0
304200,293.1547241210937,297.1499938964844,293.1499938964844,0.0308366268873214,-1076.7991943359375,304.1507568359375,0.6374498605728149,0.0751072764396667,0.0684291124343872,293.1729736328125,297.1499938964844,293.1499938964844,0.0486751832067966,-1442.43798828125,304.15264892578125,0.6921651363372803,0.0957017540931701,0.0916515365242958,293.16357421875,297.1499938964844,293.1499938964844,0.0577106960117816,-1183.1298828125,304.1517028808594,0.7177556157112122,0.1064664721488952,0.0751807391643524,293.164794921875,297.1499938964844,293.1499938964844,0.069232240319252,-1813.5814208984373,304.15167236328125,0.7460535168647766,0.120691567659378,0.1152425333857536,293.26519775390625,297.1499938964844,293.1499938964844,0.0004101138329133,-90.83898162841795,291.49493408203125,0.5496491193771362,0.050000000745058,0.2288518100976944,291.1609802246094,291.1499938964844,272.31610107421875,271.6167907714844,284.2132873535156,292.2652587890625,291.1609802246094,1.0,0.17092365026474,0.9984833002090454,0.9984833002090454,1.0,1.0,-0.6952593922615051,0.3006573915481567,0.3946020305156708,0.1099642515182495,0.0,0.0,0.1887276023626327,25.328054428100582,25.0,0.1321595907211303,-4875.9462890625,49.038841247558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269592285156,304.8739624023437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.19140625,18000.0,0.0,0.0,0.1096164435148239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394774466753006,0.1394817233085632,-4.276433628547238e-06,0.0,0.0001112467580242,0.0,0.0,5.506462574005127,0.0,0.0,0.0,0.2760403156280517,4.0,0.0,1.0
304260,293.1552124023437,297.1499938964844,293.1499938964844,0.0306603070348501,-1073.7847900390625,304.1507873535156,0.6367352604866028,0.0748907104134559,0.0682373642921447,293.1733093261719,297.1499938964844,293.1499938964844,0.0481221079826355,-1432.8427734375,304.1526794433594,0.6903405785560608,0.0950547754764556,0.091041661798954,293.16412353515625,297.1499938964844,293.1499938964844,0.0573337152600288,-1178.1334228515625,304.1517639160156,0.7166117429733276,0.106007881462574,0.0748629570007324,293.1651611328125,297.1499938964844,293.1499938964844,0.0688767209649086,-1806.9010009765625,304.1517028808594,0.7450099587440491,0.1202393993735313,0.1148177683353424,293.2646179199219,297.1499938964844,293.1499938964844,0.0003973288694396,-80.23126983642578,291.4566345214844,0.5494875907897949,0.050000000745058,0.2288575321435928,291.1609802246094,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,292.2646789550781,291.16094970703125,1.0,0.1707579642534256,0.9986717104911804,0.9986717104911804,1.0,1.0,-0.6934130787849426,0.2999396920204162,0.393473356962204,0.1094110757112503,0.0,0.0,0.1872630715370178,25.339305877685547,25.0,-0.0219269935041666,-4859.62548828125,48.821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2395324707031,304.8668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.15625,18000.0,0.0,0.0,0.1091563180088996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386855542659759,0.1386898308992386,-4.275026185496245e-06,0.0,0.0001107797797885,0.0,0.0,5.472367286682129,0.0,0.0,0.0,0.2759085297584533,4.0,0.0,1.0
304320,293.1552124023437,297.1499938964844,293.1499938964844,0.0306603070348501,-1073.7847900390625,304.1507873535156,0.6367352604866028,0.0748907104134559,0.0682373642921447,293.1733093261719,297.1499938964844,293.1499938964844,0.0481221079826355,-1432.8427734375,304.1526794433594,0.6903405785560608,0.0950547754764556,0.091041661798954,293.16412353515625,297.1499938964844,293.1499938964844,0.0573337152600288,-1178.1334228515625,304.1517639160156,0.7166117429733276,0.106007881462574,0.0748629570007324,293.1651611328125,297.1499938964844,293.1499938964844,0.0688767209649086,-1806.9010009765625,304.1517028808594,0.7450099587440491,0.1202393993735313,0.1148177683353424,293.2646179199219,297.1499938964844,293.1499938964844,0.0003973288694396,-80.23126983642578,291.4566345214844,0.5494875907897949,0.050000000745058,0.2288575321435928,291.1609802246094,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,292.2646789550781,291.16094970703125,1.0,0.1707579642534256,0.9986717104911804,0.9986717104911804,1.0,1.0,-0.6934130787849426,0.2999396920204162,0.393473356962204,0.1094110757112503,0.0,0.0,0.1872630715370178,25.339305877685547,25.0,-0.0219269935041666,-4859.62548828125,48.821044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2395324707031,304.8668518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.15625,18000.0,0.0,0.0,0.1091563180088996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386855542659759,0.1386898308992386,-4.275026185496245e-06,0.0,0.0001107797797885,0.0,0.0,5.472367286682129,0.0,0.0,0.0,0.2759085297584533,4.0,0.0,1.0
304380,293.1556396484375,297.1499938964844,293.1499938964844,0.0304788462817668,-1070.6771240234375,304.1508178710937,0.6360092759132385,0.0746676251292228,0.0680393949151039,293.173583984375,297.1499938964844,293.1499938964844,0.0475654937326908,-1423.203369140625,304.1527099609375,0.6885083317756653,0.0944050103425979,0.0904285907745361,293.1646728515625,297.1499938964844,293.1499938964844,0.0569490119814872,-1173.0439453125,304.1518249511719,0.7154436111450195,0.105540856719017,0.0745389387011528,293.16552734375,297.1499938964844,293.1499938964844,0.0685160979628562,-1800.134765625,304.1517333984375,0.7439626455307007,0.1197812929749488,0.1143870279192924,293.2640380859375,297.1499938964844,293.1499938964844,0.0003839628770947,-69.676025390625,291.41845703125,0.5493330359458923,0.050000000745058,0.2288630008697509,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,284.22247314453125,292.2640991210937,291.160888671875,1.0,0.1705874055624008,0.9988601207733154,0.9988601207733154,1.0,1.0,-0.6915404796600342,0.2992053031921386,0.3923351466655731,0.1088658273220062,0.0,0.0,0.185811847448349,25.349321365356445,25.0,-0.1140599101781845,-4843.09326171875,48.59925842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.250244140625,304.8587341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.1086679175496101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379046738147735,0.1379089504480362,-4.27363875132869e-06,0.0,0.000110284119728,0.0,0.0,5.438785552978516,0.0,0.0,0.0,0.2757787406444549,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.0304788462817668,-1070.6771240234375,304.1508178710937,0.6360092759132385,0.0746676251292228,0.0680393949151039,293.173583984375,297.1499938964844,293.1499938964844,0.0475654937326908,-1423.203369140625,304.1527099609375,0.6885083317756653,0.0944050103425979,0.0904285907745361,293.1646728515625,297.1499938964844,293.1499938964844,0.0569490119814872,-1173.0439453125,304.1518249511719,0.7154436111450195,0.105540856719017,0.0745389387011528,293.16552734375,297.1499938964844,293.1499938964844,0.0685160979628562,-1800.134765625,304.1517333984375,0.7439626455307007,0.1197812929749488,0.1143870279192924,293.2640380859375,297.1499938964844,293.1499938964844,0.0003839628770947,-69.676025390625,291.41845703125,0.5493330359458923,0.050000000745058,0.2288630008697509,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,284.22247314453125,292.2640991210937,291.160888671875,1.0,0.1705874055624008,0.9988601207733154,0.9988601207733154,1.0,1.0,-0.6915404796600342,0.2992053031921386,0.3923351466655731,0.1088658273220062,0.0,0.0,0.185811847448349,25.349321365356445,25.0,-0.1140599101781845,-4843.09326171875,48.59925842285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.250244140625,304.8587341308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.1086679175496101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379046738147735,0.1379089504480362,-4.27363875132869e-06,0.0,0.000110284119728,0.0,0.0,5.438785552978516,0.0,0.0,0.0,0.2757787406444549,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.0303864609450101,-1069.0928955078125,304.1508483886719,0.6356428861618042,0.0745539665222168,0.0679383724927902,293.1737365722656,297.1499938964844,293.1499938964844,0.0472864732146263,-1418.377685546875,304.1527404785156,0.6875913739204407,0.0940798446536064,0.0901215374469757,293.1649169921875,297.1499938964844,293.1499938964844,0.0567540563642978,-1170.46826171875,304.1518249511719,0.7148508429527283,0.1053045541048049,0.0743748471140861,293.16571044921875,297.1499938964844,293.1499938964844,0.0683340951800346,-1796.723876953125,304.1517333984375,0.7434382438659668,0.119550347328186,0.1141697168350219,293.2637634277344,297.1499938964844,293.1499938964844,0.0003770309267565,-64.41726684570312,291.3994445800781,0.5492584705352783,0.050000000745058,0.2288656532764434,291.1608581542969,291.1499938964844,272.35809326171875,271.6351928710937,284.2247619628906,292.2638244628906,291.16082763671875,1.0,0.1705003827810287,0.9989542961120604,0.9989542961120604,1.0,1.0,-0.6905961632728577,0.2988339364528656,0.3917622566223144,0.1085935607552528,0.0,0.0,0.1850937604904174,25.35381317138672,25.0,-0.158801183104515,-4834.7490234375,48.4870491027832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2547607421875,304.8541564941406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.080078125,18000.0,0.0,0.0,0.1084165349602699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375194191932678,0.1375236958265304,-4.272955266060308e-06,0.0,0.0001100289955502,0.0,0.0,5.422232627868652,0.0,0.0,0.0,0.2757147550582886,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.0302933268249034,-1067.494384765625,304.1508483886719,0.6352749466896057,0.0744393318891525,0.0678363442420959,293.1738586425781,297.1499938964844,293.1499938964844,0.0470073968172073,-1413.5550537109375,304.1527404785156,0.6866745948791504,0.0937549620866775,0.0898145586252212,293.1651611328125,297.1499938964844,293.1499938964844,0.056557822972536,-1167.8779296875,304.15185546875,0.7142526507377625,0.1050669178366661,0.0742097273468971,293.1658630371094,297.1499938964844,293.1499938964844,0.0681513175368309,-1793.30126953125,304.1517639160156,0.7429137229919434,0.1193185597658157,0.1139514818787574,293.26348876953125,297.1499938964844,293.1499938964844,0.000369919987861,-59.17597198486328,291.38043212890625,0.5491852760314941,0.050000000745058,0.2288682460784912,291.1607971191406,291.1499938964844,272.3663635253906,271.6387939453125,284.22705078125,292.2635498046875,291.1607360839844,1.0,0.170412465929985,0.9990520477294922,0.9990520477294922,1.0,1.0,-0.6896483302116394,0.2984620034694671,0.3911863267421722,0.1083186939358711,0.0,0.0,0.1843822002410888,25.35799598693848,25.0,-0.2141731679439544,-4826.38037109375,48.37423706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586975097656,304.8492736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.044921875,18000.0,0.0,0.0,0.1081627681851387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371381729841232,0.1371424347162246,-4.272277692507487e-06,0.0,0.0001097714630304,0.0,0.0,5.40585994720459,0.0,0.0,0.0,0.2756515145301819,4.0,0.0,1.0
304620,293.1564636230469,297.1499938964844,293.1499938964844,0.0301054660230875,-1064.2659912109375,304.15087890625,0.6345352530479431,0.0742075741291046,0.0676298439502716,293.174072265625,297.1499938964844,293.1499938964844,0.0464503392577171,-1403.9412841796875,304.1527709960937,0.6848443746566772,0.093107134103775,0.0892020165920257,293.1656188964844,297.1499938964844,293.1499938964844,0.0561621598899364,-1162.662841796875,304.1518859863281,0.7130395770072937,0.1045880764722824,0.0738768056035041,293.1661682128906,297.1499938964844,293.1499938964844,0.0677841082215309,-1786.43359375,304.1517944335937,0.7418644428253174,0.1188529506325721,0.1135128438472747,293.2629089355469,297.1499938964844,293.1499938964844,0.0003550638793967,-48.73175811767578,291.3424987792969,0.5490425229072571,0.050000000745058,0.2288733273744583,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,292.2629699707031,291.1604919433594,1.0,0.1702340692281723,0.9992474913597108,0.9992474913597108,1.0,1.0,-0.6877454519271851,0.2977243065834045,0.3900211751461029,0.1077467277646064,0.0,0.0,0.1829906553030014,25.36534881591797,25.0,-0.3807797431945801,-4809.68017578125,48.14712905883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26483154296875,304.8385925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1076530069112777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136393129825592,0.1363973915576934,-4.270950284990249e-06,0.0,0.0001092541133402,0.0,0.0,5.373886585235596,0.0,0.0,0.0,0.2755279242992401,4.0,0.0,1.0
304680,293.1564636230469,297.1499938964844,293.1499938964844,0.0301054660230875,-1064.2659912109375,304.15087890625,0.6345352530479431,0.0742075741291046,0.0676298439502716,293.174072265625,297.1499938964844,293.1499938964844,0.0464503392577171,-1403.9412841796875,304.1527709960937,0.6848443746566772,0.093107134103775,0.0892020165920257,293.1656188964844,297.1499938964844,293.1499938964844,0.0561621598899364,-1162.662841796875,304.1518859863281,0.7130395770072937,0.1045880764722824,0.0738768056035041,293.1661682128906,297.1499938964844,293.1499938964844,0.0677841082215309,-1786.43359375,304.1517944335937,0.7418644428253174,0.1188529506325721,0.1135128438472747,293.2629089355469,297.1499938964844,293.1499938964844,0.0003550638793967,-48.73175811767578,291.3424987792969,0.5490425229072571,0.050000000745058,0.2288733273744583,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,284.23126220703125,292.2629699707031,291.1604919433594,1.0,0.1702340692281723,0.9992474913597108,0.9992474913597108,1.0,1.0,-0.6877454519271851,0.2977243065834045,0.3900211751461029,0.1077467277646064,0.0,0.0,0.1829906553030014,25.36534881591797,25.0,-0.3807797431945801,-4809.68017578125,48.14712905883789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26483154296875,304.8385925292969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1076530069112777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136393129825592,0.1363973915576934,-4.270950284990249e-06,0.0,0.0001092541133402,0.0,0.0,5.373886585235596,0.0,0.0,0.0,0.2755279242992401,4.0,0.0,1.0
304740,293.15679931640625,297.1499938964844,293.1499938964844,0.0299165621399879,-1061.01416015625,304.1509094238281,0.633791446685791,0.0739735215902328,0.0674209520220756,293.1742248535156,297.1499938964844,293.1499938964844,0.0458965077996254,-1394.3995361328125,304.1527709960937,0.6830215454101562,0.0924636051058769,0.0885929763317108,293.1660461425781,297.1499938964844,293.1499938964844,0.0557634010910987,-1157.41748046875,304.15191650390625,0.711803138256073,0.104105532169342,0.0735410377383232,293.1664733886719,297.1499938964844,293.1499938964844,0.0674158260226249,-1779.558349609375,304.1517944335937,0.7408151030540466,0.1183856949210167,0.1130722984671592,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045959472656,0.5489027500152588,0.050000000745058,0.228878304362297,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,284.2347717285156,292.26239013671875,291.1600646972656,1.0,0.1700528264045715,0.9994429349899292,0.9994429349899292,1.0,1.0,-0.6858381628990173,0.2970069646835327,0.3888311982154846,0.1071232184767723,0.0,0.0,0.1816628575325012,25.37135887145996,25.0,-0.628899872303009,-4793.259765625,47.9187126159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685546875,304.82684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1071481257677078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356815248727798,0.1356858015060424,-4.269673809176311e-06,0.0,0.0001087417258531,0.0,0.0,5.343369960784912,0.0,0.0,0.0,0.27540984749794,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.0299165621399879,-1061.01416015625,304.1509094238281,0.633791446685791,0.0739735215902328,0.0674209520220756,293.1742248535156,297.1499938964844,293.1499938964844,0.0458965077996254,-1394.3995361328125,304.1527709960937,0.6830215454101562,0.0924636051058769,0.0885929763317108,293.1660461425781,297.1499938964844,293.1499938964844,0.0557634010910987,-1157.41748046875,304.15191650390625,0.711803138256073,0.104105532169342,0.0735410377383232,293.1664733886719,297.1499938964844,293.1499938964844,0.0674158260226249,-1779.558349609375,304.1517944335937,0.7408151030540466,0.1183856949210167,0.1130722984671592,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3045959472656,0.5489027500152588,0.050000000745058,0.228878304362297,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,284.2347717285156,292.26239013671875,291.1600646972656,1.0,0.1700528264045715,0.9994429349899292,0.9994429349899292,1.0,1.0,-0.6858381628990173,0.2970069646835327,0.3888311982154846,0.1071232184767723,0.0,0.0,0.1816628575325012,25.37135887145996,25.0,-0.628899872303009,-4793.259765625,47.9187126159668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2685546875,304.82684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1071481257677078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356815248727798,0.1356858015060424,-4.269673809176311e-06,0.0,0.0001087417258531,0.0,0.0,5.343369960784912,0.0,0.0,0.0,0.27540984749794,4.0,0.0,1.0
304860,293.1570129394531,297.1499938964844,293.1499938964844,0.0297475848346948,-1057.9703369140625,304.15087890625,0.6330850720405579,0.0737603306770324,0.0672236382961273,293.1742858886719,297.1499938964844,293.1499938964844,0.0453559085726738,-1385.1051025390625,304.1527404785156,0.6812343001365662,0.0918393284082412,0.0879972502589225,293.1663513183594,297.1499938964844,293.1499938964844,0.0553748980164527,-1152.321044921875,304.1519470214844,0.7105761170387268,0.103641428053379,0.0732127651572227,293.1666564941406,297.1499938964844,293.1499938964844,0.0670555457472801,-1772.8494873046875,304.1517944335937,0.7397851943969727,0.1179314255714416,0.1126391887664794,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5487664937973022,0.050000000745058,0.2288831770420074,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,292.2608642578125,291.1591796875,1.0,0.1698701381683349,0.9996412992477416,0.9996412992477416,1.0,1.0,-0.6839784383773804,0.2963957488536834,0.3875826597213745,0.1063126474618911,0.0,0.0,0.1804506480693817,25.3740177154541,25.0,-1.4060661792755127,-4777.96875,47.69306564331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698059082031,304.81378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.57421875,18000.0,0.0,0.0,0.1066580414772033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350226402282714,0.1350269019603729,-4.268471457180567e-06,0.0,0.0001082443559425,0.0,0.0,5.315116882324219,0.0,0.0,0.0,0.27530038356781,4.0,0.0,1.0
304920,293.1570129394531,297.1499938964844,293.1499938964844,0.0297475848346948,-1057.9703369140625,304.15087890625,0.6330850720405579,0.0737603306770324,0.0672236382961273,293.1742858886719,297.1499938964844,293.1499938964844,0.0453559085726738,-1385.1051025390625,304.1527404785156,0.6812343001365662,0.0918393284082412,0.0879972502589225,293.1663513183594,297.1499938964844,293.1499938964844,0.0553748980164527,-1152.321044921875,304.1519470214844,0.7105761170387268,0.103641428053379,0.0732127651572227,293.1666564941406,297.1499938964844,293.1499938964844,0.0670555457472801,-1772.8494873046875,304.1517944335937,0.7397851943969727,0.1179314255714416,0.1126391887664794,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5487664937973022,0.050000000745058,0.2288831770420074,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,292.2608642578125,291.1591796875,1.0,0.1698701381683349,0.9996412992477416,0.9996412992477416,1.0,1.0,-0.6839784383773804,0.2963957488536834,0.3875826597213745,0.1063126474618911,0.0,0.0,0.1804506480693817,25.3740177154541,25.0,-1.4060661792755127,-4777.96875,47.69306564331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2698059082031,304.81378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.57421875,18000.0,0.0,0.0,0.1066580414772033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350226402282714,0.1350269019603729,-4.268471457180567e-06,0.0,0.0001082443559425,0.0,0.0,5.315116882324219,0.0,0.0,0.0,0.27530038356781,4.0,0.0,1.0
304980,293.1571655273437,297.1499938964844,293.1499938964844,0.0295941159129142,-1055.1572265625,304.1508483886719,0.6324526071548462,0.0735522955656051,0.067038707435131,293.1742553710937,297.1499938964844,293.1499938964844,0.0448322184383869,-1376.118896484375,304.1527099609375,0.6795344948768616,0.0912286341190338,0.0874183252453804,293.16656494140625,297.1499938964844,293.1499938964844,0.0549990646541118,-1147.4036865234375,304.15191650390625,0.7094054222106934,0.1031823977828025,0.0728935152292251,293.1667785644531,297.1499938964844,293.1499938964844,0.0667062997817993,-1766.362548828125,304.1517944335937,0.7388202548027039,0.1174841001629829,0.1122165471315383,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5486716628074646,0.050000000745058,0.2288865745067596,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,292.2597961425781,291.1579895019531,1.0,0.1696877628564834,0.999839723110199,0.999839723110199,1.0,1.0,-0.6821753978729248,0.2956897616386413,0.3864856362342834,0.1057900935411453,0.0,0.0,0.1794565320014953,25.373857498168945,25.0,-1.2443020343780518,-4763.60888671875,47.47185516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684020996094,304.8027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.13671875,18000.0,0.0,0.0,0.1061949580907821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134476289153099,0.1344805508852005,-4.267421900294721e-06,0.0,0.0001077743800124,0.0,0.0,5.2916460037231445,0.0,0.0,0.0,0.2752085626125335,4.0,0.0,1.0
305040,293.1571655273437,297.1499938964844,293.1499938964844,0.0295941159129142,-1055.1572265625,304.1508483886719,0.6324526071548462,0.0735522955656051,0.067038707435131,293.1742553710937,297.1499938964844,293.1499938964844,0.0448322184383869,-1376.118896484375,304.1527099609375,0.6795344948768616,0.0912286341190338,0.0874183252453804,293.16656494140625,297.1499938964844,293.1499938964844,0.0549990646541118,-1147.4036865234375,304.15191650390625,0.7094054222106934,0.1031823977828025,0.0728935152292251,293.1667785644531,297.1499938964844,293.1499938964844,0.0667062997817993,-1766.362548828125,304.1517944335937,0.7388202548027039,0.1174841001629829,0.1122165471315383,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5486716628074646,0.050000000745058,0.2288865745067596,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,284.23858642578125,292.2597961425781,291.1579895019531,1.0,0.1696877628564834,0.999839723110199,0.999839723110199,1.0,1.0,-0.6821753978729248,0.2956897616386413,0.3864856362342834,0.1057900935411453,0.0,0.0,0.1794565320014953,25.373857498168945,25.0,-1.2443020343780518,-4763.60888671875,47.47185516357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684020996094,304.8027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.13671875,18000.0,0.0,0.0,0.1061949580907821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134476289153099,0.1344805508852005,-4.267421900294721e-06,0.0,0.0001077743800124,0.0,0.0,5.2916460037231445,0.0,0.0,0.0,0.2752085626125335,4.0,0.0,1.0
305100,293.1572570800781,297.1499938964844,293.1499938964844,0.0295095946639776,-1053.6536865234375,304.1508483886719,0.632136344909668,0.0734435841441154,0.0669428706169128,293.1742553710937,297.1499938964844,293.1499938964844,0.0445688180625438,-1371.5947265625,304.1526794433594,0.6787001490592957,0.0909245237708091,0.0871305987238884,293.16668701171875,297.1499938964844,293.1499938964844,0.0548046976327896,-1144.85693359375,304.15191650390625,0.7088167071342468,0.1029481887817382,0.0727313458919525,293.1668395996094,297.1499938964844,293.1499938964844,0.0665275678038597,-1763.037109375,304.1517944335937,0.7383484840393066,0.1172594130039215,0.1120047569274902,293.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486354827880859,0.050000000745058,0.2288878858089447,291.1579895019531,291.1499938964844,272.4388427734375,271.6706237792969,284.2425231933594,292.25946044921875,291.15802001953125,1.0,0.1695965230464935,0.9999389052391052,0.9999389052391052,1.0,1.0,-0.6812678575515747,0.2952691614627838,0.3859986662864685,0.1056778728961944,0.0,0.0,0.1789420992136001,25.37403678894043,25.0,-0.2991439998149872,-4756.1884765625,47.36107635498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2667541503906,304.79803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.083984375,18000.0,0.0,0.0,0.1059761196374893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342183947563171,0.1342226713895797,-4.266961695975624e-06,0.0,0.0001075522886822,0.0,0.0,5.2806172370910645,0.0,0.0,0.0,0.2751656174659729,4.0,0.0,1.0
305160,293.1573486328125,297.1499938964844,293.1499938964844,0.0294146612286567,-1052.0703125,304.15087890625,0.6318051815032959,0.0733317732810974,0.0668440908193588,293.1742248535156,297.1499938964844,293.1499938964844,0.0443035587668418,-1367.034912109375,304.1526794433594,0.6778589487075806,0.0906210839748382,0.0868434607982635,293.16680908203125,297.1499938964844,293.1499938964844,0.0546048283576965,-1142.2352294921875,304.1519470214844,0.7082070112228394,0.1027106344699859,0.0725667849183082,293.1669006347656,297.1499938964844,293.1499938964844,0.0663453042507171,-1759.641845703125,304.1517944335937,0.7378678917884827,0.1170338988304138,0.11179219186306,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5485923886299133,0.050000000745058,0.2288894206285476,291.1582946777344,291.1499938964844,272.4466552734375,271.6741943359375,284.2459716796875,292.2591857910156,291.158447265625,1.0,0.1695051491260528,0.9999511241912842,0.9999511241912842,0.999910295009613,1.0,-0.6803539395332336,0.2948741614818573,0.3854797780513763,0.1055005863308906,0.0,0.0,0.1783597022294998,25.37443923950196,25.0,0.5162715315818787,-4748.38720703125,47.24998474121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646484375,304.7922058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21484375,18000.0,0.0,0.0,0.1057657375931739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339340656995773,0.1339383274316787,-4.26649785367772e-06,0.0,0.000107338775706,0.0,0.0,5.268514156341553,0.0,0.0,0.0,0.2751191556453705,4.0,0.0,1.0
305220,293.1575622558594,297.1499938964844,293.1499938964844,0.0291286502033472,-1048.84326171875,304.15106201171875,0.6311072707176208,0.0730994865298271,0.0666386783123016,293.1741638183594,297.1499938964844,293.1499938964844,0.0437752828001976,-1357.9613037109375,304.1526794433594,0.6761659979820251,0.0900165438652038,0.0862714201211929,293.1671142578125,297.1499938964844,293.1499938964844,0.0541971288621425,-1136.894775390625,304.1519775390625,0.7069429159164429,0.1022258698940277,0.0722308903932571,293.1670227050781,297.1499938964844,293.1499938964844,0.0659784600138664,-1752.81689453125,304.1517944335937,0.7368866205215454,0.1165790408849716,0.1113639920949935,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5484930872917175,0.050000000745058,0.228892982006073,291.1589660644531,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,292.25885009765625,291.1590270996094,1.0,0.1693218499422073,0.999975562095642,0.999975562095642,0.9997308254241944,1.0,-0.6785081624984741,0.2941252887248993,0.3843828737735748,0.1050302386283874,0.0,0.0,0.1771091222763061,25.37580299377441,25.0,0.5529749393463135,-4731.72509765625,47.02684020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596435546875,304.7767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.50390625,18000.0,0.0,0.0,0.1053671687841415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332953721284866,0.1332996487617492,-4.265456027496839e-06,0.0,0.0001069342833943,0.0,0.0,5.24134635925293,0.0,0.0,0.0,0.2750156819820404,4.0,0.0,1.0
305280,293.1575622558594,297.1499938964844,293.1499938964844,0.0291286502033472,-1048.84326171875,304.15106201171875,0.6311072707176208,0.0730994865298271,0.0666386783123016,293.1741638183594,297.1499938964844,293.1499938964844,0.0437752828001976,-1357.9613037109375,304.1526794433594,0.6761659979820251,0.0900165438652038,0.0862714201211929,293.1671142578125,297.1499938964844,293.1499938964844,0.0541971288621425,-1136.894775390625,304.1519775390625,0.7069429159164429,0.1022258698940277,0.0722308903932571,293.1670227050781,297.1499938964844,293.1499938964844,0.0659784600138664,-1752.81689453125,304.1517944335937,0.7368866205215454,0.1165790408849716,0.1113639920949935,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5484930872917175,0.050000000745058,0.228892982006073,291.1589660644531,291.1499938964844,272.4621276855469,271.681396484375,284.2509765625,292.25885009765625,291.1590270996094,1.0,0.1693218499422073,0.999975562095642,0.999975562095642,0.9997308254241944,1.0,-0.6785081624984741,0.2941252887248993,0.3843828737735748,0.1050302386283874,0.0,0.0,0.1771091222763061,25.37580299377441,25.0,0.5529749393463135,-4731.72509765625,47.02684020996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596435546875,304.7767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.50390625,18000.0,0.0,0.0,0.1053671687841415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332953721284866,0.1332996487617492,-4.265456027496839e-06,0.0,0.0001069342833943,0.0,0.0,5.24134635925293,0.0,0.0,0.0,0.2750156819820404,4.0,0.0,1.0
305340,293.1578063964844,297.1499938964844,293.1499938964844,0.0286001991480588,-1045.601806640625,304.15155029296875,0.6303766369819641,0.0728576481342315,0.0664238408207893,293.1741027832031,297.1499938964844,293.1499938964844,0.0432534776628017,-1349.013916015625,304.15264892578125,0.6744767427444458,0.0894171372056007,0.0857035964727401,293.1674194335937,297.1499938964844,293.1499938964844,0.0537827983498573,-1131.481689453125,304.1520080566406,0.705640971660614,0.1017308607697486,0.071887195110321,293.16717529296875,297.1499938964844,293.1499938964844,0.0656111985445022,-1746.002197265625,304.1518249511719,0.7358912825584412,0.1161201894283294,0.1109315678477287,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483890771865845,0.050000000745058,0.2288967221975326,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,292.2587585449219,291.1590576171875,1.0,0.169137641787529,1.0,1.0,0.9995514154434204,1.0,-0.6766419410705566,0.2933762669563293,0.3832656443119049,0.1045364066958427,0.0,0.0,0.1758909970521927,25.37762451171875,25.0,0.1863456070423126,-4715.11376953125,46.802528381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2542724609375,304.7607116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.482421875,18000.0,0.0,0.0,0.1049930229783058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326615363359451,0.1326658129692077,-4.264354629412992e-06,0.0,0.0001065545657183,0.0,0.0,5.214327812194824,0.0,0.0,0.0,0.2749117314815521,4.0,0.0,1.0
305400,293.1578063964844,297.1499938964844,293.1499938964844,0.0286001991480588,-1045.601806640625,304.15155029296875,0.6303766369819641,0.0728576481342315,0.0664238408207893,293.1741027832031,297.1499938964844,293.1499938964844,0.0432534776628017,-1349.013916015625,304.15264892578125,0.6744767427444458,0.0894171372056007,0.0857035964727401,293.1674194335937,297.1499938964844,293.1499938964844,0.0537827983498573,-1131.481689453125,304.1520080566406,0.705640971660614,0.1017308607697486,0.071887195110321,293.16717529296875,297.1499938964844,293.1499938964844,0.0656111985445022,-1746.002197265625,304.1518249511719,0.7358912825584412,0.1161201894283294,0.1109315678477287,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483890771865845,0.050000000745058,0.2288967221975326,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2557067871094,292.2587585449219,291.1590576171875,1.0,0.169137641787529,1.0,1.0,0.9995514154434204,1.0,-0.6766419410705566,0.2933762669563293,0.3832656443119049,0.1045364066958427,0.0,0.0,0.1758909970521927,25.37762451171875,25.0,0.1863456070423126,-4715.11376953125,46.802528381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2542724609375,304.7607116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.482421875,18000.0,0.0,0.0,0.1049930229783058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1326615363359451,0.1326658129692077,-4.264354629412992e-06,0.0,0.0001065545657183,0.0,0.0,5.214327812194824,0.0,0.0,0.0,0.2749117314815521,4.0,0.0,1.0
305460,293.1580505371094,297.1499938964844,293.1499938964844,0.0284310057759284,-1041.997314453125,304.1513061523437,0.6296363472938538,0.0726131573319435,0.066205233335495,293.17401123046875,297.1499938964844,293.1499938964844,0.0427381284534931,-1340.18408203125,304.1526184082031,0.6728076934814453,0.0888260155916214,0.0851428285241127,293.1676940917969,297.1499938964844,293.1499938964844,0.0533622466027736,-1125.996826171875,304.15203857421875,0.7043192386627197,0.1012298092246055,0.0715385675430297,293.16729736328125,297.1499938964844,293.1499938964844,0.0652423650026321,-1739.169189453125,304.1518249511719,0.7348946332931519,0.1156602501869201,0.1104974076151847,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5482878088951111,0.050000000745058,0.2289003729820251,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,292.2588195800781,291.1590576171875,1.0,0.1689526736736297,1.0,1.0,0.9993413090705872,1.0,-0.6747714877128601,0.2926203608512878,0.3821511268615722,0.1040550246834755,0.0,0.0,0.1746825575828552,25.379148483276367,25.0,0.0594836771488189,-4698.7109375,46.57815933227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489929199219,304.7451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.443359375,18000.0,0.0,0.0,0.1046395152807235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320400536060333,0.1320443153381347,-4.263273694959935e-06,0.0,0.0001061958100763,0.0,0.0,5.187857627868652,0.0,0.0,0.0,0.2748097479343414,4.0,0.0,1.0
305520,293.1580505371094,297.1499938964844,293.1499938964844,0.0284310057759284,-1041.997314453125,304.1513061523437,0.6296363472938538,0.0726131573319435,0.066205233335495,293.17401123046875,297.1499938964844,293.1499938964844,0.0427381284534931,-1340.18408203125,304.1526184082031,0.6728076934814453,0.0888260155916214,0.0851428285241127,293.1676940917969,297.1499938964844,293.1499938964844,0.0533622466027736,-1125.996826171875,304.15203857421875,0.7043192386627197,0.1012298092246055,0.0715385675430297,293.16729736328125,297.1499938964844,293.1499938964844,0.0652423650026321,-1739.169189453125,304.1518249511719,0.7348946332931519,0.1156602501869201,0.1104974076151847,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5482878088951111,0.050000000745058,0.2289003729820251,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.2605285644531,292.2588195800781,291.1590576171875,1.0,0.1689526736736297,1.0,1.0,0.9993413090705872,1.0,-0.6747714877128601,0.2926203608512878,0.3821511268615722,0.1040550246834755,0.0,0.0,0.1746825575828552,25.379148483276367,25.0,0.0594836771488189,-4698.7109375,46.57815933227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2489929199219,304.7451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.443359375,18000.0,0.0,0.0,0.1046395152807235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320400536060333,0.1320443153381347,-4.263273694959935e-06,0.0,0.0001061958100763,0.0,0.0,5.187857627868652,0.0,0.0,0.0,0.2748097479343414,4.0,0.0,1.0
