time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.15826416015625,297.1499938964844,293.1499938964844,0.0282743591815233,-1038.5203857421875,304.151123046875,0.6288991570472717,0.072368212044239,0.0659857466816902,293.17388916015625,297.1499938964844,293.1499938964844,0.0422312393784523,-1331.503662109375,304.152587890625,0.6711723208427429,0.088246114552021,0.0845919251441955,293.16796875,297.1499938964844,293.1499938964844,0.0529376231133937,-1120.4674072265625,304.1520690917969,0.7029916048049927,0.1007261052727699,0.0711874216794967,293.1673889160156,297.1499938964844,293.1499938964844,0.0648732855916023,-1732.34130859375,304.1518249511719,0.7339065670967102,0.1152019128203392,0.1100640222430229,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5481941103935242,0.050000000745058,0.2289037406444549,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,284.2657470703125,292.25897216796875,291.1591186523437,1.0,0.1687673032283783,1.0,1.0,0.9991312623023988,1.0,-0.6729094386100769,0.2918526828289032,0.3810567855834961,0.1036114618182182,0.0,0.0,0.1734656989574432,25.37992477416992,25.0,0.1047771647572517,-4682.3564453125,46.35472869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440795898437,304.72979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.439453125,18000.0,0.0,0.0,0.1043031886219978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13141930103302,0.1314235627651214,-4.262203674443299e-06,0.0,0.0001058544730767,0.0,0.0,5.161453723907471,0.0,0.0,0.0,0.2747081518173218,4.0,0.0,1.0
305640,293.15826416015625,297.1499938964844,293.1499938964844,0.0282743591815233,-1038.5203857421875,304.151123046875,0.6288991570472717,0.072368212044239,0.0659857466816902,293.17388916015625,297.1499938964844,293.1499938964844,0.0422312393784523,-1331.503662109375,304.152587890625,0.6711723208427429,0.088246114552021,0.0845919251441955,293.16796875,297.1499938964844,293.1499938964844,0.0529376231133937,-1120.4674072265625,304.1520690917969,0.7029916048049927,0.1007261052727699,0.0711874216794967,293.1673889160156,297.1499938964844,293.1499938964844,0.0648732855916023,-1732.34130859375,304.1518249511719,0.7339065670967102,0.1152019128203392,0.1100640222430229,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5481941103935242,0.050000000745058,0.2289037406444549,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,284.2657470703125,292.25897216796875,291.1591186523437,1.0,0.1687673032283783,1.0,1.0,0.9991312623023988,1.0,-0.6729094386100769,0.2918526828289032,0.3810567855834961,0.1036114618182182,0.0,0.0,0.1734656989574432,25.37992477416992,25.0,0.1047771647572517,-4682.3564453125,46.35472869873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440795898437,304.72979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.439453125,18000.0,0.0,0.0,0.1043031886219978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.13141930103302,0.1314235627651214,-4.262203674443299e-06,0.0,0.0001058544730767,0.0,0.0,5.161453723907471,0.0,0.0,0.0,0.2747081518173218,4.0,0.0,1.0
305700,293.1583251953125,297.1499938964844,293.1499938964844,0.0281988438218832,-1036.784423828125,304.15106201171875,0.6285341382026672,0.072246216237545,0.0658762380480766,293.1737976074219,297.1499938964844,293.1499938964844,0.0419815927743911,-1327.2293701171875,304.152587890625,0.6703704595565796,0.0879611447453498,0.0843209326267242,293.1680908203125,297.1499938964844,293.1499938964844,0.0527245551347732,-1117.69580078125,304.1520690917969,0.7023290991783142,0.1004742607474327,0.0710116401314735,293.1674194335937,297.1499938964844,293.1499938964844,0.0646891891956329,-1728.93896484375,304.1518249511719,0.7334181666374207,0.1149741560220718,0.1098484173417091,293.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5481510162353516,0.050000000745058,0.2289053052663803,291.1591796875,291.1499938964844,272.51446533203125,271.70782470703125,284.2685546875,292.2590637207031,291.1591796875,1.0,0.1686746180057525,1.0,1.0,0.9990262389183044,1.0,-0.6719849705696106,0.2914645075798034,0.3805204331874847,0.1034076511859893,0.0,0.0,0.1728483736515045,25.379941940307617,25.0,0.1699955612421035,-4674.16943359375,46.24366760253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2418212890625,304.7221984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.451171875,18000.0,0.0,0.0,0.1041398867964744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311065107583999,0.1311107724905014,-4.261668436811306e-06,0.0,0.0001056887485901,0.0,0.0,5.148162841796875,0.0,0.0,0.0,0.2746570706367492,4.0,0.0,1.0
305760,293.1584167480469,297.1499938964844,293.1499938964844,0.0281237829476594,-1035.055908203125,304.1510009765625,0.6281725168228149,0.0721249207854271,0.0657671764492988,293.1736755371094,297.1499938964844,293.1499938964844,0.0417348779737949,-1323.005615234375,304.1525573730469,0.6695806980133057,0.0876800045371055,0.0840533599257469,293.168212890625,297.1499938964844,293.1499938964844,0.0525113493204116,-1114.9244384765625,304.152099609375,0.701668918132782,0.1002229154109954,0.0708360522985458,293.1674499511719,297.1499938964844,293.1499938964844,0.0645056962966919,-1725.5498046875,304.1518249511719,0.7329345345497131,0.1147477701306343,0.1096339151263237,293.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5481106042861938,0.050000000745058,0.2289067655801773,291.1592712402344,291.1499938964844,272.5216979980469,271.7118225097656,284.271484375,292.2591857910156,291.1593017578125,1.0,0.1685820519924163,1.0,1.0,0.9989184737205504,1.0,-0.6710665225982666,0.2910745143890381,0.3799920082092285,0.103215642273426,0.0,0.0,0.1722217351198196,25.37967109680176,25.0,0.2432108074426651,-4665.9599609375,46.13320159912109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23974609375,304.714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.470703125,18000.0,0.0,0.0,0.1039790585637092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307903528213501,0.1307946145534515,-4.261130015947856e-06,0.0,0.000105525527033,0.0,0.0,5.134737491607666,0.0,0.0,0.0,0.2746054828166961,4.0,0.0,1.0
305820,293.1585388183594,297.1499938964844,293.1499938964844,0.0279754921793937,-1031.6337890625,304.1509094238281,0.6274626851081848,0.0718853995203971,0.0655514523386955,293.1734313964844,297.1499938964844,293.1499938964844,0.0412514582276344,-1314.73046875,304.1524963378906,0.668040931224823,0.0871301814913749,0.0835295617580413,293.1683959960937,297.1499938964844,293.1499938964844,0.0520859695971012,-1109.4012451171875,304.152099609375,0.7003594040870667,0.0997230410575866,0.0704864561557769,293.16748046875,297.1499938964844,293.1499938964844,0.0641417130827903,-1718.834228515625,304.1518249511719,0.73198401927948,0.1143002286553382,0.1092094182968139,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.548038125038147,0.050000000745058,0.2289093732833862,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,292.25946044921875,291.1595458984375,1.0,0.1683975458145141,1.0,1.0,0.9987029433250428,1.0,-0.6692531704902649,0.2902936637401581,0.3789595067501068,0.1028620675206184,0.0,0.0,0.170937567949295,25.37817573547364,25.0,0.3496564626693725,-4649.4677734375,45.9145622253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362976074219,304.6993103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53125,18000.0,0.0,0.0,0.1036619171500206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301452219486236,0.1301494687795639,-4.260037712811027e-06,0.0,0.000105203667772,0.0,0.0,5.107368469238281,0.0,0.0,0.0,0.2745004594326019,4.0,0.0,1.0
305880,293.1585388183594,297.1499938964844,293.1499938964844,0.0279754921793937,-1031.6337890625,304.1509094238281,0.6274626851081848,0.0718853995203971,0.0655514523386955,293.1734313964844,297.1499938964844,293.1499938964844,0.0412514582276344,-1314.73046875,304.1524963378906,0.668040931224823,0.0871301814913749,0.0835295617580413,293.1683959960937,297.1499938964844,293.1499938964844,0.0520859695971012,-1109.4012451171875,304.152099609375,0.7003594040870667,0.0997230410575866,0.0704864561557769,293.16748046875,297.1499938964844,293.1499938964844,0.0641417130827903,-1718.834228515625,304.1518249511719,0.73198401927948,0.1143002286553382,0.1092094182968139,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.548038125038147,0.050000000745058,0.2289093732833862,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,292.25946044921875,291.1595458984375,1.0,0.1683975458145141,1.0,1.0,0.9987029433250428,1.0,-0.6692531704902649,0.2902936637401581,0.3789595067501068,0.1028620675206184,0.0,0.0,0.170937567949295,25.37817573547364,25.0,0.3496564626693725,-4649.4677734375,45.9145622253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2362976074219,304.6993103027344,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53125,18000.0,0.0,0.0,0.1036619171500206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1301452219486236,0.1301494687795639,-4.260037712811027e-06,0.0,0.000105203667772,0.0,0.0,5.107368469238281,0.0,0.0,0.0,0.2745004594326019,4.0,0.0,1.0
305940,293.1586303710937,297.1499938964844,293.1499938964844,0.0278307106345891,-1028.2835693359375,304.1508483886719,0.626774251461029,0.0716513618826866,0.0653401911258697,293.1731262207031,297.1499938964844,293.1499938964844,0.0407833009958267,-1306.7176513671875,304.1524658203125,0.6665586829185486,0.0865986719727516,0.0830225273966789,293.1685485839844,297.1499938964844,293.1499938964844,0.0516640730202198,-1103.931884765625,304.152099609375,0.6990691423416138,0.0992289036512374,0.0701403617858886,293.1674499511719,297.1499938964844,293.1499938964844,0.063783586025238,-1712.2366943359375,304.1518249511719,0.7310587763786316,0.1138613745570182,0.1087925508618354,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479766130447388,0.050000000745058,0.2289116084575653,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,292.259765625,291.1598205566406,1.0,0.1682144254446029,1.0,1.0,0.9984874129295348,1.0,-0.6674781441688538,0.289519339799881,0.3779588043689728,0.1025396734476089,0.0,0.0,0.1696160733699798,25.37532997131348,25.0,0.3516283333301544,-4632.9443359375,45.69971466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2338256835937,304.683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58984375,18000.0,0.0,0.0,0.1033467650413513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294835358858108,0.1294877827167511,-4.258919034327846e-06,0.0,0.0001048838312271,0.0,0.0,5.079325199127197,0.0,0.0,0.0,0.2743929028511047,4.0,0.0,1.0
306000,293.1586303710937,297.1499938964844,293.1499938964844,0.0278307106345891,-1028.2835693359375,304.1508483886719,0.626774251461029,0.0716513618826866,0.0653401911258697,293.1731262207031,297.1499938964844,293.1499938964844,0.0407833009958267,-1306.7176513671875,304.1524658203125,0.6665586829185486,0.0865986719727516,0.0830225273966789,293.1685485839844,297.1499938964844,293.1499938964844,0.0516640730202198,-1103.931884765625,304.152099609375,0.6990691423416138,0.0992289036512374,0.0701403617858886,293.1674499511719,297.1499938964844,293.1499938964844,0.063783586025238,-1712.2366943359375,304.1518249511719,0.7310587763786316,0.1138613745570182,0.1087925508618354,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479766130447388,0.050000000745058,0.2289116084575653,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.28399658203125,292.259765625,291.1598205566406,1.0,0.1682144254446029,1.0,1.0,0.9984874129295348,1.0,-0.6674781441688538,0.289519339799881,0.3779588043689728,0.1025396734476089,0.0,0.0,0.1696160733699798,25.37532997131348,25.0,0.3516283333301544,-4632.9443359375,45.69971466064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2338256835937,304.683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58984375,18000.0,0.0,0.0,0.1033467650413513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294835358858108,0.1294877827167511,-4.258919034327846e-06,0.0,0.0001048838312271,0.0,0.0,5.079325199127197,0.0,0.0,0.0,0.2743929028511047,4.0,0.0,1.0
306060,293.1688842773437,297.1499938964844,293.1499938964844,0.0265477448701858,-1001.27685546875,304.1527709960937,0.6198994517326355,0.0693337023258209,0.0636428296566009,293.1836853027344,297.1499938964844,293.1499938964844,0.0388240292668342,-1272.9202880859375,304.15496826171875,0.6586460471153259,0.0838585495948791,0.0808877423405647,293.17919921875,297.1499938964844,293.1499938964844,0.0498039759695529,-1079.7227783203125,304.154541015625,0.6915065050125122,0.096583180129528,0.0686133056879043,293.1781311035156,297.1499938964844,293.1499938964844,0.0620398372411727,-1679.9608154296875,304.1541748046875,0.724895179271698,0.1112379655241966,0.10676009953022,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460953116416931,0.050000000745058,0.2289797067642212,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,292.2716369628906,291.1659545898437,1.0,0.1679001599550247,1.0,1.0,0.9982659220695496,1.0,-0.6586902737617493,0.2857719957828522,0.3729182779788971,0.1007020771503448,0.0,0.0,0.1677036434412002,25.66251373291016,25.0,12.381587982177734,-4597.2294921875,44.98424911499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23394775390625,304.6954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.1030120179057121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286991089582443,0.1287033557891845,-4.257766249793349e-06,0.0,0.0001045441022142,0.0,0.0,5.046315670013428,0.0,0.0,0.0,0.2742666006088257,4.0,0.0,1.0
306120,293.1688842773437,297.1499938964844,293.1499938964844,0.0265477448701858,-1001.27685546875,304.1527709960937,0.6198994517326355,0.0693337023258209,0.0636428296566009,293.1836853027344,297.1499938964844,293.1499938964844,0.0388240292668342,-1272.9202880859375,304.15496826171875,0.6586460471153259,0.0838585495948791,0.0808877423405647,293.17919921875,297.1499938964844,293.1499938964844,0.0498039759695529,-1079.7227783203125,304.154541015625,0.6915065050125122,0.096583180129528,0.0686133056879043,293.1781311035156,297.1499938964844,293.1499938964844,0.0620398372411727,-1679.9608154296875,304.1541748046875,0.724895179271698,0.1112379655241966,0.10676009953022,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460953116416931,0.050000000745058,0.2289797067642212,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.29498291015625,292.2716369628906,291.1659545898437,1.0,0.1679001599550247,1.0,1.0,0.9982659220695496,1.0,-0.6586902737617493,0.2857719957828522,0.3729182779788971,0.1007020771503448,0.0,0.0,0.1677036434412002,25.66251373291016,25.0,12.381587982177734,-4597.2294921875,44.98424911499024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23394775390625,304.6954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.1030120179057121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286991089582443,0.1287033557891845,-4.257766249793349e-06,0.0,0.0001045441022142,0.0,0.0,5.046315670013428,0.0,0.0,0.0,0.2742666006088257,4.0,0.0,1.0
306180,293.1727294921875,297.1499938964844,293.1499938964844,0.0254200603812932,-980.0223999023438,304.1536865234375,0.614668607711792,0.0680727809667587,0.0623451508581638,293.1882019042969,297.1499938964844,293.1499938964844,0.0370490662753582,-1242.1473388671875,304.1562194824219,0.6523287296295166,0.0820773690938949,0.0790262594819068,293.1837463378906,297.1499938964844,293.1499938964844,0.0481385663151741,-1058.1353759765625,304.15576171875,0.6855571866035461,0.0949114933609962,0.0673216357827186,293.1827697753906,297.1499938964844,293.1499938964844,0.0604421347379684,-1650.5474853515625,304.1553955078125,0.7199931740760803,0.1095762699842453,0.1050156280398368,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5449498295783997,0.050000000745058,0.2290219813585281,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,292.2822570800781,291.18243408203125,1.0,0.1674910187721252,1.0,1.0,0.998044490814209,1.0,-0.6513054966926575,0.2826307713985443,0.3686747252941131,0.0991530939936637,0.0,0.0,0.1626528352499008,25.82414054870605,25.0,18.814979553222656,-4545.6083984375,44.301570892333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436218261719,304.6712646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.626953125,18000.0,0.0,0.0,0.1025640219449997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266026496887207,0.1266068965196609,-4.25538655690616e-06,0.0,0.0001040894421748,0.0,0.0,4.959063529968262,0.0,0.0,0.0,0.2739470303058624,4.0,0.0,1.0
306240,293.1727294921875,297.1499938964844,293.1499938964844,0.0254200603812932,-980.0223999023438,304.1536865234375,0.614668607711792,0.0680727809667587,0.0623451508581638,293.1882019042969,297.1499938964844,293.1499938964844,0.0370490662753582,-1242.1473388671875,304.1562194824219,0.6523287296295166,0.0820773690938949,0.0790262594819068,293.1837463378906,297.1499938964844,293.1499938964844,0.0481385663151741,-1058.1353759765625,304.15576171875,0.6855571866035461,0.0949114933609962,0.0673216357827186,293.1827697753906,297.1499938964844,293.1499938964844,0.0604421347379684,-1650.5474853515625,304.1553955078125,0.7199931740760803,0.1095762699842453,0.1050156280398368,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5449498295783997,0.050000000745058,0.2290219813585281,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,284.3041076660156,292.2822570800781,291.18243408203125,1.0,0.1674910187721252,1.0,1.0,0.998044490814209,1.0,-0.6513054966926575,0.2826307713985443,0.3686747252941131,0.0991530939936637,0.0,0.0,0.1626528352499008,25.82414054870605,25.0,18.814979553222656,-4545.6083984375,44.301570892333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436218261719,304.6712646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.626953125,18000.0,0.0,0.0,0.1025640219449997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266026496887207,0.1266068965196609,-4.25538655690616e-06,0.0,0.0001040894421748,0.0,0.0,4.959063529968262,0.0,0.0,0.0,0.2739470303058624,4.0,0.0,1.0
306300,293.1736755371094,297.1499938964844,293.1499938964844,0.0249955188482999,-972.13623046875,304.1537780761719,0.6128575801849365,0.067596934735775,0.0618841461837291,293.1893005371094,297.1499938964844,293.1499938964844,0.036378052085638,-1230.5115966796875,304.15631103515625,0.650099515914917,0.0813787654042244,0.0783165395259857,293.1849975585937,297.1499938964844,293.1499938964844,0.0474990457296371,-1049.90576171875,304.1558837890625,0.6834420561790466,0.0942413359880447,0.0668239369988441,293.1839599609375,297.1499938964844,293.1499938964844,0.0598403289914131,-1639.5660400390625,304.155517578125,0.7182725667953491,0.1089286059141159,0.104357361793518,293.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5446758270263672,0.050000000745058,0.2290321886539459,291.1854858398437,291.1499938964844,272.5807800292969,271.7474365234375,284.30816650390625,292.2865600585937,291.1868896484375,1.0,0.1672783344984054,1.0,1.0,0.9979337453842164,1.0,-0.6485253572463989,0.2814484536647796,0.3670769035816192,0.0985735803842544,0.0,0.0,0.1597015410661697,25.854707717895508,25.0,14.346925735473633,-4516.927734375,44.01324462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532958984375,304.6406555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.1953125,18000.0,0.0,0.0,0.1022703573107719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251842677593231,0.1251885145902633,-4.253347924532136e-06,0.0,0.000103791411675,0.0,0.0,4.899665832519531,0.0,0.0,0.0,0.2737265527248382,4.0,0.0,1.0
306360,293.17431640625,297.1499938964844,293.1499938964844,0.0246523581445217,-965.617431640625,304.1537170410156,0.6112931966781616,0.067170962691307,0.0614800751209259,293.18994140625,297.1499938964844,293.1499938964844,0.0357984565198421,-1220.475830078125,304.1562194824219,0.6482080817222595,0.0807546749711036,0.077691800892353,293.18585205078125,297.1499938964844,293.1499938964844,0.0469360090792179,-1042.70166015625,304.15582275390625,0.6816176176071167,0.0936301127076149,0.0663770884275436,293.1847229003906,297.1499938964844,293.1499938964844,0.0593224726617336,-1630.1807861328125,304.15545654296875,0.7168093919754028,0.1083496436476707,0.1037783697247505,293.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18780517578125,0.5445008277893066,0.050000000745058,0.2290387451648712,291.18817138671875,291.1499938964844,272.58599853515625,271.7506103515625,284.311767578125,292.2902526855469,291.1885986328125,1.0,0.1670645922422409,1.0,1.0,0.9977827072143556,1.0,-0.6460672616958618,0.2804063260555267,0.3656609356403351,0.0980579778552055,0.0,0.0,0.1568766832351684,25.86849975585937,25.0,8.517061233520508,-4489.88037109375,43.74496078491211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2660522460937,304.60870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.55078125,18000.0,0.0,0.0,0.1019236370921135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237849369645118,0.1237891837954521,-4.251078280503862e-06,0.0,0.0001034395318129,0.0,0.0,4.84088134765625,0.0,0.0,0.0,0.2735041379928589,4.0,0.0,1.0
306420,293.17498779296875,297.1499938964844,293.1499938964844,0.0240765176713466,-954.63330078125,304.1534423828125,0.6086300015449524,0.0664186924695968,0.0607765652239322,293.1903686523437,297.1499938964844,293.1499938964844,0.0348191671073436,-1203.5399169921875,304.15576171875,0.6450638175010681,0.0796574130654335,0.0766094550490379,293.1867980957031,297.1499938964844,293.1499938964844,0.0459565632045269,-1030.254150390625,304.155517578125,0.6785041689872742,0.0925265699625015,0.0655803903937339,293.1854248046875,297.1499938964844,293.1499938964844,0.0584488101303577,-1614.4803466796875,304.15509033203125,0.7143552303314209,0.1073279455304145,0.1027724742889404,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.544323742389679,0.050000000745058,0.2290454357862472,291.1875,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,292.296142578125,291.18682861328125,1.0,0.1666406840085983,1.0,1.0,0.9974806904792786,1.0,-0.6417685747146606,0.2785970866680145,0.3631714880466461,0.0971313342452049,0.0,0.0,0.1518572121858596,25.86678695678711,25.0,-1.4031288623809814,-4443.1796875,43.25049591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977294921875,304.5528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.435546875,18000.0,0.0,0.0,0.1010807529091835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212842091917991,0.1212884560227394,-4.246654043527087e-06,0.0,0.0001025841120281,0.0,0.0,4.735696792602539,0.0,0.0,0.0,0.2730990648269653,4.0,0.0,1.0
306480,293.17498779296875,297.1499938964844,293.1499938964844,0.0240765176713466,-954.63330078125,304.1534423828125,0.6086300015449524,0.0664186924695968,0.0607765652239322,293.1903686523437,297.1499938964844,293.1499938964844,0.0348191671073436,-1203.5399169921875,304.15576171875,0.6450638175010681,0.0796574130654335,0.0766094550490379,293.1867980957031,297.1499938964844,293.1499938964844,0.0459565632045269,-1030.254150390625,304.155517578125,0.6785041689872742,0.0925265699625015,0.0655803903937339,293.1854248046875,297.1499938964844,293.1499938964844,0.0584488101303577,-1614.4803466796875,304.15509033203125,0.7143552303314209,0.1073279455304145,0.1027724742889404,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.544323742389679,0.050000000745058,0.2290454357862472,291.1875,291.1499938964844,272.5955810546875,271.75640869140625,284.3174743652344,292.296142578125,291.18682861328125,1.0,0.1666406840085983,1.0,1.0,0.9974806904792786,1.0,-0.6417685747146606,0.2785970866680145,0.3631714880466461,0.0971313342452049,0.0,0.0,0.1518572121858596,25.86678695678711,25.0,-1.4031288623809814,-4443.1796875,43.25049591064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977294921875,304.5528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.435546875,18000.0,0.0,0.0,0.1010807529091835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212842091917991,0.1212884560227394,-4.246654043527087e-06,0.0,0.0001025841120281,0.0,0.0,4.735696792602539,0.0,0.0,0.0,0.2730990648269653,4.0,0.0,1.0
306540,293.1750793457031,297.1499938964844,293.1499938964844,0.0235954318195581,-945.3933715820312,304.153076171875,0.6063815951347351,0.0657623931765556,0.0601669922471046,293.1900634765625,297.1499938964844,293.1499938964844,0.0339897610247135,-1189.185546875,304.1552124023437,0.6424393653869629,0.0786944404244422,0.0756701007485389,293.18707275390625,297.1499938964844,293.1499938964844,0.0451001971960067,-1019.4381103515624,304.15509033203125,0.6758314967155457,0.0915340632200241,0.0648692697286605,293.1854248046875,297.1499938964844,293.1499938964844,0.057705707848072,-1601.234130859375,304.1546325683594,0.7122690081596375,0.1064255237579345,0.1018940582871437,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.5442718863487244,0.050000000745058,0.2290474474430084,291.18280029296875,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,292.3003845214844,291.1816711425781,1.0,0.1662284582853317,1.0,1.0,0.9971786737442015,1.0,-0.6380043625831604,0.2770362794399261,0.3609680831432342,0.0962714850902557,0.0,0.0,0.1477751284837722,25.84409713745117,25.0,-6.946592330932617,-4405.88818359375,42.7978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3315734863281,304.5107116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.662109375,18000.0,0.0,0.0,0.1000824570655822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192547306418418,0.1192589700222015,-4.242892828187905e-06,0.0,0.0001015709713101,0.0,0.0,4.650416374206543,0.0,0.0,0.0,0.2727672457695007,4.0,0.0,1.0
306600,293.1750793457031,297.1499938964844,293.1499938964844,0.0235954318195581,-945.3933715820312,304.153076171875,0.6063815951347351,0.0657623931765556,0.0601669922471046,293.1900634765625,297.1499938964844,293.1499938964844,0.0339897610247135,-1189.185546875,304.1552124023437,0.6424393653869629,0.0786944404244422,0.0756701007485389,293.18707275390625,297.1499938964844,293.1499938964844,0.0451001971960067,-1019.4381103515624,304.15509033203125,0.6758314967155457,0.0915340632200241,0.0648692697286605,293.1854248046875,297.1499938964844,293.1499938964844,0.057705707848072,-1601.234130859375,304.1546325683594,0.7122690081596375,0.1064255237579345,0.1018940582871437,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.5442718863487244,0.050000000745058,0.2290474474430084,291.18280029296875,291.1499938964844,272.60400390625,271.7614440917969,284.3212280273437,292.3003845214844,291.1816711425781,1.0,0.1662284582853317,1.0,1.0,0.9971786737442015,1.0,-0.6380043625831604,0.2770362794399261,0.3609680831432342,0.0962714850902557,0.0,0.0,0.1477751284837722,25.84409713745117,25.0,-6.946592330932617,-4405.88818359375,42.7978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3315734863281,304.5107116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18007.662109375,18000.0,0.0,0.0,0.1000824570655822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192547306418418,0.1192589700222015,-4.242892828187905e-06,0.0,0.0001015709713101,0.0,0.0,4.650416374206543,0.0,0.0,0.0,0.2727672457695007,4.0,0.0,1.0
306660,293.1748352050781,297.1499938964844,293.1499938964844,0.0231791641563177,-937.3295288085938,304.1527404785156,0.6044172644615173,0.0651797503232956,0.0596272908151149,293.1893310546875,297.1499938964844,293.1499938964844,0.0332549586892128,-1176.4276123046875,304.1547241210937,0.640139102935791,0.0778245851397514,0.0748260617256164,293.1869506835937,297.1499938964844,293.1499938964844,0.0443240627646446,-1009.6687622070312,304.1546936035156,0.6734455227851868,0.090624064207077,0.0642194375395774,293.18505859375,297.1499938964844,293.1499938964844,0.057041011750698,-1589.443359375,304.1542053222656,0.7103984355926514,0.1056050658226013,0.1010995879769325,293.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5442837476730347,0.050000000745058,0.2290470749139785,291.1767578125,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,292.30340576171875,291.1755676269531,1.0,0.1658325791358947,1.0,1.0,0.996898353099823,1.0,-0.6346098780632019,0.2756552100181579,0.3589546680450439,0.0954388901591301,0.0,0.0,0.1446083784103393,25.81113624572754,25.0,-8.786473274230957,-4376.48388671875,42.37906646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614807128906,304.4803771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.90625,18000.0,0.0,0.0,0.098995566368103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176846921443939,0.1176889315247535,-4.239912414050195e-06,0.0,0.0001004679143079,0.0,0.0,4.58453369140625,0.0,0.0,0.0,0.2725094854831695,4.0,0.0,1.0
306720,293.1748352050781,297.1499938964844,293.1499938964844,0.0231791641563177,-937.3295288085938,304.1527404785156,0.6044172644615173,0.0651797503232956,0.0596272908151149,293.1893310546875,297.1499938964844,293.1499938964844,0.0332549586892128,-1176.4276123046875,304.1547241210937,0.640139102935791,0.0778245851397514,0.0748260617256164,293.1869506835937,297.1499938964844,293.1499938964844,0.0443240627646446,-1009.6687622070312,304.1546936035156,0.6734455227851868,0.090624064207077,0.0642194375395774,293.18505859375,297.1499938964844,293.1499938964844,0.057041011750698,-1589.443359375,304.1542053222656,0.7103984355926514,0.1056050658226013,0.1010995879769325,293.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.5442837476730347,0.050000000745058,0.2290470749139785,291.1767578125,291.1499938964844,272.611328125,271.7657470703125,284.3231811523437,292.30340576171875,291.1755676269531,1.0,0.1658325791358947,1.0,1.0,0.996898353099823,1.0,-0.6346098780632019,0.2756552100181579,0.3589546680450439,0.0954388901591301,0.0,0.0,0.1446083784103393,25.81113624572754,25.0,-8.786473274230957,-4376.48388671875,42.37906646728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614807128906,304.4803771972656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.90625,18000.0,0.0,0.0,0.098995566368103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176846921443939,0.1176889315247535,-4.239912414050195e-06,0.0,0.0001004679143079,0.0,0.0,4.58453369140625,0.0,0.0,0.0,0.2725094854831695,4.0,0.0,1.0
306780,293.1742858886719,297.1499938964844,293.1499938964844,0.0228113140910863,-930.1301879882812,304.1524658203125,0.6026712656021118,0.0646573826670646,0.0591444745659828,293.1883544921875,297.1499938964844,293.1499938964844,0.0325878113508224,-1164.7838134765625,304.1542663574219,0.6380714774131775,0.0770278573036193,0.0740552246570587,293.1864929199219,297.1499938964844,293.1499938964844,0.0436058938503265,-1000.6412353515624,304.1543273925781,0.6712720394134521,0.0897811278700828,0.06361885368824,293.18438720703125,297.1499938964844,293.1499938964844,0.0564291290938854,-1578.61669921875,304.15380859375,0.7086743116378784,0.1048488244414329,0.1003693491220474,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5443302392959595,0.050000000745058,0.2290454059839248,291.17095947265625,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,292.3055725097656,291.169921875,1.0,0.1654554605484008,1.0,1.0,0.9966180324554444,1.0,-0.6315061450004578,0.2744182050228119,0.3570879399776459,0.0946225076913833,0.0,0.0,0.142212226986885,25.77312469482422,25.0,-8.254500389099121,-4353.02490234375,41.990211486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3830261230469,304.4580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44140625,18000.0,0.0,0.0,0.0978879407048225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165055111050605,0.1165097430348396,-4.2376486817374825e-06,0.0,9.934381523635238e-05,0.0,0.0,4.535122871398926,0.0,0.0,0.0,0.2723155617713928,4.0,0.0,1.0
306840,293.1742858886719,297.1499938964844,293.1499938964844,0.0228113140910863,-930.1301879882812,304.1524658203125,0.6026712656021118,0.0646573826670646,0.0591444745659828,293.1883544921875,297.1499938964844,293.1499938964844,0.0325878113508224,-1164.7838134765625,304.1542663574219,0.6380714774131775,0.0770278573036193,0.0740552246570587,293.1864929199219,297.1499938964844,293.1499938964844,0.0436058938503265,-1000.6412353515624,304.1543273925781,0.6712720394134521,0.0897811278700828,0.06361885368824,293.18438720703125,297.1499938964844,293.1499938964844,0.0564291290938854,-1578.61669921875,304.15380859375,0.7086743116378784,0.1048488244414329,0.1003693491220474,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5443302392959595,0.050000000745058,0.2290454059839248,291.17095947265625,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,292.3055725097656,291.169921875,1.0,0.1654554605484008,1.0,1.0,0.9966180324554444,1.0,-0.6315061450004578,0.2744182050228119,0.3570879399776459,0.0946225076913833,0.0,0.0,0.142212226986885,25.77312469482422,25.0,-8.254500389099121,-4353.02490234375,41.990211486816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3830261230469,304.4580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44140625,18000.0,0.0,0.0,0.0978879407048225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165055111050605,0.1165097430348396,-4.2376486817374825e-06,0.0,9.934381523635238e-05,0.0,0.0,4.535122871398926,0.0,0.0,0.0,0.2723155617713928,4.0,0.0,1.0
306900,293.1739501953125,297.1499938964844,293.1499938964844,0.0226420368999242,-926.7890625,304.1523132324219,0.6018656492233276,0.0644155219197273,0.0589212961494922,293.1877746582031,297.1499938964844,293.1499938964844,0.0322746858000755,-1159.2926025390625,304.154052734375,0.6371075510978699,0.0766529664397239,0.0736930593848228,293.1861572265625,297.1499938964844,293.1499938964844,0.0432641617953777,-996.3461303710938,304.1541748046875,0.6702497601509094,0.0893812999129295,0.0633343905210495,293.1839904785156,297.1499938964844,293.1499938964844,0.0561384297907352,-1573.4779052734375,304.1536560058594,0.7078556418418884,0.1044913157820701,0.1000246256589889,293.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.544360876083374,0.050000000745058,0.2290442883968353,291.1684265136719,291.1499938964844,272.62030029296875,271.7709045410156,284.3232421875,292.306396484375,291.16748046875,1.0,0.1652743220329284,1.0,1.0,0.9964779019355774,1.0,-0.6300472021102905,0.2738451361656189,0.356202095746994,0.0942209139466285,0.0,0.0,0.1412455886602401,25.753246307373047,25.0,-7.533583641052246,-4342.88916015625,41.80612564086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3898010253906,304.44842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.84765625,18000.0,0.0,0.0,0.0973465591669082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160336509346962,0.1160378903150558,-4.2367437345092185e-06,0.0,9.879438584903256e-05,0.0,0.0,4.515374660491943,0.0,0.0,0.0,0.2722379863262176,4.0,0.0,1.0
306960,293.173583984375,297.1499938964844,293.1499938964844,0.0224808696657419,-923.5899047851562,304.1521911621094,0.6010969877243042,0.0641846358776092,0.0587084554135799,293.18719482421875,297.1499938964844,293.1499938964844,0.0319730937480926,-1153.985595703125,304.15386962890625,0.6361821889877319,0.0762916356325149,0.0733442455530166,293.185791015625,297.1499938964844,293.1499938964844,0.0429320484399795,-992.1713256835938,304.1540222167969,0.6692628860473633,0.0889938846230506,0.0630589798092842,293.1835632324219,297.1499938964844,293.1499938964844,0.055856104940176,-1568.4892578125,304.15350341796875,0.7070657014846802,0.1041457280516624,0.0996916368603706,293.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16650390625,0.5443943738937378,0.050000000745058,0.2290430665016174,291.1661682128906,291.1499938964844,272.622802734375,271.7723083496094,284.3226928710937,292.3070678710937,291.1653137207031,1.0,0.1650980710983276,1.0,1.0,0.9963396191596984,1.0,-0.6286414861679077,0.2732973098754883,0.3553442060947418,0.0938247367739677,0.0,0.0,0.1403994709253311,25.733179092407227,25.0,-6.706040859222412,-4333.49267578125,41.62831115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3937683105469,304.4392395019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33984375,18000.0,0.0,0.0,0.0968226641416549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156229376792907,0.1156271770596504,-4.2359588405815884e-06,0.0,9.82626952463761e-05,0.0,0.0,4.498199462890625,0.0,0.0,0.0,0.2721705734729767,4.0,0.0,1.0
307020,293.1727905273437,297.1499938964844,293.1499938964844,0.0221799500286579,-917.5670166015624,304.1519470214844,0.599656343460083,0.0637520626187324,0.05831029266119,293.1859130859375,297.1499938964844,293.1499938964844,0.0314012542366981,-1143.871337890625,304.1535339355469,0.6344326734542847,0.075605884194374,0.0726829096674919,293.1849975585937,297.1499938964844,293.1499938964844,0.0422936230897903,-984.1429443359376,304.1537475585937,0.6673815250396729,0.0882524400949478,0.0625325292348861,293.1826171875,297.1499938964844,293.1499938964844,0.0553141832351684,-1558.9185791015625,304.1532287597656,0.705562949180603,0.1034871339797973,0.0990576073527336,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5444661974906921,0.050000000745058,0.2290404587984085,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,292.30816650390625,291.16180419921875,1.0,0.1647600978612899,1.0,1.0,0.9960631728172302,1.0,-0.6259740591049194,0.272266536951065,0.3537075519561767,0.093055211007595,0.0,0.0,0.1390014290809631,25.6932315826416,25.0,-5.071333885192871,-4316.302734375,41.290321350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39337158203125,304.420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5390625,18000.0,0.0,0.0,0.0958492010831832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149494424462318,0.1149536743760109,-4.2346810005255975e-06,0.0,9.727475116960704e-05,0.0,0.0,4.470066070556641,0.0,0.0,0.0,0.2720602452754974,4.0,0.0,1.0
307080,293.1727905273437,297.1499938964844,293.1499938964844,0.0221799500286579,-917.5670166015624,304.1519470214844,0.599656343460083,0.0637520626187324,0.05831029266119,293.1859130859375,297.1499938964844,293.1499938964844,0.0314012542366981,-1143.871337890625,304.1535339355469,0.6344326734542847,0.075605884194374,0.0726829096674919,293.1849975585937,297.1499938964844,293.1499938964844,0.0422936230897903,-984.1429443359376,304.1537475585937,0.6673815250396729,0.0882524400949478,0.0625325292348861,293.1826171875,297.1499938964844,293.1499938964844,0.0553141832351684,-1558.9185791015625,304.1532287597656,0.705562949180603,0.1034871339797973,0.0990576073527336,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5444661974906921,0.050000000745058,0.2290404587984085,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,284.3209228515625,292.30816650390625,291.16180419921875,1.0,0.1647600978612899,1.0,1.0,0.9960631728172302,1.0,-0.6259740591049194,0.272266536951065,0.3537075519561767,0.093055211007595,0.0,0.0,0.1390014290809631,25.6932315826416,25.0,-5.071333885192871,-4316.302734375,41.290321350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39337158203125,304.420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.5390625,18000.0,0.0,0.0,0.0958492010831832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149494424462318,0.1149536743760109,-4.2346810005255975e-06,0.0,9.727475116960704e-05,0.0,0.0,4.470066070556641,0.0,0.0,0.0,0.2720602452754974,4.0,0.0,1.0
307140,293.1719055175781,297.1499938964844,293.1499938964844,0.021904120221734,-911.9877319335938,304.1517639160156,0.5983266830444336,0.0633537992835044,0.0579443462193012,293.1846008300781,297.1499938964844,293.1499938964844,0.0308675654232502,-1134.366455078125,304.1532592773437,0.6328011155128479,0.0749647766351699,0.0720653086900711,293.18408203125,297.1499938964844,293.1499938964844,0.041686326265335,-976.5014038085938,304.15350341796875,0.6656067371368408,0.0875507891178131,0.0620349943637847,293.1816101074219,297.1499938964844,293.1499938964844,0.0548003762960433,-1549.8516845703125,304.15301513671875,0.7041505575180054,0.1028682291507721,0.0984623581171035,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5445404052734375,0.050000000745058,0.2290377467870712,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,292.3089294433594,291.1591491699219,1.0,0.1644412875175476,1.0,1.0,0.9957866668701172,1.0,-0.6234789490699768,0.2713066041469574,0.3521723747253418,0.092328242957592,0.0,0.0,0.1379159688949585,25.654409408569336,25.0,-3.7394943237304688,-4300.60009765625,40.97432327270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.382568359375,304.4008483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.958984375,18000.0,0.0,0.0,0.0950036346912384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114430733025074,0.114434964954853,-4.233706476952648e-06,0.0,9.641661017667502e-05,0.0,0.0,4.448426723480225,0.0,0.0,0.0,0.2719755470752716,4.0,0.0,1.0
307200,293.1719055175781,297.1499938964844,293.1499938964844,0.021904120221734,-911.9877319335938,304.1517639160156,0.5983266830444336,0.0633537992835044,0.0579443462193012,293.1846008300781,297.1499938964844,293.1499938964844,0.0308675654232502,-1134.366455078125,304.1532592773437,0.6328011155128479,0.0749647766351699,0.0720653086900711,293.18408203125,297.1499938964844,293.1499938964844,0.041686326265335,-976.5014038085938,304.15350341796875,0.6656067371368408,0.0875507891178131,0.0620349943637847,293.1816101074219,297.1499938964844,293.1499938964844,0.0548003762960433,-1549.8516845703125,304.15301513671875,0.7041505575180054,0.1028682291507721,0.0984623581171035,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5445404052734375,0.050000000745058,0.2290377467870712,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,284.3186340332031,292.3089294433594,291.1591491699219,1.0,0.1644412875175476,1.0,1.0,0.9957866668701172,1.0,-0.6234789490699768,0.2713066041469574,0.3521723747253418,0.092328242957592,0.0,0.0,0.1379159688949585,25.654409408569336,25.0,-3.7394943237304688,-4300.60009765625,40.97432327270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.382568359375,304.4008483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.958984375,18000.0,0.0,0.0,0.0950036346912384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114430733025074,0.114434964954853,-4.233706476952648e-06,0.0,9.641661017667502e-05,0.0,0.0,4.448426723480225,0.0,0.0,0.0,0.2719755470752716,4.0,0.0,1.0
307260,293.1709899902344,297.1499938964844,293.1499938964844,0.0216494929045438,-906.7869262695312,304.151611328125,0.5970881581306458,0.0629843398928642,0.0576053485274314,293.1832580566406,297.1499938964844,293.1499938964844,0.0303675234317779,-1125.400634765625,304.1529846191406,0.6312679052352905,0.0743624195456504,0.0714855566620826,293.18310546875,297.1499938964844,293.1499938964844,0.0411062464118003,-969.197998046875,304.1533203125,0.6639202237129211,0.0868831053376197,0.0615620575845241,293.1805419921875,297.1499938964844,293.1499938964844,0.0543120317161083,-1541.2421875,304.15283203125,0.7028148770332336,0.1022842526435852,0.0979010686278343,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446140766143799,0.050000000745058,0.2290350645780563,291.15753173828125,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,292.3095092773437,291.1571350097656,1.0,0.1641404777765274,1.0,1.0,0.9955095648765564,1.0,-0.6211318969726562,0.2704001069068908,0.3507317900657654,0.0916545838117599,0.0,0.0,0.137064978480339,25.617326736450195,25.0,-2.765000820159912,-4285.93115234375,40.67798614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3633117675781,304.3796081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.0943034142255783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114026203751564,0.114030435681343,-4.232951596350176e-06,0.0,9.570598194841295e-05,0.0,0.0,4.431567192077637,0.0,0.0,0.0,0.27190962433815,4.0,0.0,1.0
307320,293.1709899902344,297.1499938964844,293.1499938964844,0.0216494929045438,-906.7869262695312,304.151611328125,0.5970881581306458,0.0629843398928642,0.0576053485274314,293.1832580566406,297.1499938964844,293.1499938964844,0.0303675234317779,-1125.400634765625,304.1529846191406,0.6312679052352905,0.0743624195456504,0.0714855566620826,293.18310546875,297.1499938964844,293.1499938964844,0.0411062464118003,-969.197998046875,304.1533203125,0.6639202237129211,0.0868831053376197,0.0615620575845241,293.1805419921875,297.1499938964844,293.1499938964844,0.0543120317161083,-1541.2421875,304.15283203125,0.7028148770332336,0.1022842526435852,0.0979010686278343,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446140766143799,0.050000000745058,0.2290350645780563,291.15753173828125,291.1499938964844,272.632568359375,271.7774963378906,284.316162109375,292.3095092773437,291.1571350097656,1.0,0.1641404777765274,1.0,1.0,0.9955095648765564,1.0,-0.6211318969726562,0.2704001069068908,0.3507317900657654,0.0916545838117599,0.0,0.0,0.137064978480339,25.617326736450195,25.0,-2.765000820159912,-4285.93115234375,40.67798614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3633117675781,304.3796081542969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.0943034142255783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114026203751564,0.114030435681343,-4.232951596350176e-06,0.0,9.570598194841295e-05,0.0,0.0,4.431567192077637,0.0,0.0,0.0,0.27190962433815,4.0,0.0,1.0
