time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1700744628906,297.1499938964844,293.1499938964844,0.021413380280137,-901.9205322265624,304.1514587402344,0.5959276556968689,0.062639981508255,0.0572897233068943,293.181884765625,297.1499938964844,293.1499938964844,0.0298980958759784,-1116.9268798828125,304.1527709960937,0.6298199892044067,0.0737947598099708,0.0709395930171012,293.18212890625,297.1499938964844,293.1499938964844,0.0405507497489452,-962.19970703125,304.15313720703125,0.6623100638389587,0.0862454771995544,0.0611107945442199,293.179443359375,297.1499938964844,293.1499938964844,0.0538474880158901,-1533.0611572265625,304.15264892578125,0.7015475034713745,0.1017320826649665,0.0973705947399139,293.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5446856021881104,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,292.3099365234375,291.1556091308594,1.0,0.1638566702604293,1.0,1.0,0.9952324628829956,1.0,-0.6189165115356445,0.2695362269878387,0.3493802845478058,0.0910394266247749,0.0,0.0,0.1363955289125442,25.5822982788086,25.0,-2.060353279113769,-4272.13720703125,40.39958953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378295898437,304.3574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19140625,18000.0,0.0,0.0,0.0937554240226745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137093752622604,0.1137136071920394,-4.232362698530778e-06,0.0,9.514983685221524e-05,0.0,0.0,4.418371677398682,0.0,0.0,0.0,0.2718580663204193,4.0,0.0,1.0
307440,293.1700744628906,297.1499938964844,293.1499938964844,0.021413380280137,-901.9205322265624,304.1514587402344,0.5959276556968689,0.062639981508255,0.0572897233068943,293.181884765625,297.1499938964844,293.1499938964844,0.0298980958759784,-1116.9268798828125,304.1527709960937,0.6298199892044067,0.0737947598099708,0.0709395930171012,293.18212890625,297.1499938964844,293.1499938964844,0.0405507497489452,-962.19970703125,304.15313720703125,0.6623100638389587,0.0862454771995544,0.0611107945442199,293.179443359375,297.1499938964844,293.1499938964844,0.0538474880158901,-1533.0611572265625,304.15264892578125,0.7015475034713745,0.1017320826649665,0.0973705947399139,293.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5446856021881104,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.31365966796875,292.3099365234375,291.1556091308594,1.0,0.1638566702604293,1.0,1.0,0.9952324628829956,1.0,-0.6189165115356445,0.2695362269878387,0.3493802845478058,0.0910394266247749,0.0,0.0,0.1363955289125442,25.5822982788086,25.0,-2.060353279113769,-4272.13720703125,40.39958953857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378295898437,304.3574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19140625,18000.0,0.0,0.0,0.0937554240226745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1137093752622604,0.1137136071920394,-4.232362698530778e-06,0.0,9.514983685221524e-05,0.0,0.0,4.418371677398682,0.0,0.0,0.0,0.2718580663204193,4.0,0.0,1.0
307500,293.16961669921875,297.1499938964844,293.1499938964844,0.0213016048073768,-899.601806640625,304.1513977050781,0.5953737497329712,0.0624763369560241,0.0571398399770259,293.18121337890625,297.1499938964844,293.1499938964844,0.0296838823705911,-1112.85302734375,304.1526794433594,0.6291248798370361,0.073522962629795,0.0706783011555671,293.1816101074219,297.1499938964844,293.1499938964844,0.0402815677225589,-958.806640625,304.1530456542969,0.6615308523178101,0.0859369933605194,0.0608926005661487,293.17889404296875,297.1499938964844,293.1499938964844,0.0536237172782421,-1529.1234130859375,304.152587890625,0.7009375095367432,0.1014671921730041,0.0971161797642707,293.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5447201728820801,0.050000000745058,0.2290311902761459,291.1552124023437,291.1499938964844,272.6343994140625,271.7781982421875,284.3124389648437,292.31011962890625,291.15496826171875,1.0,0.1637208610773086,1.0,1.0,0.9950939416885376,1.0,-0.6178543567657471,0.2691184282302856,0.3487359285354614,0.090753361582756,0.0,0.0,0.1361151933670044,25.56559944152832,25.0,-1.7748794555664062,-4265.5576171875,40.26667022705078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.323486328125,304.3462829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.056640625,18000.0,0.0,0.0,0.0935379788279533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135773137211799,0.113581545650959,-4.232118499203352e-06,0.0,9.492915705777703e-05,0.0,0.0,4.412874221801758,0.0,0.0,0.0,0.2718366086483001,4.0,0.0,1.0
307560,293.1691589355469,297.1499938964844,293.1499938964844,0.0211937353014946,-897.3548583984375,304.1513366699219,0.5948360562324524,0.0623180419206619,0.0569949001073837,293.1805725097656,297.1499938964844,293.1499938964844,0.0294763371348381,-1108.9000244140625,304.1525573730469,0.6284476518630981,0.0732588022947311,0.0704244077205658,293.1811218261719,297.1499938964844,293.1499938964844,0.0400178134441375,-955.4805908203124,304.1529846191406,0.660767674446106,0.0856350511312484,0.0606790855526924,293.1783447265625,297.1499938964844,293.1499938964844,0.0534054450690746,-1525.2845458984375,304.15252685546875,0.7003426551818848,0.1012094914913177,0.0968687012791633,293.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.5447537899017334,0.050000000745058,0.229029968380928,291.1546630859375,291.1499938964844,272.63458251953125,271.7781982421875,284.31121826171875,292.31024169921875,291.1544189453125,1.0,0.1635889858007431,1.0,1.0,0.9949538111686708,1.0,-0.6168209910392761,0.2687096893787384,0.3481113016605377,0.090480625629425,0.0,0.0,0.1358643472194671,25.54945945739746,25.0,-1.5189788341522217,-4259.193359375,40.13774871826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085021972656,304.335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.94140625,18000.0,0.0,0.0,0.093357153236866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134596765041351,0.1134639084339141,-4.23190203946433e-06,0.0,9.47456355788745e-05,0.0,0.0,4.407979488372803,0.0,0.0,0.0,0.2718175053596496,4.0,0.0,1.0
307620,293.1682434082031,297.1499938964844,293.1499938964844,0.0209885686635971,-893.0557861328125,304.1512451171875,0.593801736831665,0.0620158165693283,0.0567183755338192,293.17926025390625,297.1499938964844,293.1499938964844,0.0287547223269939,-1101.68505859375,304.1529541015625,0.6271380186080933,0.0727506875991821,0.0699365586042404,293.1801147460937,297.1499938964844,293.1499938964844,0.0395052842795848,-949.0133056640624,304.15283203125,0.6592823266983032,0.0850489735603332,0.0602648369967937,293.17724609375,297.1499938964844,293.1499938964844,0.0529842749238014,-1517.8829345703125,304.1523742675781,0.6991913318634033,0.1007140055298805,0.0963929593563079,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.544815182685852,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,292.3105163574219,291.153564453125,1.0,0.1633360981941223,1.0,1.0,0.9946735501289368,1.0,-0.614832878112793,0.267932265996933,0.34690061211586,0.0899370238184928,0.0,0.0,0.1354298591613769,25.518770217895508,25.0,-1.1227763891220093,-4247.17333984375,39.89088821411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27764892578125,304.31353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.0930938869714737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132574155926704,0.1132616475224495,-4.231533694110112e-06,0.0,9.447846241528168e-05,0.0,0.0,4.399569511413574,0.0,0.0,0.0,0.2717847228050232,4.0,0.0,1.0
307680,293.1682434082031,297.1499938964844,293.1499938964844,0.0209885686635971,-893.0557861328125,304.1512451171875,0.593801736831665,0.0620158165693283,0.0567183755338192,293.17926025390625,297.1499938964844,293.1499938964844,0.0287547223269939,-1101.68505859375,304.1529541015625,0.6271380186080933,0.0727506875991821,0.0699365586042404,293.1801147460937,297.1499938964844,293.1499938964844,0.0395052842795848,-949.0133056640624,304.15283203125,0.6592823266983032,0.0850489735603332,0.0602648369967937,293.17724609375,297.1499938964844,293.1499938964844,0.0529842749238014,-1517.8829345703125,304.1523742675781,0.6991913318634033,0.1007140055298805,0.0963929593563079,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.544815182685852,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.3083801269531,292.3105163574219,291.153564453125,1.0,0.1633360981941223,1.0,1.0,0.9946735501289368,1.0,-0.614832878112793,0.267932265996933,0.34690061211586,0.0899370238184928,0.0,0.0,0.1354298591613769,25.518770217895508,25.0,-1.1227763891220093,-4247.17333984375,39.89088821411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27764892578125,304.31353759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.0930938869714737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132574155926704,0.1132616475224495,-4.231533694110112e-06,0.0,9.447846241528168e-05,0.0,0.0,4.399569511413574,0.0,0.0,0.0,0.2717847228050232,4.0,0.0,1.0
307740,293.1673583984375,297.1499938964844,293.1499938964844,0.0207965318113565,-889.0013427734375,304.1511535644531,0.5928294658660889,0.0617317967116832,0.056458443403244,293.177978515625,297.1499938964844,293.1499938964844,0.0282879136502742,-1094.1153564453125,304.1526794433594,0.6258911490440369,0.0722679570317268,0.0694729685783386,293.1791381835937,297.1499938964844,293.1499938964844,0.0390114858746528,-942.7763671875,304.1527099609375,0.65785813331604,0.0844846665859222,0.0598663389682769,293.1761474609375,297.1499938964844,293.1499938964844,0.0525828972458839,-1510.8365478515625,304.1522521972656,0.6981011629104614,0.1002436876296997,0.0959415808320045,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5448797345161438,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,292.3106994628906,291.1529846191406,1.0,0.163097083568573,1.0,1.0,0.9943933486938475,1.0,-0.6129417419433594,0.2671392858028412,0.3458024859428406,0.0895420983433723,0.0,0.0,0.1350686699151992,25.49027633666992,25.0,-0.6068174242973328,-4235.85009765625,39.657752990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247314453125,304.293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.626953125,18000.0,0.0,0.0,0.0929483771324157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130911484360694,0.1130953803658485,-4.231234470353229e-06,0.0,9.43307823035866e-05,0.0,0.0,4.392661094665527,0.0,0.0,0.0,0.2717578709125519,4.0,0.0,1.0
307800,293.1673583984375,297.1499938964844,293.1499938964844,0.0207965318113565,-889.0013427734375,304.1511535644531,0.5928294658660889,0.0617317967116832,0.056458443403244,293.177978515625,297.1499938964844,293.1499938964844,0.0282879136502742,-1094.1153564453125,304.1526794433594,0.6258911490440369,0.0722679570317268,0.0694729685783386,293.1791381835937,297.1499938964844,293.1499938964844,0.0390114858746528,-942.7763671875,304.1527099609375,0.65785813331604,0.0844846665859222,0.0598663389682769,293.1761474609375,297.1499938964844,293.1499938964844,0.0525828972458839,-1510.8365478515625,304.1522521972656,0.6981011629104614,0.1002436876296997,0.0959415808320045,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5448797345161438,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,284.3066711425781,292.3106994628906,291.1529846191406,1.0,0.163097083568573,1.0,1.0,0.9943933486938475,1.0,-0.6129417419433594,0.2671392858028412,0.3458024859428406,0.0895420983433723,0.0,0.0,0.1350686699151992,25.49027633666992,25.0,-0.6068174242973328,-4235.85009765625,39.657752990722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247314453125,304.293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.626953125,18000.0,0.0,0.0,0.0929483771324157,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130911484360694,0.1130953803658485,-4.231234470353229e-06,0.0,9.43307823035866e-05,0.0,0.0,4.392661094665527,0.0,0.0,0.0,0.2717578709125519,4.0,0.0,1.0
307860,293.16650390625,297.1499938964844,293.1499938964844,0.0206160489469766,-885.1544799804688,304.15106201171875,0.5919197201728821,0.0614661872386932,0.0562150776386261,293.1767272949219,297.1499938964844,293.1499938964844,0.0279976613819599,-1087.092529296875,304.1522827148437,0.6247062683105469,0.0718104541301727,0.069033607840538,293.1781921386719,297.1499938964844,293.1499938964844,0.0385319702327251,-936.707275390625,304.1526184082031,0.6564887762069702,0.0839403793215751,0.0594820566475391,293.17510986328125,297.1499938964844,293.1499938964844,0.0521969534456729,-1504.0595703125,304.15216064453125,0.6970679759979248,0.0997972711920738,0.0955130234360694,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.544946551322937,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,292.3108825683594,291.1532287597656,1.0,0.1628711074590683,1.0,1.0,0.994110345840454,1.0,-0.6111440062522888,0.2663391828536987,0.3448047935962677,0.0892723351716995,0.0,0.0,0.1346534341573715,25.463747024536133,25.0,0.3864789605140686,-4224.87744140625,39.43755340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21929931640625,304.2758483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.671875,18000.0,0.0,0.0,0.0928975716233253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129205971956253,0.1129248291254043,-4.230969352647662e-06,0.0,9.427923214389013e-05,0.0,0.0,4.385618686676025,0.0,0.0,0.0,0.2717309594154358,4.0,0.0,1.0
307920,293.16650390625,297.1499938964844,293.1499938964844,0.0206160489469766,-885.1544799804688,304.15106201171875,0.5919197201728821,0.0614661872386932,0.0562150776386261,293.1767272949219,297.1499938964844,293.1499938964844,0.0279976613819599,-1087.092529296875,304.1522827148437,0.6247062683105469,0.0718104541301727,0.069033607840538,293.1781921386719,297.1499938964844,293.1499938964844,0.0385319702327251,-936.707275390625,304.1526184082031,0.6564887762069702,0.0839403793215751,0.0594820566475391,293.17510986328125,297.1499938964844,293.1499938964844,0.0521969534456729,-1504.0595703125,304.15216064453125,0.6970679759979248,0.0997972711920738,0.0955130234360694,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.544946551322937,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,284.3066711425781,292.3108825683594,291.1532287597656,1.0,0.1628711074590683,1.0,1.0,0.994110345840454,1.0,-0.6111440062522888,0.2663391828536987,0.3448047935962677,0.0892723351716995,0.0,0.0,0.1346534341573715,25.463747024536133,25.0,0.3864789605140686,-4224.87744140625,39.43755340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21929931640625,304.2758483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18000.671875,18000.0,0.0,0.0,0.0928975716233253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1129205971956253,0.1129248291254043,-4.230969352647662e-06,0.0,9.427923214389013e-05,0.0,0.0,4.385618686676025,0.0,0.0,0.0,0.2717309594154358,4.0,0.0,1.0
307980,293.1656799316406,297.1499938964844,293.1499938964844,0.020446665585041,-881.5158081054688,304.1510009765625,0.591058075428009,0.0612162835896015,0.0559865646064281,293.175537109375,297.1499938964844,293.1499938964844,0.0277262087911367,-1080.445556640625,304.1519775390625,0.6235687732696533,0.0713750943541526,0.0686159059405326,293.17724609375,297.1499938964844,293.1499938964844,0.0380674488842487,-930.8184814453124,304.15252685546875,0.6551620364189148,0.0834145098924636,0.059110939502716,293.1740417480469,297.1499938964844,293.1499938964844,0.0518276877701282,-1497.5787353515625,304.15203857421875,0.6960798501968384,0.0993732139468193,0.0951060503721237,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.5450073480606079,0.050000000745058,0.2290207147598266,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,292.3110656738281,291.1537780761719,1.0,0.1626571416854858,1.0,1.0,0.9938273429870604,1.0,-0.6094319820404053,0.265578418970108,0.3438535630702972,0.0890140160918235,0.0,0.0,0.1341267228126526,25.43903350830078,25.0,0.7797573804855347,-4213.97119140625,39.22920989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19512939453125,304.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.0929128527641296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127007156610488,0.1127049475908279,-4.2306514842493925e-06,0.0,9.429473720956594e-05,0.0,0.0,4.376567840576172,0.0,0.0,0.0,0.2716969847679138,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.020446665585041,-881.5158081054688,304.1510009765625,0.591058075428009,0.0612162835896015,0.0559865646064281,293.175537109375,297.1499938964844,293.1499938964844,0.0277262087911367,-1080.445556640625,304.1519775390625,0.6235687732696533,0.0713750943541526,0.0686159059405326,293.17724609375,297.1499938964844,293.1499938964844,0.0380674488842487,-930.8184814453124,304.15252685546875,0.6551620364189148,0.0834145098924636,0.059110939502716,293.1740417480469,297.1499938964844,293.1499938964844,0.0518276877701282,-1497.5787353515625,304.15203857421875,0.6960798501968384,0.0993732139468193,0.0951060503721237,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.5450073480606079,0.050000000745058,0.2290207147598266,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,284.3061828613281,292.3110656738281,291.1537780761719,1.0,0.1626571416854858,1.0,1.0,0.9938273429870604,1.0,-0.6094319820404053,0.265578418970108,0.3438535630702972,0.0890140160918235,0.0,0.0,0.1341267228126526,25.43903350830078,25.0,0.7797573804855347,-4213.97119140625,39.22920989990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19512939453125,304.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.0929128527641296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127007156610488,0.1127049475908279,-4.2306514842493925e-06,0.0,9.429473720956594e-05,0.0,0.0,4.376567840576172,0.0,0.0,0.0,0.2716969847679138,4.0,0.0,1.0
308100,293.165283203125,297.1499938964844,293.1499938964844,0.0203659310936927,-879.7732543945312,304.1509704589844,0.5906439423561096,0.0610966831445694,0.0558772273361682,293.1749572753906,297.1499938964844,293.1499938964844,0.027598887681961,-1077.2412109375,304.15185546875,0.6230165958404541,0.071165069937706,0.0684144720435142,293.17681884765625,297.1499938964844,293.1499938964844,0.0378410853445529,-927.9464721679688,304.1524658203125,0.654514491558075,0.0831580832600593,0.0589300133287906,293.1735534667969,297.1499938964844,293.1499938964844,0.0516496896743774,-1494.45751953125,304.1520080566406,0.6956028342247009,0.0991691425442695,0.0949102044105529,293.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.5450364351272583,0.050000000745058,0.2290196418762207,291.1539611816406,291.1499938964844,272.6276550292969,271.77294921875,284.3059997558594,292.3111267089844,291.1540832519531,1.0,0.162554383277893,1.0,1.0,0.9936858415603638,1.0,-0.6086055636405945,0.2652060687541961,0.3433994948863983,0.0889012739062309,0.0,0.0,0.1338336616754531,25.427345275878903,25.0,0.8600642681121826,-4208.62841796875,39.12915802001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.184814453125,304.24932861328125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91015625,18000.0,0.0,0.0,0.0929366275668144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125768795609474,0.1125811114907264,-4.230467311572284e-06,0.0,9.431886428501456e-05,0.0,0.0,4.371465682983398,0.0,0.0,0.0,0.2716777324676513,4.0,0.0,1.0
308160,293.1648864746094,297.1499938964844,293.1499938964844,0.0202877260744571,-878.0801391601562,304.15093994140625,0.5902408361434937,0.0609805881977081,0.0557710863649845,293.1744079589844,297.1499938964844,293.1499938964844,0.0274747833609581,-1074.112060546875,304.1517333984375,0.6224750876426697,0.0709600076079368,0.068217821419239,293.1763610839844,297.1499938964844,293.1499938964844,0.0376185439527034,-925.12109375,304.1524353027344,0.6538774371147156,0.0829059109091758,0.0587521120905876,293.17303466796875,297.1499938964844,293.1499938964844,0.0514760315418243,-1491.4139404296875,304.1519470214844,0.6951371431350708,0.0989703238010406,0.0947193875908851,293.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5450646877288818,0.050000000745058,0.2290186136960983,291.1542663574219,291.1499938964844,272.6260070800781,271.7718811035156,284.30584716796875,292.31121826171875,291.1543884277344,1.0,0.1624543666839599,1.0,1.0,0.9935415983200072,1.0,-0.6077984571456909,0.2648388743400574,0.3429595828056335,0.0887995660305023,0.0,0.0,0.1335187554359436,25.416088104248047,25.0,0.9147008657455444,-4203.38037109375,39.031768798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1758117675781,304.2411804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.978515625,18000.0,0.0,0.0,0.0929667651653289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124440729618072,0.1124483048915863,-4.230268586979946e-06,0.0,9.434944513486698e-05,0.0,0.0,4.365993022918701,0.0,0.0,0.0,0.2716570794582367,4.0,0.0,1.0
308220,293.16412353515625,297.1499938964844,293.1499938964844,0.0201385207474231,-874.8353881835938,304.15087890625,0.589466392993927,0.0607584044337272,0.0555679276585578,293.1733093261719,297.1499938964844,293.1499938964844,0.027228508144617,-1068.06787109375,304.1515808105469,0.6214221715927124,0.070563904941082,0.0678380280733108,293.1755065917969,297.1499938964844,293.1499938964844,0.0371844135224819,-919.603759765625,304.15234375,0.6526333093643188,0.0824137032032013,0.0584049113094806,293.17205810546875,297.1499938964844,293.1499938964844,0.0511412322521209,-1485.5501708984375,304.15185546875,0.6942387223243713,0.0985877960920333,0.0943522006273269,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.5451191067695618,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,292.3113708496094,291.155029296875,1.0,0.1622620522975921,1.0,1.0,0.9932530522346495,1.0,-0.6062391400337219,0.264119416475296,0.3421197235584259,0.0886263474822044,0.0,0.0,0.1328204125165939,25.394746780395508,25.0,0.9674594402313232,-4193.14111328125,38.844505310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161865234375,304.22613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.0930334329605102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121495738625526,0.1121538057923317,-4.229826117807534e-06,0.0,9.441710426472127e-05,0.0,0.0,4.353860378265381,0.0,0.0,0.0,0.2716112732887268,4.0,0.0,1.0
308280,293.16412353515625,297.1499938964844,293.1499938964844,0.0201385207474231,-874.8353881835938,304.15087890625,0.589466392993927,0.0607584044337272,0.0555679276585578,293.1733093261719,297.1499938964844,293.1499938964844,0.027228508144617,-1068.06787109375,304.1515808105469,0.6214221715927124,0.070563904941082,0.0678380280733108,293.1755065917969,297.1499938964844,293.1499938964844,0.0371844135224819,-919.603759765625,304.15234375,0.6526333093643188,0.0824137032032013,0.0584049113094806,293.17205810546875,297.1499938964844,293.1499938964844,0.0511412322521209,-1485.5501708984375,304.15185546875,0.6942387223243713,0.0985877960920333,0.0943522006273269,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.5451191067695618,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.3056945800781,292.3113708496094,291.155029296875,1.0,0.1622620522975921,1.0,1.0,0.9932530522346495,1.0,-0.6062391400337219,0.264119416475296,0.3421197235584259,0.0886263474822044,0.0,0.0,0.1328204125165939,25.394746780395508,25.0,0.9674594402313232,-4193.14111328125,38.844505310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161865234375,304.22613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.0930334329605102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121495738625526,0.1121538057923317,-4.229826117807534e-06,0.0,9.441710426472127e-05,0.0,0.0,4.353860378265381,0.0,0.0,0.0,0.2716112732887268,4.0,0.0,1.0
308340,293.16339111328125,297.1499938964844,293.1499938964844,0.0199985280632972,-871.7740478515625,304.1508178710937,0.588732898235321,0.0605490133166313,0.0553764179348945,293.1722717285156,297.1499938964844,293.1499938964844,0.0269695129245519,-1062.29931640625,304.1514892578125,0.620406448841095,0.0701854377985,0.067475214600563,293.1746520996094,297.1499938964844,293.1499938964844,0.0367644242942333,-914.2586669921876,304.1522521972656,0.6514270901679993,0.0819368958473205,0.0580686293542385,293.17108154296875,297.1499938964844,293.1499938964844,0.0508228093385696,-1479.9791259765625,304.1517639160156,0.6933829188346863,0.0982246994972229,0.0940035879611969,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451707243919373,0.050000000745058,0.2290147393941879,291.15557861328125,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,292.3115234375,291.1557006835937,1.0,0.1620793938636779,1.0,1.0,0.9929645657539368,1.0,-0.6047496795654297,0.2634216845035553,0.3413279950618744,0.0884855389595031,0.0,0.0,0.1320334374904632,25.37482452392578,25.0,0.942197322845459,-4183.232421875,38.66668319702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1532287597656,304.212646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.0930914729833602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118167862296104,0.1118210181593895,-4.229322257742751e-06,0.0,9.44760104175657e-05,0.0,0.0,4.340151309967041,0.0,0.0,0.0,0.2715594470500946,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.0199985280632972,-871.7740478515625,304.1508178710937,0.588732898235321,0.0605490133166313,0.0553764179348945,293.1722717285156,297.1499938964844,293.1499938964844,0.0269695129245519,-1062.29931640625,304.1514892578125,0.620406448841095,0.0701854377985,0.067475214600563,293.1746520996094,297.1499938964844,293.1499938964844,0.0367644242942333,-914.2586669921876,304.1522521972656,0.6514270901679993,0.0819368958473205,0.0580686293542385,293.17108154296875,297.1499938964844,293.1499938964844,0.0508228093385696,-1479.9791259765625,304.1517639160156,0.6933829188346863,0.0982246994972229,0.0940035879611969,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.5451707243919373,0.050000000745058,0.2290147393941879,291.15557861328125,291.1499938964844,272.6178894042969,271.7667541503906,284.3055725097656,292.3115234375,291.1557006835937,1.0,0.1620793938636779,1.0,1.0,0.9929645657539368,1.0,-0.6047496795654297,0.2634216845035553,0.3413279950618744,0.0884855389595031,0.0,0.0,0.1320334374904632,25.37482452392578,25.0,0.942197322845459,-4183.232421875,38.66668319702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1532287597656,304.212646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.0930914729833602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118167862296104,0.1118210181593895,-4.229322257742751e-06,0.0,9.44760104175657e-05,0.0,0.0,4.340151309967041,0.0,0.0,0.0,0.2715594470500946,4.0,0.0,1.0
308460,293.1626892089844,297.1499938964844,293.1499938964844,0.019867593422532,-868.8966674804688,304.1507568359375,0.5880396366119385,0.0603521689772605,0.0551962964236736,293.1712646484375,297.1499938964844,293.1499938964844,0.0266715046018362,-1056.7950439453125,304.1514892578125,0.6194257736206055,0.0698238387703895,0.0671286359429359,293.1738586425781,297.1499938964844,293.1499938964844,0.0363584943115711,-909.0853881835938,304.1521911621094,0.6502574682235718,0.081475056707859,0.0577429421246051,293.1701354980469,297.1499938964844,293.1499938964844,0.0505209416151046,-1474.7034912109375,304.15167236328125,0.6925690174102783,0.0978807657957077,0.0936732590198516,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452191829681396,0.050000000745058,0.229012981057167,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,292.3116760253906,291.1562805175781,1.0,0.1619059145450592,1.0,1.0,0.9926730990409852,1.0,-0.6033281683921814,0.2627500593662262,0.3405781090259552,0.0883650556206703,0.0,0.0,0.1311681866645813,25.356182098388672,25.0,0.8268117308616638,-4173.67919921875,38.49787521362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1496276855469,304.2005310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.390625,18000.0,0.0,0.0,0.0931234285235405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114493384957313,0.1114535704255104,-4.228759735269705e-06,0.0,9.450843936065212e-05,0.0,0.0,4.325014591217041,0.0,0.0,0.0,0.271502137184143,4.0,0.0,1.0
308520,293.1626892089844,297.1499938964844,293.1499938964844,0.019867593422532,-868.8966674804688,304.1507568359375,0.5880396366119385,0.0603521689772605,0.0551962964236736,293.1712646484375,297.1499938964844,293.1499938964844,0.0266715046018362,-1056.7950439453125,304.1514892578125,0.6194257736206055,0.0698238387703895,0.0671286359429359,293.1738586425781,297.1499938964844,293.1499938964844,0.0363584943115711,-909.0853881835938,304.1521911621094,0.6502574682235718,0.081475056707859,0.0577429421246051,293.1701354980469,297.1499938964844,293.1499938964844,0.0505209416151046,-1474.7034912109375,304.15167236328125,0.6925690174102783,0.0978807657957077,0.0936732590198516,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452191829681396,0.050000000745058,0.229012981057167,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,284.30535888671875,292.3116760253906,291.1562805175781,1.0,0.1619059145450592,1.0,1.0,0.9926730990409852,1.0,-0.6033281683921814,0.2627500593662262,0.3405781090259552,0.0883650556206703,0.0,0.0,0.1311681866645813,25.356182098388672,25.0,0.8268117308616638,-4173.67919921875,38.49787521362305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1496276855469,304.2005310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.390625,18000.0,0.0,0.0,0.0931234285235405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114493384957313,0.1114535704255104,-4.228759735269705e-06,0.0,9.450843936065212e-05,0.0,0.0,4.325014591217041,0.0,0.0,0.0,0.271502137184143,4.0,0.0,1.0
308580,293.1620178222656,297.1499938964844,293.1499938964844,0.0197453014552593,-866.1978149414062,304.15069580078125,0.5873843431472778,0.060167197138071,0.0550269447267055,293.1703186035156,297.1499938964844,293.1499938964844,0.0263918731361627,-1051.5281982421875,304.1514587402344,0.6184766888618469,0.0694779232144355,0.0667970776557922,293.173095703125,297.1499938964844,293.1499938964844,0.0359660908579826,-904.0777587890624,304.152099609375,0.6491217017173767,0.0810272395610809,0.0574271604418754,293.16925048828125,297.1499938964844,293.1499938964844,0.0502352118492126,-1469.71630859375,304.151611328125,0.6917948722839355,0.0975550338625907,0.0933602824807167,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452643632888794,0.050000000745058,0.2290113270282745,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,292.31182861328125,291.1567077636719,1.0,0.1617408245801925,1.0,1.0,0.9923816919326782,1.0,-0.6019704937934875,0.2621082365512848,0.3398622274398803,0.0882516726851463,0.0,0.0,0.1302476376295089,25.33864021301269,25.0,0.6187166571617126,-4164.52001953125,38.337379455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502685546875,304.18963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.486328125,18000.0,0.0,0.0,0.0931182354688644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110564470291137,0.1110606715083122,-4.228149464324815e-06,0.0,9.450317156733944e-05,0.0,0.0,4.308828830718994,0.0,0.0,0.0,0.2714407444000244,4.0,0.0,1.0
308640,293.1620178222656,297.1499938964844,293.1499938964844,0.0197453014552593,-866.1978149414062,304.15069580078125,0.5873843431472778,0.060167197138071,0.0550269447267055,293.1703186035156,297.1499938964844,293.1499938964844,0.0263918731361627,-1051.5281982421875,304.1514587402344,0.6184766888618469,0.0694779232144355,0.0667970776557922,293.173095703125,297.1499938964844,293.1499938964844,0.0359660908579826,-904.0777587890624,304.152099609375,0.6491217017173767,0.0810272395610809,0.0574271604418754,293.16925048828125,297.1499938964844,293.1499938964844,0.0502352118492126,-1469.71630859375,304.151611328125,0.6917948722839355,0.0975550338625907,0.0933602824807167,293.31182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452643632888794,0.050000000745058,0.2290113270282745,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.30487060546875,292.31182861328125,291.1567077636719,1.0,0.1617408245801925,1.0,1.0,0.9923816919326782,1.0,-0.6019704937934875,0.2621082365512848,0.3398622274398803,0.0882516726851463,0.0,0.0,0.1302476376295089,25.33864021301269,25.0,0.6187166571617126,-4164.52001953125,38.337379455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502685546875,304.18963623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.486328125,18000.0,0.0,0.0,0.0931182354688644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110564470291137,0.1110606715083122,-4.228149464324815e-06,0.0,9.450317156733944e-05,0.0,0.0,4.308828830718994,0.0,0.0,0.0,0.2714407444000244,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.0196875017136335,-864.918701171875,304.15069580078125,0.5870715379714966,0.0600793063640594,0.0549464300274848,293.1698608398437,297.1499938964844,293.1499938964844,0.0262610875070095,-1049.0020751953125,304.15142822265625,0.6180142760276794,0.0693109482526779,0.0666370391845703,293.1727294921875,297.1499938964844,293.1499938964844,0.0357751622796058,-901.6387939453124,304.1520690917969,0.648566722869873,0.0808086991310119,0.0572730638086795,293.1687927246094,297.1499938964844,293.1499938964844,0.0500987246632576,-1467.3365478515625,304.15155029296875,0.6914231777191162,0.0973992198705673,0.0932105034589767,293.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5452855825424194,0.050000000745058,0.2290105521678924,291.1568298339844,291.1499938964844,272.60467529296875,271.7587585449219,284.3044738769531,292.3118896484375,291.1568603515625,1.0,0.1616614460945129,1.0,1.0,0.9922359585762024,1.0,-0.6013161540031433,0.2618002593517303,0.3395158946514129,0.0881943851709365,0.0,0.0,0.1297747939825058,25.33025550842285,25.0,0.4824129641056061,-4160.11767578125,38.26027297973633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1520080566406,304.1846008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.515625,18000.0,0.0,0.0,0.0930986702442169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110853724181652,0.1108579486608505,-4.227830686431844e-06,0.0,9.448331547901034e-05,0.0,0.0,4.30047607421875,0.0,0.0,0.0,0.2714090049266815,4.0,0.0,1.0
308760,293.161376953125,297.1499938964844,293.1499938964844,0.0196318626403808,-863.6856079101562,304.1506652832031,0.5867683291435242,0.0599943771958351,0.0548685975372791,293.1694030761719,297.1499938964844,293.1499938964844,0.0261331591755151,-1046.5296630859375,304.1513977050781,0.6175594925880432,0.0691477507352829,0.0664806142449379,293.17236328125,297.1499938964844,293.1499938964844,0.0355876423418521,-899.2418212890625,304.15203857421875,0.6480199694633484,0.0805935934185981,0.0571213886141777,293.1683654785156,297.1499938964844,293.1499938964844,0.0499664060771465,-1465.0311279296875,304.1515197753906,0.6910614967346191,0.0972479432821273,0.093065045773983,293.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5453058481216431,0.050000000745058,0.2290098220109939,291.1569519042969,291.1499938964844,272.6016845703125,271.7569885253906,284.303955078125,292.3119812011719,291.156982421875,1.0,0.1615840494632721,1.0,1.0,0.9920884370803832,1.0,-0.6006775498390198,0.2615013122558594,0.3391762673854828,0.0881351828575134,0.0,0.0,0.1292997151613235,25.322099685668945,25.0,0.330873042345047,-4155.845703125,38.18514251708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544494628906,304.1798400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.533203125,18000.0,0.0,0.0,0.0930674076080322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106494292616844,0.1106536611914634,-4.227506451570662e-06,0.0,9.445158502785488e-05,0.0,0.0,4.292058944702148,0.0,0.0,0.0,0.2713769674301147,4.0,0.0,1.0
308820,293.1607360839844,297.1499938964844,293.1499938964844,0.0195269286632537,-861.3552856445312,304.1506042480469,0.586190402507782,0.059833250939846,0.0547208227217197,293.1685485839844,297.1499938964844,293.1499938964844,0.0258873496204614,-1041.7633056640625,304.1513366699219,0.6166716814041138,0.0688322409987449,0.0661782175302505,293.171630859375,297.1499938964844,293.1499938964844,0.0352226272225379,-894.5716552734375,304.1519775390625,0.6469504237174988,0.0801734253764152,0.056825116276741,293.16748046875,297.1499938964844,293.1499938964844,0.049714095890522,-1460.6402587890625,304.15142822265625,0.6903674602508545,0.0969587564468383,0.0927868485450744,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.5453438758850098,0.050000000745058,0.2290084362030029,291.1570129394531,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,292.3121337890625,291.156982421875,1.0,0.1614349335432052,1.0,1.0,0.9917933940887452,1.0,-0.5994462370872498,0.2609308958053589,0.3385153412818908,0.0880081877112388,0.0,0.0,0.128360167145729,25.30640983581543,25.0,0.0016811670502647,-4147.73095703125,38.04060363769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1609802246094,304.17108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.525390625,18000.0,0.0,0.0,0.0929705798625946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102436408400535,0.110247865319252,-4.2268543438694905e-06,0.0,9.435331594431771e-05,0.0,0.0,4.275336742401123,0.0,0.0,0.0,0.2713131904602051,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.0195269286632537,-861.3552856445312,304.1506042480469,0.586190402507782,0.059833250939846,0.0547208227217197,293.1685485839844,297.1499938964844,293.1499938964844,0.0258873496204614,-1041.7633056640625,304.1513366699219,0.6166716814041138,0.0688322409987449,0.0661782175302505,293.171630859375,297.1499938964844,293.1499938964844,0.0352226272225379,-894.5716552734375,304.1519775390625,0.6469504237174988,0.0801734253764152,0.056825116276741,293.16748046875,297.1499938964844,293.1499938964844,0.049714095890522,-1460.6402587890625,304.15142822265625,0.6903674602508545,0.0969587564468383,0.0927868485450744,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.5453438758850098,0.050000000745058,0.2290084362030029,291.1570129394531,291.1499938964844,272.5953369140625,271.7532958984375,284.30255126953125,292.3121337890625,291.156982421875,1.0,0.1614349335432052,1.0,1.0,0.9917933940887452,1.0,-0.5994462370872498,0.2609308958053589,0.3385153412818908,0.0880081877112388,0.0,0.0,0.128360167145729,25.30640983581543,25.0,0.0016811670502647,-4147.73095703125,38.04060363769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1609802246094,304.17108154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.525390625,18000.0,0.0,0.0,0.0929705798625946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102436408400535,0.110247865319252,-4.2268543438694905e-06,0.0,9.435331594431771e-05,0.0,0.0,4.275336742401123,0.0,0.0,0.0,0.2713131904602051,4.0,0.0,1.0
308940,293.16015625,297.1499938964844,293.1499938964844,0.0194301772862672,-859.2017822265625,304.15057373046875,0.5856500267982483,0.0596834830939769,0.054583303630352,293.167724609375,297.1499938964844,293.1499938964844,0.0256542265415191,-1037.2236328125,304.1512756347656,0.6158114671707153,0.0685305520892143,0.0658890604972839,293.1709289550781,297.1499938964844,293.1499938964844,0.0348705314099788,-890.0607299804688,304.1518859863281,0.6459119319915771,0.079766184091568,0.0565379410982131,293.1666564941406,297.1499938964844,293.1499938964844,0.0494778268039226,-1456.53515625,304.1513366699219,0.6897120475769043,0.0966869071125984,0.0925251320004463,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5453786849975586,0.050000000745058,0.2290071696043014,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,292.3122863769531,291.1567687988281,1.0,0.161293014883995,1.0,1.0,0.9914983510971068,1.0,-0.5982739329338074,0.2603969573974609,0.3378769755363464,0.087867684662342,0.0,0.0,0.1274597346782684,25.29145240783692,25.0,-0.3311250507831573,-4140.2314453125,37.90332794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688232421875,304.1632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46875,18000.0,0.0,0.0,0.0928318351507186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098524555563926,0.1098566800355911,-4.226214969094144e-06,0.0,9.421251161256804e-05,0.0,0.0,4.259213447570801,0.0,0.0,0.0,0.2712515592575073,4.0,0.0,1.0
309000,293.16015625,297.1499938964844,293.1499938964844,0.0194301772862672,-859.2017822265625,304.15057373046875,0.5856500267982483,0.0596834830939769,0.054583303630352,293.167724609375,297.1499938964844,293.1499938964844,0.0256542265415191,-1037.2236328125,304.1512756347656,0.6158114671707153,0.0685305520892143,0.0658890604972839,293.1709289550781,297.1499938964844,293.1499938964844,0.0348705314099788,-890.0607299804688,304.1518859863281,0.6459119319915771,0.079766184091568,0.0565379410982131,293.1666564941406,297.1499938964844,293.1499938964844,0.0494778268039226,-1456.53515625,304.1513366699219,0.6897120475769043,0.0966869071125984,0.0925251320004463,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5453786849975586,0.050000000745058,0.2290071696043014,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,292.3122863769531,291.1567687988281,1.0,0.161293014883995,1.0,1.0,0.9914983510971068,1.0,-0.5982739329338074,0.2603969573974609,0.3378769755363464,0.087867684662342,0.0,0.0,0.1274597346782684,25.29145240783692,25.0,-0.3311250507831573,-4140.2314453125,37.90332794189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688232421875,304.1632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46875,18000.0,0.0,0.0,0.0928318351507186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098524555563926,0.1098566800355911,-4.226214969094144e-06,0.0,9.421251161256804e-05,0.0,0.0,4.259213447570801,0.0,0.0,0.0,0.2712515592575073,4.0,0.0,1.0
309060,293.1595764160156,297.1499938964844,293.1499938964844,0.0193414315581321,-857.2229614257812,304.1505432128906,0.5851479172706604,0.0595450289547443,0.0544559843838214,293.1669311523437,297.1499938964844,293.1499938964844,0.0254332069307565,-1032.902099609375,304.1512145996094,0.6149784922599792,0.0682422295212745,0.065612681210041,293.1702575683594,297.1499938964844,293.1499938964844,0.0345310345292091,-885.705078125,304.1518249511719,0.6449044346809387,0.079371653497219,0.0562597103416919,293.16583251953125,297.1499938964844,293.1499938964844,0.0492573827505111,-1452.7109375,304.1512756347656,0.689095675945282,0.0964322760701179,0.0922797545790672,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5454108119010925,0.050000000745058,0.2290060073137283,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,292.3124694824219,291.1563415527344,1.0,0.1611579656600952,1.0,1.0,0.9912024140357972,1.0,-0.5971596837043762,0.2598984837532043,0.3372611701488495,0.0877149552106857,0.0,0.0,0.1266255229711532,25.277137756347656,25.0,-0.6274082660675049,-4133.39013671875,37.77306365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177001953125,304.1562194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.365234375,18000.0,0.0,0.0,0.092657670378685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094878911972045,0.109492115676403,-4.225608336128062e-06,0.0,9.403575677424668e-05,0.0,0.0,4.244184494018555,0.0,0.0,0.0,0.2711939215660095,4.0,0.0,1.0
309120,293.1595764160156,297.1499938964844,293.1499938964844,0.0193414315581321,-857.2229614257812,304.1505432128906,0.5851479172706604,0.0595450289547443,0.0544559843838214,293.1669311523437,297.1499938964844,293.1499938964844,0.0254332069307565,-1032.902099609375,304.1512145996094,0.6149784922599792,0.0682422295212745,0.065612681210041,293.1702575683594,297.1499938964844,293.1499938964844,0.0345310345292091,-885.705078125,304.1518249511719,0.6449044346809387,0.079371653497219,0.0562597103416919,293.16583251953125,297.1499938964844,293.1499938964844,0.0492573827505111,-1452.7109375,304.1512756347656,0.689095675945282,0.0964322760701179,0.0922797545790672,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5454108119010925,0.050000000745058,0.2290060073137283,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,284.298095703125,292.3124694824219,291.1563415527344,1.0,0.1611579656600952,1.0,1.0,0.9912024140357972,1.0,-0.5971596837043762,0.2598984837532043,0.3372611701488495,0.0877149552106857,0.0,0.0,0.1266255229711532,25.277137756347656,25.0,-0.6274082660675049,-4133.39013671875,37.77306365966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177001953125,304.1562194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.365234375,18000.0,0.0,0.0,0.092657670378685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094878911972045,0.109492115676403,-4.225608336128062e-06,0.0,9.403575677424668e-05,0.0,0.0,4.244184494018555,0.0,0.0,0.0,0.2711939215660095,4.0,0.0,1.0
