time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.15899658203125,297.1499938964844,293.1499938964844,0.0192606151103973,-855.4180297851562,304.1504821777344,0.5846859216690063,0.0594180636107921,0.0543390102684497,293.1661682128906,297.1499938964844,293.1499938964844,0.0252238567918539,-1028.7919921875,304.1511535644531,0.614173412322998,0.0679671093821525,0.0653489008545875,293.16961669921875,297.1499938964844,293.1499938964844,0.0342039167881011,-881.5017700195312,304.1517639160156,0.6439286470413208,0.0789898708462715,0.0559904314577579,293.1650085449219,297.1499938964844,293.1499938964844,0.0490526817739009,-1449.1650390625,304.15118408203125,0.6885198950767517,0.0961950197815895,0.0920508652925491,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5454409718513489,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,292.3126220703125,291.15576171875,1.0,0.1610296666622162,1.0,1.0,0.9909064769744872,1.0,-0.5961035490036011,0.2594334483146667,0.3366701006889343,0.0875545963644981,0.0,0.0,0.1258791089057922,25.26338768005371,25.0,-0.8526442050933838,-4127.22509765625,37.649696350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1846618652344,304.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2265625,18000.0,0.0,0.0,0.0924569070339202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091597825288772,0.1091640070080757,-4.225053089612629e-06,0.0,9.383200813317671e-05,0.0,0.0,4.230655193328857,0.0,0.0,0.0,0.2711418867111206,4.0,0.0,1.0
309240,293.15899658203125,297.1499938964844,293.1499938964844,0.0192606151103973,-855.4180297851562,304.1504821777344,0.5846859216690063,0.0594180636107921,0.0543390102684497,293.1661682128906,297.1499938964844,293.1499938964844,0.0252238567918539,-1028.7919921875,304.1511535644531,0.614173412322998,0.0679671093821525,0.0653489008545875,293.16961669921875,297.1499938964844,293.1499938964844,0.0342039167881011,-881.5017700195312,304.1517639160156,0.6439286470413208,0.0789898708462715,0.0559904314577579,293.1650085449219,297.1499938964844,293.1499938964844,0.0490526817739009,-1449.1650390625,304.15118408203125,0.6885198950767517,0.0961950197815895,0.0920508652925491,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5454409718513489,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.2951965332031,292.3126220703125,291.15576171875,1.0,0.1610296666622162,1.0,1.0,0.9909064769744872,1.0,-0.5961035490036011,0.2594334483146667,0.3366701006889343,0.0875545963644981,0.0,0.0,0.1258791089057922,25.26338768005371,25.0,-0.8526442050933838,-4127.22509765625,37.649696350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1846618652344,304.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.2265625,18000.0,0.0,0.0,0.0924569070339202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091597825288772,0.1091640070080757,-4.225053089612629e-06,0.0,9.383200813317671e-05,0.0,0.0,4.230655193328857,0.0,0.0,0.0,0.2711418867111206,4.0,0.0,1.0
309300,293.1587219238281,297.1499938964844,293.1499938964844,0.0192231852561235,-854.5812377929688,304.1504821777344,0.5844706892967224,0.0593590028584003,0.0542845055460929,293.1658020019531,297.1499938964844,293.1499938964844,0.0251234751194715,-1026.815185546875,304.151123046875,0.6137818694114685,0.0678345188498497,0.065221756696701,293.1693115234375,297.1499938964844,293.1499938964844,0.034044973552227,-879.4568481445312,304.1517333984375,0.643453061580658,0.0788038447499275,0.0558592043817043,293.16461181640625,297.1499938964844,293.1499938964844,0.0489562675356864,-1447.49658203125,304.1511535644531,0.6882479786872864,0.0960830524563789,0.0919427424669265,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.5454555749893188,0.050000000745058,0.2290043830871582,291.1555480957031,291.1499938964844,272.5701599121094,271.7391662597656,284.2936096191406,292.31268310546875,291.1553955078125,1.0,0.1609680354595184,1.0,1.0,0.99075847864151,1.0,-0.5955976843833923,0.2592127323150635,0.3363849520683288,0.0874736085534095,0.0,0.0,0.1255438029766082,25.25670623779297,25.0,-0.9324741363525392,-4124.39453125,37.590606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1880187988281,304.14715576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.150390625,18000.0,0.0,0.0,0.0923498198390007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090117245912551,0.1090159490704536,-4.224799340590835e-06,0.0,9.372332715429366e-05,0.0,0.0,4.224548816680908,0.0,0.0,0.0,0.2711183428764343,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.0191875491291284,-853.7838745117188,304.15045166015625,0.5842653512954712,0.0593026354908943,0.0542324259877204,293.1654357910156,297.1499938964844,293.1499938964844,0.0250256489962339,-1024.884765625,304.151123046875,0.6133968830108643,0.0677049309015274,0.0650974661111831,293.16900634765625,297.1499938964844,293.1499938964844,0.0338888019323349,-877.4456787109375,304.1517028808594,0.6429850459098816,0.0786207690834999,0.0557300448417663,293.16424560546875,297.1499938964844,293.1499938964844,0.0488634184002876,-1445.8907470703125,304.1510925292969,0.687985897064209,0.0959751456975936,0.091838464140892,293.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5454700589179993,0.050000000745058,0.2290038615465164,291.1552124023437,291.1499938964844,272.5662536621094,271.737060546875,284.2919616699219,292.3127746582031,291.1550598144531,1.0,0.1609079092741012,1.0,1.0,0.990609347820282,1.0,-0.5951052308082581,0.2589987814426422,0.3361064195632934,0.0873930230736732,0.0,0.0,0.1252326369285583,25.250131607055664,25.0,-0.9916433691978456,-4121.7109375,37.53307342529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1910095214844,304.1444396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0703125,18000.0,0.0,0.0,0.092240422964096,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108873963356018,0.1088781878352165,-4.224561507726321e-06,0.0,9.361230331705885e-05,0.0,0.0,4.218866348266602,0.0,0.0,0.0,0.271096408367157,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.0191218871623277,-852.3130493164062,304.1504211425781,0.5838867425918579,0.0591985359787941,0.0541360229253768,293.1647644042969,297.1499938964844,293.1499938964844,0.0248378608375787,-1021.1676635742188,304.15106201171875,0.6126490235328674,0.0674552246928215,0.0648578852415084,293.1683959960937,297.1499938964844,293.1499938964844,0.0335850641131401,-873.5286254882812,304.1516418457031,0.6420735716819763,0.0782639905810356,0.0554782971739769,293.1634521484375,297.1499938964844,293.1499938964844,0.0486889109015464,-1442.8751220703125,304.1510314941406,0.6874937415122986,0.0957722514867782,0.091642141342163,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.5454989075660706,0.050000000745058,0.2290028184652328,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,292.3129272460937,291.1543273925781,1.0,0.1607923805713653,1.0,1.0,0.9903111457824708,1.0,-0.5941630005836487,0.2585905194282532,0.3355724811553955,0.0872373282909393,0.0,0.0,0.1246875897049903,25.23729515075684,25.0,-1.0479000806808472,-4116.78076171875,37.42290496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1956481933594,304.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.0920198261737823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086316406726837,0.1086358651518821,-4.224138137942646e-06,0.0,9.33884221012704e-05,0.0,0.0,4.208868980407715,0.0,0.0,0.0,0.2710577249526977,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0191218871623277,-852.3130493164062,304.1504211425781,0.5838867425918579,0.0591985359787941,0.0541360229253768,293.1647644042969,297.1499938964844,293.1499938964844,0.0248378608375787,-1021.1676635742188,304.15106201171875,0.6126490235328674,0.0674552246928215,0.0648578852415084,293.1683959960937,297.1499938964844,293.1499938964844,0.0335850641131401,-873.5286254882812,304.1516418457031,0.6420735716819763,0.0782639905810356,0.0554782971739769,293.1634521484375,297.1499938964844,293.1499938964844,0.0486889109015464,-1442.8751220703125,304.1510314941406,0.6874937415122986,0.0957722514867782,0.091642141342163,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.5454989075660706,0.050000000745058,0.2290028184652328,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,292.3129272460937,291.1543273925781,1.0,0.1607923805713653,1.0,1.0,0.9903111457824708,1.0,-0.5941630005836487,0.2585905194282532,0.3355724811553955,0.0872373282909393,0.0,0.0,0.1246875897049903,25.23729515075684,25.0,-1.0479000806808472,-4116.78076171875,37.42290496826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1956481933594,304.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.0920198261737823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086316406726837,0.1086358651518821,-4.224138137942646e-06,0.0,9.33884221012704e-05,0.0,0.0,4.208868980407715,0.0,0.0,0.0,0.2710577249526977,4.0,0.0,1.0
309540,293.1573791503906,297.1499938964844,293.1499938964844,0.0190634615719318,-851.00244140625,304.1503601074219,0.5835511684417725,0.0591057687997818,0.0540498010814189,293.1640930175781,297.1499938964844,293.1499938964844,0.024660063907504,-1017.6337280273438,304.1510009765625,0.6119307279586792,0.0672177746891975,0.0646299496293068,293.16778564453125,297.1499938964844,293.1499938964844,0.0332923792302608,-869.7462158203125,304.1515808105469,0.6411945819854736,0.0779194757342338,0.0552351251244545,293.1626892089844,297.1499938964844,293.1499938964844,0.0485288389027118,-1440.1114501953125,304.15093994140625,0.6870443820953369,0.0955862700939178,0.0914618372917175,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5455283522605896,0.050000000745058,0.2290017455816269,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,292.3131103515625,291.1535949707031,1.0,0.1606829017400741,1.0,1.0,0.9900128841400146,1.0,-0.5932765007019043,0.2582052648067474,0.3350712358951568,0.0870944783091545,0.0,0.0,0.1242405995726585,25.224817276000977,25.0,-1.0314794778823853,-4112.3662109375,37.31904602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1982421875,304.1346740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.74609375,18000.0,0.0,0.0,0.0918051972985267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084317862987518,0.1084360107779502,-4.223783435008954e-06,0.0,9.31706017581746e-05,0.0,0.0,4.200620174407959,0.0,0.0,0.0,0.2710257172584533,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.0190634615719318,-851.00244140625,304.1503601074219,0.5835511684417725,0.0591057687997818,0.0540498010814189,293.1640930175781,297.1499938964844,293.1499938964844,0.024660063907504,-1017.6337280273438,304.1510009765625,0.6119307279586792,0.0672177746891975,0.0646299496293068,293.16778564453125,297.1499938964844,293.1499938964844,0.0332923792302608,-869.7462158203125,304.1515808105469,0.6411945819854736,0.0779194757342338,0.0552351251244545,293.1626892089844,297.1499938964844,293.1499938964844,0.0485288389027118,-1440.1114501953125,304.15093994140625,0.6870443820953369,0.0955862700939178,0.0914618372917175,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5455283522605896,0.050000000745058,0.2290017455816269,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850341796875,292.3131103515625,291.1535949707031,1.0,0.1606829017400741,1.0,1.0,0.9900128841400146,1.0,-0.5932765007019043,0.2582052648067474,0.3350712358951568,0.0870944783091545,0.0,0.0,0.1242405995726585,25.224817276000977,25.0,-1.0314794778823853,-4112.3662109375,37.31904602050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1982421875,304.1346740722656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.74609375,18000.0,0.0,0.0,0.0918051972985267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084317862987518,0.1084360107779502,-4.223783435008954e-06,0.0,9.31706017581746e-05,0.0,0.0,4.200620174407959,0.0,0.0,0.0,0.2710257172584533,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.0190121363848447,-849.8494873046875,304.1503295898437,0.5832592248916626,0.0590242706239223,0.0539737232029438,293.1634521484375,297.1499938964844,293.1499938964844,0.024491935968399,-1014.2781372070312,304.15093994140625,0.6112427711486816,0.0669924542307853,0.0644135102629661,293.1672058105469,297.1499938964844,293.1499938964844,0.0330104827880859,-866.09521484375,304.1515197753906,0.6403481960296631,0.0775870531797409,0.0550004430115222,293.1619567871094,297.1499938964844,293.1499938964844,0.0483829863369464,-1437.5950927734375,304.15087890625,0.686638355255127,0.0954171195626258,0.0912974700331687,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5455589294433594,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,292.3132629394531,291.15289306640625,1.0,0.1605793386697769,1.0,1.0,0.989714741706848,1.0,-0.5924451947212219,0.2578413188457489,0.334603875875473,0.0869676545262336,0.0,0.0,0.1238848939538002,25.2126522064209,25.0,-0.99724543094635,-4108.443359375,37.22136306762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1987609863281,304.1300964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.0916053727269172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082714796066284,0.1082757040858268,-4.223494215693791e-06,0.0,9.296780626755208e-05,0.0,0.0,4.194001197814941,0.0,0.0,0.0,0.2709999680519104,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.0190121363848447,-849.8494873046875,304.1503295898437,0.5832592248916626,0.0590242706239223,0.0539737232029438,293.1634521484375,297.1499938964844,293.1499938964844,0.024491935968399,-1014.2781372070312,304.15093994140625,0.6112427711486816,0.0669924542307853,0.0644135102629661,293.1672058105469,297.1499938964844,293.1499938964844,0.0330104827880859,-866.09521484375,304.1515197753906,0.6403481960296631,0.0775870531797409,0.0550004430115222,293.1619567871094,297.1499938964844,293.1499938964844,0.0483829863369464,-1437.5950927734375,304.15087890625,0.686638355255127,0.0954171195626258,0.0912974700331687,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5455589294433594,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2813415527344,292.3132629394531,291.15289306640625,1.0,0.1605793386697769,1.0,1.0,0.989714741706848,1.0,-0.5924451947212219,0.2578413188457489,0.334603875875473,0.0869676545262336,0.0,0.0,0.1238848939538002,25.2126522064209,25.0,-0.99724543094635,-4108.443359375,37.22136306762695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1987609863281,304.1300964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.0916053727269172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082714796066284,0.1082757040858268,-4.223494215693791e-06,0.0,9.296780626755208e-05,0.0,0.0,4.194001197814941,0.0,0.0,0.0,0.2709999680519104,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0189680643379688,-848.8594360351562,304.1502990722656,0.5830116868019104,0.0589540638029575,0.0539078898727893,293.1628112792969,297.1499938964844,293.1499938964844,0.0243337117135524,-1011.1085205078124,304.1509094238281,0.6105881333351135,0.0667794123291969,0.0642087683081626,293.1666564941406,297.1499938964844,293.1499938964844,0.032739520072937,-862.5785522460938,304.1514587402344,0.639534056186676,0.0772665366530418,0.0547741949558258,293.16119384765625,297.1499938964844,293.1499938964844,0.0482520647346973,-1435.3389892578125,304.1508178710937,0.6862768530845642,0.095265194773674,0.0911494493484497,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5455906391143799,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.27716064453125,292.3134155273437,291.15216064453125,1.0,0.160481721162796,1.0,1.0,0.9894165396690368,1.0,-0.5916699171066284,0.2574993073940277,0.3341706395149231,0.0868565067648887,0.0,0.0,0.1236285045742988,25.20079231262207,25.0,-1.029166579246521,-4105.078125,37.12990188598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972351074219,304.1257019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4453125,18000.0,0.0,0.0,0.091428630053997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081522479653358,0.1081564724445343,-4.2232700252498034e-06,0.0,9.278843936044724e-05,0.0,0.0,4.189069747924805,0.0,0.0,0.0,0.2709806561470032,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189680643379688,-848.8594360351562,304.1502990722656,0.5830116868019104,0.0589540638029575,0.0539078898727893,293.1628112792969,297.1499938964844,293.1499938964844,0.0243337117135524,-1011.1085205078124,304.1509094238281,0.6105881333351135,0.0667794123291969,0.0642087683081626,293.1666564941406,297.1499938964844,293.1499938964844,0.032739520072937,-862.5785522460938,304.1514587402344,0.639534056186676,0.0772665366530418,0.0547741949558258,293.16119384765625,297.1499938964844,293.1499938964844,0.0482520647346973,-1435.3389892578125,304.1508178710937,0.6862768530845642,0.095265194773674,0.0911494493484497,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5455906391143799,0.050000000745058,0.2289994955062866,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.27716064453125,292.3134155273437,291.15216064453125,1.0,0.160481721162796,1.0,1.0,0.9894165396690368,1.0,-0.5916699171066284,0.2574993073940277,0.3341706395149231,0.0868565067648887,0.0,0.0,0.1236285045742988,25.20079231262207,25.0,-1.029166579246521,-4105.078125,37.12990188598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972351074219,304.1257019042969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4453125,18000.0,0.0,0.0,0.091428630053997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081522479653358,0.1081564724445343,-4.2232700252498034e-06,0.0,9.278843936044724e-05,0.0,0.0,4.189069747924805,0.0,0.0,0.0,0.2709806561470032,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0189484991133213,-848.4202880859375,304.1502685546875,0.5829029679298401,0.0589227974414825,0.0538784451782703,293.1625061035156,297.1499938964844,293.1499938964844,0.024257993325591,-1009.5877685546876,304.15087890625,0.6102731823921204,0.0666770488023758,0.0641103759407997,293.1663513183594,297.1499938964844,293.1499938964844,0.0326077453792095,-860.86572265625,304.15142822265625,0.6391378045082092,0.0771102607250213,0.0546638891100883,293.1608581542969,297.1499938964844,293.1499938964844,0.0481917969882488,-1434.3013916015625,304.1507568359375,0.6861114501953125,0.0951951369643211,0.0910810530185699,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5456068515777588,0.050000000745058,0.2289988994598388,291.1519470214844,291.1499938964844,272.5251159667969,271.7205505371094,284.2749328613281,292.3135070800781,291.1517944335937,1.0,0.1604349464178085,1.0,1.0,0.9892674684524536,1.0,-0.5913013219833374,0.2573355138301849,0.3339658379554748,0.0868067294359207,0.0,0.0,0.1235379353165626,25.194974899291992,25.0,-1.054749846458435,-4103.615234375,37.0862922668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19580078125,304.1236267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.365234375,18000.0,0.0,0.0,0.0913499966263771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081081554293632,0.1081123799085617,-4.223181804263732e-06,0.0,9.270863665733486e-05,0.0,0.0,4.187241077423096,0.0,0.0,0.0,0.2709734141826629,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0189306642860174,-848.020263671875,304.1502685546875,0.5828048586845398,0.0588942058384418,0.053851444274187,293.1622009277344,297.1499938964844,293.1499938964844,0.0241846162825822,-1008.1116333007812,304.1508483886719,0.609967052936554,0.0665776059031486,0.0640147700905799,293.1661071777344,297.1499938964844,293.1499938964844,0.0324785262346267,-859.184326171875,304.15142822265625,0.6387489438056946,0.0769567415118217,0.0545555427670478,293.1604919433594,297.1499938964844,293.1499938964844,0.0481352061033248,-1433.3277587890625,304.1507263183594,0.6859569549560547,0.0951292589306831,0.0910166576504707,293.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.5456233024597168,0.050000000745058,0.2289983034133911,291.15155029296875,291.1499938964844,272.51922607421875,271.7195739746094,284.2725830078125,292.3135986328125,291.1513977050781,1.0,0.160389631986618,1.0,1.0,0.989117443561554,1.0,-0.5909461975097656,0.2571768164634704,0.3337693512439728,0.0867611169815063,0.0,0.0,0.1234752535820007,25.189239501953125,25.0,-1.0735578536987305,-4102.3212890625,37.04417419433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1939392089844,304.1217346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.28125,18000.0,0.0,0.0,0.0912792310118675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080757454037666,0.108079969882965,-4.223111318424344e-06,0.0,9.263681567972526e-05,0.0,0.0,4.185891628265381,0.0,0.0,0.0,0.2709679901599884,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.0188996754586696,-847.326171875,304.1502380371094,0.5826379060745239,0.0588444508612155,0.0538041591644287,293.16162109375,297.1499938964844,293.1499938964844,0.0240442175418138,-1005.2799072265624,304.1507873535156,0.6093789935112,0.0663867071270942,0.0638312175869941,293.1655578613281,297.1499938964844,293.1499938964844,0.0322269722819328,-855.9058227539062,304.1513671875,0.6379916071891785,0.0766572728753089,0.0543442033231258,293.1597595214844,297.1499938964844,293.1499938964844,0.0480320528149604,-1431.5545654296875,304.1506652832031,0.6856781244277954,0.0950090885162353,0.0908988937735557,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5456568002700806,0.050000000745058,0.2289970815181732,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,292.3137512207031,291.150634765625,1.0,0.160302996635437,1.0,1.0,0.9888173937797546,1.0,-0.5902727246284485,0.2568729519844055,0.3333997428417206,0.0866821110248565,0.0,0.0,0.1234264224767685,25.17801856994629,25.0,-1.071150541305542,-4100.22216796875,36.96405029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1891174316406,304.1185302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1171875,18000.0,0.0,0.0,0.0911616012454032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080435514450073,0.1080477759242057,-4.223022642690921e-06,0.0,9.251743176719174e-05,0.0,0.0,4.184532642364502,0.0,0.0,0.0,0.2709622383117676,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.0188996754586696,-847.326171875,304.1502380371094,0.5826379060745239,0.0588444508612155,0.0538041591644287,293.16162109375,297.1499938964844,293.1499938964844,0.0240442175418138,-1005.2799072265624,304.1507873535156,0.6093789935112,0.0663867071270942,0.0638312175869941,293.1655578613281,297.1499938964844,293.1499938964844,0.0322269722819328,-855.9058227539062,304.1513671875,0.6379916071891785,0.0766572728753089,0.0543442033231258,293.1597595214844,297.1499938964844,293.1499938964844,0.0480320528149604,-1431.5545654296875,304.1506652832031,0.6856781244277954,0.0950090885162353,0.0908988937735557,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5456568002700806,0.050000000745058,0.2289970815181732,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.2676086425781,292.3137512207031,291.150634765625,1.0,0.160302996635437,1.0,1.0,0.9888173937797546,1.0,-0.5902727246284485,0.2568729519844055,0.3333997428417206,0.0866821110248565,0.0,0.0,0.1234264224767685,25.17801856994629,25.0,-1.071150541305542,-4100.22216796875,36.96405029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1891174316406,304.1185302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1171875,18000.0,0.0,0.0,0.0911616012454032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080435514450073,0.1080477759242057,-4.223022642690921e-06,0.0,9.251743176719174e-05,0.0,0.0,4.184532642364502,0.0,0.0,0.0,0.2709622383117676,4.0,0.0,1.0
310140,293.1549072265625,297.1499938964844,293.1499938964844,0.0188747961074113,-846.7700805664062,304.15020751953125,0.5825098156929016,0.0588045306503772,0.0537657886743545,293.1610717773437,297.1499938964844,293.1499938964844,0.0239120125770568,-1002.6041259765624,304.1507568359375,0.6088231801986694,0.0662063881754875,0.0636577531695365,293.1650390625,297.1499938964844,293.1499938964844,0.0319842770695686,-852.7354125976562,304.1513061523437,0.6372608542442322,0.0763677582144737,0.0541398897767066,293.1590576171875,297.1499938964844,293.1499938964844,0.0479420498013496,-1430.0089111328125,304.1506042480469,0.6854394674301147,0.0949043631553649,0.0907958373427391,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.545691192150116,0.050000000745058,0.2289958298206329,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,292.3139343261719,291.14990234375,1.0,0.1602216809988021,1.0,1.0,0.9885173439979552,1.0,-0.5896481275558472,0.2565867900848388,0.3330613076686859,0.0866198912262916,0.0,0.0,0.1234741806983947,25.16713523864746,25.0,-1.0061254501342771,-4098.77490234375,36.88936233520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18310546875,304.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.0910781249403953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080531105399131,0.108057327568531,-4.223003088554833e-06,0.0,9.24327177926898e-05,0.0,0.0,4.1848907470703125,0.0,0.0,0.0,0.2709630727767944,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.0188747961074113,-846.7700805664062,304.15020751953125,0.5825098156929016,0.0588045306503772,0.0537657886743545,293.1610717773437,297.1499938964844,293.1499938964844,0.0239120125770568,-1002.6041259765624,304.1507568359375,0.6088231801986694,0.0662063881754875,0.0636577531695365,293.1650390625,297.1499938964844,293.1499938964844,0.0319842770695686,-852.7354125976562,304.1513061523437,0.6372608542442322,0.0763677582144737,0.0541398897767066,293.1590576171875,297.1499938964844,293.1499938964844,0.0479420498013496,-1430.0089111328125,304.1506042480469,0.6854394674301147,0.0949043631553649,0.0907958373427391,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.545691192150116,0.050000000745058,0.2289958298206329,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,284.2622985839844,292.3139343261719,291.14990234375,1.0,0.1602216809988021,1.0,1.0,0.9885173439979552,1.0,-0.5896481275558472,0.2565867900848388,0.3330613076686859,0.0866198912262916,0.0,0.0,0.1234741806983947,25.16713523864746,25.0,-1.0061254501342771,-4098.77490234375,36.88936233520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18310546875,304.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.0910781249403953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080531105399131,0.108057327568531,-4.223003088554833e-06,0.0,9.24327177926898e-05,0.0,0.0,4.1848907470703125,0.0,0.0,0.0,0.2709630727767944,4.0,0.0,1.0
310260,293.1544494628906,297.1499938964844,293.1499938964844,0.0188557244837284,-846.3447875976562,304.150146484375,0.5824194550514221,0.0587741434574127,0.0537360422313213,293.1605224609375,297.1499938964844,293.1499938964844,0.0237875469028949,-1000.075927734375,304.15069580078125,0.6082990169525146,0.0660362988710403,0.0634940415620803,293.16455078125,297.1499938964844,293.1499938964844,0.0317498967051506,-849.6659545898438,304.1512756347656,0.6365556120872498,0.0760878100991249,0.0539423190057277,293.15838623046875,297.1499938964844,293.1499938964844,0.0478646345436573,-1428.68017578125,304.1505126953125,0.6852400302886963,0.0948146730661392,0.0907070934772491,293.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5457264184951782,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,292.3141174316406,291.1492614746094,1.0,0.1601455360651016,1.0,1.0,0.9882166981697084,1.0,-0.5890707969665527,0.2563174068927765,0.3327533900737762,0.0865747332572937,0.0,0.0,0.1236049756407737,25.156583786010746,25.0,-0.8866203427314758,-4097.93896484375,36.81992721557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762084960937,304.1148376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.826171875,18000.0,0.0,0.0,0.0910292416810989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080992296338081,0.1081034541130065,-4.2230453800584655e-06,0.0,9.23831103136763e-05,0.0,0.0,4.1867547035217285,0.0,0.0,0.0,0.2709696888923645,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.0188557244837284,-846.3447875976562,304.150146484375,0.5824194550514221,0.0587741434574127,0.0537360422313213,293.1605224609375,297.1499938964844,293.1499938964844,0.0237875469028949,-1000.075927734375,304.15069580078125,0.6082990169525146,0.0660362988710403,0.0634940415620803,293.16455078125,297.1499938964844,293.1499938964844,0.0317498967051506,-849.6659545898438,304.1512756347656,0.6365556120872498,0.0760878100991249,0.0539423190057277,293.15838623046875,297.1499938964844,293.1499938964844,0.0478646345436573,-1428.68017578125,304.1505126953125,0.6852400302886963,0.0948146730661392,0.0907070934772491,293.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.5457264184951782,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2567138671875,292.3141174316406,291.1492614746094,1.0,0.1601455360651016,1.0,1.0,0.9882166981697084,1.0,-0.5890707969665527,0.2563174068927765,0.3327533900737762,0.0865747332572937,0.0,0.0,0.1236049756407737,25.156583786010746,25.0,-0.8866203427314758,-4097.93896484375,36.81992721557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762084960937,304.1148376464844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.826171875,18000.0,0.0,0.0,0.0910292416810989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080992296338081,0.1081034541130065,-4.2230453800584655e-06,0.0,9.23831103136763e-05,0.0,0.0,4.1867547035217285,0.0,0.0,0.0,0.2709696888923645,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.0188421960920095,-846.0442504882812,304.1501159667969,0.5823657512664795,0.0587529763579368,0.0537146367132663,293.1600036621094,297.1499938964844,293.1499938964844,0.0236704591661691,-997.6889038085938,304.1506652832031,0.6078059077262878,0.0658761784434318,0.0633397996425628,293.1640625,297.1499938964844,293.1499938964844,0.0315233804285526,-846.6917724609375,304.1512145996094,0.63587486743927,0.0758170634508133,0.0537512265145778,293.15771484375,297.1499938964844,293.1499938964844,0.0477992929518222,-1427.559326171875,304.15045166015625,0.6850789189338684,0.094739593565464,0.0906322449445724,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457625985145569,0.050000000745058,0.228993222117424,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,292.3143005371094,291.1487121582031,1.0,0.1600743681192398,1.0,1.0,0.9879160523414612,1.0,-0.5885392427444458,0.2560639083385467,0.332475334405899,0.0865467488765716,0.0,0.0,0.1238024830818176,25.14634704589844,25.0,-0.7346757650375366,-4097.6552734375,36.75555038452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.11431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.712890625,18000.0,0.0,0.0,0.0910135209560394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081752851605415,0.1081795096397399,-4.223141331749503e-06,0.0,9.23671541386284e-05,0.0,0.0,4.189853668212891,0.0,0.0,0.0,0.270981103181839,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.0188421960920095,-846.0442504882812,304.1501159667969,0.5823657512664795,0.0587529763579368,0.0537146367132663,293.1600036621094,297.1499938964844,293.1499938964844,0.0236704591661691,-997.6889038085938,304.1506652832031,0.6078059077262878,0.0658761784434318,0.0633397996425628,293.1640625,297.1499938964844,293.1499938964844,0.0315233804285526,-846.6917724609375,304.1512145996094,0.63587486743927,0.0758170634508133,0.0537512265145778,293.15771484375,297.1499938964844,293.1499938964844,0.0477992929518222,-1427.559326171875,304.15045166015625,0.6850789189338684,0.094739593565464,0.0906322449445724,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457625985145569,0.050000000745058,0.228993222117424,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,284.2508850097656,292.3143005371094,291.1487121582031,1.0,0.1600743681192398,1.0,1.0,0.9879160523414612,1.0,-0.5885392427444458,0.2560639083385467,0.332475334405899,0.0865467488765716,0.0,0.0,0.1238024830818176,25.14634704589844,25.0,-0.7346757650375366,-4097.6552734375,36.75555038452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.11431884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.712890625,18000.0,0.0,0.0,0.0910135209560394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081752851605415,0.1081795096397399,-4.223141331749503e-06,0.0,9.23671541386284e-05,0.0,0.0,4.189853668212891,0.0,0.0,0.0,0.270981103181839,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0188375599682331,-845.9419555664062,304.1501159667969,0.5823530554771423,0.0587459690868854,0.0537071526050567,293.1597595214844,297.1499938964844,293.1499938964844,0.0236147511750459,-996.5501098632812,304.150634765625,0.6075716614723206,0.0658000037074089,0.0632663667201995,293.1638488769531,297.1499938964844,293.1499938964844,0.031413123011589,-845.2411499023438,304.1512145996094,0.6355440020561218,0.0756852477788925,0.0536581762135028,293.1573791503906,297.1499938964844,293.1499938964844,0.0477712862193584,-1427.0789794921875,304.1504211425781,0.6850132346153259,0.0947077274322509,0.0906002074480056,293.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.5457810163497925,0.050000000745058,0.2289925515651703,291.1485900878906,291.1499938964844,272.454833984375,271.7172546386719,284.2478942871094,292.3143920898437,291.14849853515625,1.0,0.1600407063961029,1.0,1.0,0.9877656698226928,1.0,-0.5882912278175354,0.2559433281421661,0.3323478996753692,0.0865394547581672,0.0,0.0,0.1239221543073654,25.14134407043457,25.0,-0.6538044214248657,-4097.70947265625,36.72530746459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,304.1143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.66796875,18000.0,0.0,0.0,0.0910178646445274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082228496670723,0.1082270741462707,-4.223206360620679e-06,0.0,9.23715633689426e-05,0.0,0.0,4.191797256469727,0.0,0.0,0.0,0.2709883451461792,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0188341848552227,-845.8679809570312,304.15008544921875,0.5823488831520081,0.0587410554289817,0.0537015832960605,293.15948486328125,297.1499938964844,293.1499938964844,0.0235607381910085,-995.4440307617188,304.150634765625,0.6073448061943054,0.0657261610031127,0.063195139169693,293.1636047363281,297.1499938964844,293.1499938964844,0.0313046462833881,-843.8120727539062,304.15118408203125,0.6352186799049377,0.0755555331707,0.0535666085779666,293.15704345703125,297.1499938964844,293.1499938964844,0.0477460473775863,-1426.646240234375,304.150390625,0.684956431388855,0.0946792215108871,0.0905713737010955,293.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.545799732208252,0.050000000745058,0.2289918661117553,291.1483764648437,291.1499938964844,272.44659423828125,271.7174987792969,284.2448425292969,292.3144836425781,291.1483154296875,1.0,0.1600081622600555,1.0,1.0,0.9876150488853456,1.0,-0.5880537033081055,0.2558262944221496,0.3322274386882782,0.0865363106131553,0.0,0.0,0.1240519806742668,25.13640785217285,25.0,-0.5731165409088135,-4097.87353515625,36.69622421264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,304.1146545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.626953125,18000.0,0.0,0.0,0.0910290032625198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082751154899597,0.1082793399691581,-4.223280484438874e-06,0.0,9.238286293111742e-05,0.0,0.0,4.193934917449951,0.0,0.0,0.0,0.2709963619709015,4.0,0.0,1.0
310620,293.15313720703125,297.1499938964844,293.1499938964844,0.018831267952919,-845.8065795898438,304.15008544921875,0.5823662877082825,0.0587376914918422,0.0536962337791919,293.15899658203125,297.1499938964844,293.1499938964844,0.0234579108655452,-993.3329467773438,304.1506042480469,0.6069141626358032,0.065585657954216,0.063059464097023,293.16314697265625,297.1499938964844,293.1499938964844,0.0310931280255317,-841.0200805664062,304.1511535644531,0.6345853209495544,0.0753025561571121,0.0533879809081554,293.1564025878906,297.1499938964844,293.1499938964844,0.0477040112018585,-1425.9259033203125,304.1503295898437,0.6848700046539307,0.094632476568222,0.0905234292149543,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5458380579948425,0.050000000745058,0.2289904654026031,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,292.3146667480469,291.1479797363281,1.0,0.1599465161561966,1.0,1.0,0.9873138070106506,1.0,-0.5876109004020691,0.2556030750274658,0.3320078551769256,0.0865429490804672,0.0,0.0,0.1243365779519081,25.126718521118164,25.0,-0.4223962426185608,-4098.51171875,36.641544342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154296875,304.1157531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5625,18000.0,0.0,0.0,0.0910701379179954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083913445472717,0.1083955690264701,-4.223451014695456e-06,0.0,9.24246123759076e-05,0.0,0.0,4.198695659637451,0.0,0.0,0.0,0.2710142731666565,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.018831267952919,-845.8065795898438,304.15008544921875,0.5823662877082825,0.0587376914918422,0.0536962337791919,293.15899658203125,297.1499938964844,293.1499938964844,0.0234579108655452,-993.3329467773438,304.1506042480469,0.6069141626358032,0.065585657954216,0.063059464097023,293.16314697265625,297.1499938964844,293.1499938964844,0.0310931280255317,-841.0200805664062,304.1511535644531,0.6345853209495544,0.0753025561571121,0.0533879809081554,293.1564025878906,297.1499938964844,293.1499938964844,0.0477040112018585,-1425.9259033203125,304.1503295898437,0.6848700046539307,0.094632476568222,0.0905234292149543,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5458380579948425,0.050000000745058,0.2289904654026031,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2386474609375,292.3146667480469,291.1479797363281,1.0,0.1599465161561966,1.0,1.0,0.9873138070106506,1.0,-0.5876109004020691,0.2556030750274658,0.3320078551769256,0.0865429490804672,0.0,0.0,0.1243365779519081,25.126718521118164,25.0,-0.4223962426185608,-4098.51171875,36.641544342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154296875,304.1157531738281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5625,18000.0,0.0,0.0,0.0910701379179954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083913445472717,0.1083955690264701,-4.223451014695456e-06,0.0,9.24246123759076e-05,0.0,0.0,4.198695659637451,0.0,0.0,0.0,0.2710142731666565,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.0188336260616779,-845.8644409179688,304.1500549316406,0.582419216632843,0.0587431453168392,0.05369883030653,293.1585388183594,297.1499938964844,293.1499938964844,0.0233623050153255,-991.36376953125,304.1505432128906,0.6065161228179932,0.0654551908373832,0.0629332438111305,293.1627197265625,297.1499938964844,293.1499938964844,0.0308891013264656,-838.3200073242188,304.1510925292969,0.6339758038520813,0.0750584751367569,0.0532155595719814,293.15576171875,297.1499938964844,293.1499938964844,0.0476736053824424,-1425.4056396484375,304.1502685546875,0.6848209500312805,0.0945997834205627,0.090488813817501,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458777546882629,0.050000000745058,0.2289890199899673,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,292.3148498535156,291.14776611328125,1.0,0.1598895043134689,1.0,1.0,0.987012505531311,1.0,-0.587212324142456,0.2553948163986206,0.3318175375461578,0.0865670889616012,0.0,0.0,0.1246466115117073,25.11725616455078,25.0,-0.2943390607833862,-4099.54248046875,36.59163284301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.147705078125,304.1175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0911334976553917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085196807980537,0.1085239052772522,-4.223645646561636e-06,0.0,9.248891728930177e-05,0.0,0.0,4.203958511352539,0.0,0.0,0.0,0.2710341811180115,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.0188336260616779,-845.8644409179688,304.1500549316406,0.582419216632843,0.0587431453168392,0.05369883030653,293.1585388183594,297.1499938964844,293.1499938964844,0.0233623050153255,-991.36376953125,304.1505432128906,0.6065161228179932,0.0654551908373832,0.0629332438111305,293.1627197265625,297.1499938964844,293.1499938964844,0.0308891013264656,-838.3200073242188,304.1510925292969,0.6339758038520813,0.0750584751367569,0.0532155595719814,293.15576171875,297.1499938964844,293.1499938964844,0.0476736053824424,-1425.4056396484375,304.1502685546875,0.6848209500312805,0.0945997834205627,0.090488813817501,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458777546882629,0.050000000745058,0.2289890199899673,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,284.2323303222656,292.3148498535156,291.14776611328125,1.0,0.1598895043134689,1.0,1.0,0.987012505531311,1.0,-0.587212324142456,0.2553948163986206,0.3318175375461578,0.0865670889616012,0.0,0.0,0.1246466115117073,25.11725616455078,25.0,-0.2943390607833862,-4099.54248046875,36.59163284301758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.147705078125,304.1175537109375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0911334976553917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085196807980537,0.1085239052772522,-4.223645646561636e-06,0.0,9.248891728930177e-05,0.0,0.0,4.203958511352539,0.0,0.0,0.0,0.2710341811180115,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.018841229379177,-846.0410766601562,304.1500244140625,0.5825074315071106,0.0587573200464248,0.0537092685699462,293.1580505371094,297.1499938964844,293.1499938964844,0.0232740323990583,-989.5401611328124,304.1505126953125,0.6061516404151917,0.0653349310159683,0.0628166198730468,293.16229248046875,297.1499938964844,293.1499938964844,0.0306925997138023,-835.712890625,304.15106201171875,0.6333902478218079,0.074823297560215,0.0530493445694446,293.1551513671875,297.1499938964844,293.1499938964844,0.0476547740399837,-1425.08447265625,304.15020751953125,0.6848090291023254,0.0945809781551361,0.0904673486948013,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5459189414978027,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,292.3150634765625,291.1476135253906,1.0,0.1598370373249054,1.0,1.0,0.986710488796234,1.0,-0.5868578553199768,0.2552014589309692,0.3316563963890075,0.0866087153553962,0.0,0.0,0.1249730214476585,25.10797691345215,25.0,-0.1937338560819625,-4100.92626953125,36.546417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.141845703125,304.1200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48828125,18000.0,0.0,0.0,0.0912140011787414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086560264229774,0.1086602509021759,-4.223856194585096e-06,0.0,9.257061901735142e-05,0.0,0.0,4.209555149078369,0.0,0.0,0.0,0.2710554003715515,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.018841229379177,-846.0410766601562,304.1500244140625,0.5825074315071106,0.0587573200464248,0.0537092685699462,293.1580505371094,297.1499938964844,293.1499938964844,0.0232740323990583,-989.5401611328124,304.1505126953125,0.6061516404151917,0.0653349310159683,0.0628166198730468,293.16229248046875,297.1499938964844,293.1499938964844,0.0306925997138023,-835.712890625,304.15106201171875,0.6333902478218079,0.074823297560215,0.0530493445694446,293.1551513671875,297.1499938964844,293.1499938964844,0.0476547740399837,-1425.08447265625,304.15020751953125,0.6848090291023254,0.0945809781551361,0.0904673486948013,293.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5459189414978027,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259216308594,292.3150634765625,291.1476135253906,1.0,0.1598370373249054,1.0,1.0,0.986710488796234,1.0,-0.5868578553199768,0.2552014589309692,0.3316563963890075,0.0866087153553962,0.0,0.0,0.1249730214476585,25.10797691345215,25.0,-0.1937338560819625,-4100.92626953125,36.546417236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.141845703125,304.1200256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48828125,18000.0,0.0,0.0,0.0912140011787414,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086560264229774,0.1086602509021759,-4.223856194585096e-06,0.0,9.257061901735142e-05,0.0,0.0,4.209555149078369,0.0,0.0,0.0,0.2710554003715515,4.0,0.0,1.0
