time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.15191650390625,297.1499938964844,293.1499938964844,0.0188542027026414,-846.3394775390625,304.1499938964844,0.5826315879821777,0.0587803535163402,0.0537276603281497,293.1575927734375,297.1499938964844,293.1499938964844,0.0231934543699026,-987.8710327148438,304.1504821777344,0.6058230400085449,0.0652254149317741,0.0627100691199302,293.161865234375,297.1499938964844,293.1499938964844,0.0305039044469594,-833.2032470703125,304.1510314941406,0.6328296661376953,0.074597343802452,0.0528895407915115,293.154541015625,297.1499938964844,293.1499938964844,0.0476477704942226,-1424.9674072265625,304.150146484375,0.6848350763320923,0.094576247036457,0.0904591977596283,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459620356559753,0.050000000745058,0.2289859354496002,291.1475524902344,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,292.31524658203125,291.14752197265625,1.0,0.1597891300916671,1.0,1.0,0.9864084124565125,1.0,-0.5865486264228821,0.2550235092639923,0.3315251171588897,0.0866680070757865,0.0,0.0,0.1253097057342529,25.098840713500977,25.0,-0.1222771257162094,-4102.64013671875,36.505958557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.136962890625,304.1231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.0913067609071731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087975278496742,0.1088017523288726,-4.224077201797627e-06,0.0,9.266475535696372e-05,0.0,0.0,4.215366840362549,0.0,0.0,0.0,0.2710774838924408,4.0,0.0,1.0
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.0188542027026414,-846.3394775390625,304.1499938964844,0.5826315879821777,0.0587803535163402,0.0537276603281497,293.1575927734375,297.1499938964844,293.1499938964844,0.0231934543699026,-987.8710327148438,304.1504821777344,0.6058230400085449,0.0652254149317741,0.0627100691199302,293.161865234375,297.1499938964844,293.1499938964844,0.0305039044469594,-833.2032470703125,304.1510314941406,0.6328296661376953,0.074597343802452,0.0528895407915115,293.154541015625,297.1499938964844,293.1499938964844,0.0476477704942226,-1424.9674072265625,304.150146484375,0.6848350763320923,0.094576247036457,0.0904591977596283,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459620356559753,0.050000000745058,0.2289859354496002,291.1475524902344,291.1499938964844,272.3750915527344,271.72039794921875,284.219482421875,292.31524658203125,291.14752197265625,1.0,0.1597891300916671,1.0,1.0,0.9864084124565125,1.0,-0.5865486264228821,0.2550235092639923,0.3315251171588897,0.0866680070757865,0.0,0.0,0.1253097057342529,25.098840713500977,25.0,-0.1222771257162094,-4102.64013671875,36.505958557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.136962890625,304.1231384277344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.0913067609071731,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087975278496742,0.1088017523288726,-4.224077201797627e-06,0.0,9.266475535696372e-05,0.0,0.0,4.215366840362549,0.0,0.0,0.0,0.2710774838924408,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.0188626702874898,-846.53369140625,304.14996337890625,0.5827069282531738,0.0587951354682445,0.0537397675216198,293.1573791503906,297.1499938964844,293.1499938964844,0.0231560636311769,-987.0951538085938,304.15045166015625,0.6056724190711975,0.0651747211813926,0.0626605823636055,293.1616516113281,297.1499938964844,293.1499938964844,0.0304124746471643,-831.985107421875,304.1510009765625,0.6325587034225464,0.0744878202676773,0.0528120249509811,293.1542358398437,297.1499938964844,293.1499938964844,0.04764861240983,-1424.98388671875,304.1501159667969,0.6848620176315308,0.0945790261030197,0.0904599875211715,293.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5459842681884766,0.050000000745058,0.2289851307868957,291.1474914550781,291.1499938964844,272.3656005859375,271.720703125,284.2162475585937,292.3153686523437,291.1474914550781,1.0,0.1597668230533599,1.0,1.0,0.9862573742866516,1.0,-0.5864107012748718,0.2549402117729187,0.3314704895019531,0.0867042019963264,0.0,0.0,0.1254806220531463,25.09430885314941,25.0,-0.0967731848359108,-4103.6103515625,36.48747253417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1348876953125,304.1249389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4609375,18000.0,0.0,0.0,0.0913562029600143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108869582414627,0.1088738068938255,-4.2241908886353485e-06,0.0,9.271493036067112e-05,0.0,0.0,4.218327522277832,0.0,0.0,0.0,0.2710887491703033,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188725069165229,-846.759033203125,304.14996337890625,0.5827913880348206,0.0588121190667152,0.0537538789212703,293.1571350097656,297.1499938964844,293.1499938964844,0.0231207199394702,-986.3609008789062,304.15045166015625,0.6055314540863037,0.0651268735527992,0.0626137778162956,293.1614685058594,297.1499938964844,293.1499938964844,0.030323090031743,-830.7928466796875,304.1509704589844,0.6322943568229675,0.0743806958198547,0.0527361780405044,293.1539306640625,297.1499938964844,293.1499938964844,0.0476524531841278,-1425.0521240234375,304.15008544921875,0.6848985552787781,0.0945853143930435,0.0904641076922416,293.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5460070967674255,0.050000000745058,0.2289842963218689,291.1474609375,291.1499938964844,272.35601806640625,271.720947265625,284.2130126953125,292.3154602050781,291.1474609375,1.0,0.1597456485033035,1.0,1.0,0.986106276512146,1.0,-0.5862843990325928,0.254860907793045,0.3314234912395477,0.0867448523640632,0.0,0.0,0.1256529092788696,25.08979606628418,25.0,-0.077722430229187,-4104.65576171875,36.47018051147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1330871582031,304.1268920898437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.0914069712162017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089423224329948,0.1089465469121933,-4.224305484967772e-06,0.0,9.276645869249478e-05,0.0,0.0,4.221316337585449,0.0,0.0,0.0,0.2711001336574554,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.018896086141467,-847.2984008789062,304.1499328613281,0.5829863548278809,0.0588524639606475,0.0537877790629863,293.1566772460937,297.1499938964844,293.1499938964844,0.0230560023337602,-985.0145263671876,304.150390625,0.6052781939506531,0.0650395601987838,0.0625279694795608,293.1610412597656,297.1499938964844,293.1499938964844,0.0301502496004104,-828.483642578125,304.15093994140625,0.6317847967147827,0.0741734504699707,0.0525893159210681,293.1533203125,297.1499938964844,293.1499938964844,0.0476686432957649,-1425.3358154296875,304.1500244140625,0.6849989891052246,0.0946078896522522,0.0904817655682563,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.546054482460022,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,292.315673828125,291.1473999023437,1.0,0.1597065031528473,1.0,1.0,0.9858040809631348,1.0,-0.5860649347305298,0.254713624715805,0.3313513100147247,0.0868390053510665,0.0,0.0,0.1260010451078415,25.08079719543457,25.0,-0.0559762902557849,-4106.94921875,36.43899917602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13018798828125,304.13116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4453125,18000.0,0.0,0.0,0.0915104746818542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109089508652687,0.1090937331318855,-4.224538315611426e-06,0.0,9.287150169257076e-05,0.0,0.0,4.2273664474487305,0.0,0.0,0.0,0.2711231708526611,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.018896086141467,-847.2984008789062,304.1499328613281,0.5829863548278809,0.0588524639606475,0.0537877790629863,293.1566772460937,297.1499938964844,293.1499938964844,0.0230560023337602,-985.0145263671876,304.150390625,0.6052781939506531,0.0650395601987838,0.0625279694795608,293.1610412597656,297.1499938964844,293.1499938964844,0.0301502496004104,-828.483642578125,304.15093994140625,0.6317847967147827,0.0741734504699707,0.0525893159210681,293.1533203125,297.1499938964844,293.1499938964844,0.0476686432957649,-1425.3358154296875,304.1500244140625,0.6849989891052246,0.0946078896522522,0.0904817655682563,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.546054482460022,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.20654296875,292.315673828125,291.1473999023437,1.0,0.1597065031528473,1.0,1.0,0.9858040809631348,1.0,-0.5860649347305298,0.254713624715805,0.3313513100147247,0.0868390053510665,0.0,0.0,0.1260010451078415,25.08079719543457,25.0,-0.0559762902557849,-4106.94921875,36.43899917602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13018798828125,304.13116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4453125,18000.0,0.0,0.0,0.0915104746818542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109089508652687,0.1090937331318855,-4.224538315611426e-06,0.0,9.287150169257076e-05,0.0,0.0,4.2273664474487305,0.0,0.0,0.0,0.2711231708526611,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.0189249608665704,-847.9578247070312,304.14990234375,0.5832166075706482,0.0589013621211051,0.0538293235003948,293.1562194824219,297.1499938964844,293.1499938964844,0.0229995492845773,-983.8383178710938,304.1503601074219,0.6050649285316467,0.0649638846516609,0.0624530017375946,293.16064453125,297.1499938964844,293.1499938964844,0.0299855750054121,-826.2789306640625,304.1509094238281,0.6313018798828125,0.0739758685231208,0.0524491146206855,293.1527404785156,297.1499938964844,293.1499938964844,0.0476962700486183,-1425.8173828125,304.1499938964844,0.6851361989974976,0.0946438163518905,0.0905120223760604,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.546104371547699,0.050000000745058,0.2289807349443435,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,292.3158874511719,291.1473693847656,1.0,0.1596716195344925,1.0,1.0,0.9855018258094788,1.0,-0.5858907103538513,0.2545818984508514,0.3313088119029999,0.0869504511356353,0.0,0.0,0.1263542473316192,25.07179832458496,25.0,-0.0525730848312377,-4109.5048828125,36.41239929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.128173828125,304.1359558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0916143506765365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092389822006225,0.109243206679821,-4.224774784233887e-06,0.0,9.297691576648504e-05,0.0,0.0,4.2335124015808105,0.0,0.0,0.0,0.2711465954780578,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.0189249608665704,-847.9578247070312,304.14990234375,0.5832166075706482,0.0589013621211051,0.0538293235003948,293.1562194824219,297.1499938964844,293.1499938964844,0.0229995492845773,-983.8383178710938,304.1503601074219,0.6050649285316467,0.0649638846516609,0.0624530017375946,293.16064453125,297.1499938964844,293.1499938964844,0.0299855750054121,-826.2789306640625,304.1509094238281,0.6313018798828125,0.0739758685231208,0.0524491146206855,293.1527404785156,297.1499938964844,293.1499938964844,0.0476962700486183,-1425.8173828125,304.1499938964844,0.6851361989974976,0.0946438163518905,0.0905120223760604,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.546104371547699,0.050000000745058,0.2289807349443435,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001342773437,292.3158874511719,291.1473693847656,1.0,0.1596716195344925,1.0,1.0,0.9855018258094788,1.0,-0.5858907103538513,0.2545818984508514,0.3313088119029999,0.0869504511356353,0.0,0.0,0.1263542473316192,25.07179832458496,25.0,-0.0525730848312377,-4109.5048828125,36.41239929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.128173828125,304.1359558105469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0916143506765365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092389822006225,0.109243206679821,-4.224774784233887e-06,0.0,9.297691576648504e-05,0.0,0.0,4.2335124015808105,0.0,0.0,0.0,0.2711465954780578,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.0189597383141517,-848.7510375976562,304.1498718261719,0.5834859609603882,0.058959737420082,0.0538793355226516,293.15576171875,297.1499938964844,293.1499938964844,0.022952726110816,-982.8616943359376,304.1503295898437,0.6048988103866577,0.0649018287658691,0.0623906813561916,293.1602478027344,297.1499938964844,293.1499938964844,0.0298310238867998,-824.1980590820312,304.1508483886719,0.6308500170707703,0.07378950715065,0.0523166172206401,293.15216064453125,297.1499938964844,293.1499938964844,0.0477365553379058,-1426.5181884765625,304.1499328613281,0.6853142976760864,0.0946944653987884,0.0905561596155166,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5461573600769043,0.050000000745058,0.2289787977933883,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,292.3160705566406,291.1473083496094,1.0,0.1596414148807525,1.0,1.0,0.9851993322372437,1.0,-0.5857675671577454,0.2544683516025543,0.331299215555191,0.0870801731944084,0.0,0.0,0.1267147213220596,25.0627384185791,25.0,-0.0662757232785224,-4112.33740234375,36.39091491699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12701416015625,304.1412048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0917160362005233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093915402889251,0.1093957647681236,-4.2250158003298566e-06,0.0,9.30801179492846e-05,0.0,0.0,4.239785194396973,0.0,0.0,0.0,0.2711704671382904,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.0189597383141517,-848.7510375976562,304.1498718261719,0.5834859609603882,0.058959737420082,0.0538793355226516,293.15576171875,297.1499938964844,293.1499938964844,0.022952726110816,-982.8616943359376,304.1503295898437,0.6048988103866577,0.0649018287658691,0.0623906813561916,293.1602478027344,297.1499938964844,293.1499938964844,0.0298310238867998,-824.1980590820312,304.1508483886719,0.6308500170707703,0.07378950715065,0.0523166172206401,293.15216064453125,297.1499938964844,293.1499938964844,0.0477365553379058,-1426.5181884765625,304.1499328613281,0.6853142976760864,0.0946944653987884,0.0905561596155166,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5461573600769043,0.050000000745058,0.2289787977933883,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,284.1938171386719,292.3160705566406,291.1473083496094,1.0,0.1596414148807525,1.0,1.0,0.9851993322372437,1.0,-0.5857675671577454,0.2544683516025543,0.331299215555191,0.0870801731944084,0.0,0.0,0.1267147213220596,25.0627384185791,25.0,-0.0662757232785224,-4112.33740234375,36.39091491699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12701416015625,304.1412048339844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0917160362005233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093915402889251,0.1093957647681236,-4.2250158003298566e-06,0.0,9.30801179492846e-05,0.0,0.0,4.239785194396973,0.0,0.0,0.0,0.2711704671382904,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.0190004575997591,-849.6784057617188,304.1498413085937,0.5837948322296143,0.0590276420116424,0.0539377927780151,293.1552734375,297.1499938964844,293.1499938964844,0.0229161698371171,-982.0990600585938,304.1502685546875,0.6047837138175964,0.064854510128498,0.0623418763279914,293.1598205566406,297.1499938964844,293.1499938964844,0.0296934079378843,-822.2415161132812,304.1508178710937,0.630431592464447,0.0736152455210685,0.0521923154592514,293.1515808105469,297.1499938964844,293.1499938964844,0.0477893538773059,-1427.4361572265625,304.1498718261719,0.6855332255363464,0.0947596952319145,0.0906139612197876,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5462139844894409,0.050000000745058,0.2289767265319824,291.1472473144531,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,292.3162841796875,291.1472473144531,1.0,0.1596158444881439,1.0,1.0,0.9848968386650084,1.0,-0.5856968760490417,0.2543735802173614,0.3313232958316803,0.0872283056378364,0.0,0.0,0.1270854920148849,25.05352020263672,25.0,-0.0943302661180496,-4115.43603515625,36.37457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12652587890625,304.1468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41015625,18000.0,0.0,0.0,0.0918141454458236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095483154058456,0.1095525398850441,-4.225263182888739e-06,0.0,9.31796821532771e-05,0.0,0.0,4.246232032775879,0.0,0.0,0.0,0.2711949944496155,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.0190004575997591,-849.6784057617188,304.1498413085937,0.5837948322296143,0.0590276420116424,0.0539377927780151,293.1552734375,297.1499938964844,293.1499938964844,0.0229161698371171,-982.0990600585938,304.1502685546875,0.6047837138175964,0.064854510128498,0.0623418763279914,293.1598205566406,297.1499938964844,293.1499938964844,0.0296934079378843,-822.2415161132812,304.1508178710937,0.630431592464447,0.0736152455210685,0.0521923154592514,293.1515808105469,297.1499938964844,293.1499938964844,0.0477893538773059,-1427.4361572265625,304.1498718261719,0.6855332255363464,0.0947596952319145,0.0906139612197876,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5462139844894409,0.050000000745058,0.2289767265319824,291.1472473144531,291.1499938964844,272.2774658203125,271.7199401855469,284.1875915527344,292.3162841796875,291.1472473144531,1.0,0.1596158444881439,1.0,1.0,0.9848968386650084,1.0,-0.5856968760490417,0.2543735802173614,0.3313232958316803,0.0872283056378364,0.0,0.0,0.1270854920148849,25.05352020263672,25.0,-0.0943302661180496,-4115.43603515625,36.37457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12652587890625,304.1468505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41015625,18000.0,0.0,0.0,0.0918141454458236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095483154058456,0.1095525398850441,-4.225263182888739e-06,0.0,9.31796821532771e-05,0.0,0.0,4.246232032775879,0.0,0.0,0.0,0.2711949944496155,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190230123698711,-850.1915283203125,304.1498413085937,0.583963930606842,0.0590651184320449,0.0539701282978057,293.155029296875,297.1499938964844,293.1499938964844,0.0229019038379192,-981.8016357421876,304.1502685546875,0.6047462821006775,0.0648366436362266,0.0623227655887603,293.1596069335937,297.1499938964844,293.1499938964844,0.0296293646097183,-821.3159790039062,304.1507873535156,0.6302356123924255,0.0735328570008277,0.0521333701908588,293.1512756347656,297.1499938964844,293.1499938964844,0.0478203073143959,-1427.97412109375,304.1498413085937,0.6856577396392822,0.0947976037859916,0.09064781665802,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5462437868118286,0.050000000745058,0.2289756387472152,291.147216796875,291.1499938964844,272.2675476074219,271.7192687988281,284.1845397949219,292.3163757324219,291.1471862792969,1.0,0.1596047282218933,1.0,1.0,0.9847455620765686,1.0,-0.5856813192367554,0.2543334066867828,0.3313479423522949,0.0873091071844101,0.0,0.0,0.127275750041008,25.048816680908203,25.0,-0.1130621060729026,-4117.08154296875,36.36831283569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12646484375,304.1497802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.091861754655838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096286848187446,0.1096329092979431,-4.225389147904934e-06,0.0,9.322800178779288e-05,0.0,0.0,4.249537467956543,0.0,0.0,0.0,0.2712075710296631,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.019047163426876,-850.7405395507812,304.1498413085937,0.5841437578201294,0.0591051019728183,0.0540047064423561,293.15478515625,297.1499938964844,293.1499938964844,0.022890692576766,-981.5682983398438,304.1502380371094,0.6047242283821106,0.0648231655359268,0.0623076893389225,293.1593933105469,297.1499938964844,293.1499938964844,0.0295673739165067,-820.4286499023438,304.1507568359375,0.6300497651100159,0.0734540522098541,0.0520768538117408,293.1510009765625,297.1499938964844,293.1499938964844,0.0478545241057872,-1428.5689697265625,304.1498107910156,0.6857932209968567,0.0948393046855926,0.0906852334737777,293.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5462748408317566,0.050000000745058,0.2289745062589645,291.14715576171875,291.1499938964844,272.25762939453125,271.7184143066406,284.1815185546875,292.3164978027344,291.14715576171875,1.0,0.1595948189496994,1.0,1.0,0.9845945239067078,1.0,-0.5856804251670837,0.2542985677719116,0.3313818871974945,0.0873947963118553,0.0,0.0,0.1274702847003936,25.044029235839844,25.0,-0.1345377266407013,-4118.7958984375,36.36344528198242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12652587890625,304.1528015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.388671875,18000.0,0.0,0.0,0.0919083654880523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097107902169227,0.1097150146961212,-4.225517841405235e-06,0.0,9.32753027882427e-05,0.0,0.0,4.252913951873779,0.0,0.0,0.0,0.2712204158306122,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.0191004611551761,-851.950439453125,304.1498107910156,0.5845369100570679,0.0591929964721202,0.0540808588266372,293.1542358398437,297.1499938964844,293.1499938964844,0.0228782575577497,-981.3112182617188,304.1501770019531,0.6047307848930359,0.0648105666041374,0.0622907392680645,293.1589660644531,297.1499938964844,293.1499938964844,0.029447641223669,-818.7796020507812,304.15069580078125,0.6297113299369812,0.0733081549406051,0.0519717745482921,293.150390625,297.1499938964844,293.1499938964844,0.0479330904781818,-1429.9346923828125,304.1497497558594,0.6860981583595276,0.0949344709515571,0.0907710641622543,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463408827781677,0.050000000745058,0.2289720922708511,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,292.3166809082031,291.1470031738281,1.0,0.1595787853002548,1.0,1.0,0.984292447566986,1.0,-0.5857254862785339,0.2542463541030884,0.3314791619777679,0.0875811725854873,0.0,0.0,0.1278751939535141,25.03413772583008,25.0,-0.1842802315950393,-4122.44482421875,36.358131408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268005371094,304.1590881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.357421875,18000.0,0.0,0.0,0.0919989347457885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10988150537014,0.1098857372999191,-4.225784323352855e-06,0.0,9.336722723674028e-05,0.0,0.0,4.259934425354004,0.0,0.0,0.0,0.2712471187114715,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0191004611551761,-851.950439453125,304.1498107910156,0.5845369100570679,0.0591929964721202,0.0540808588266372,293.1542358398437,297.1499938964844,293.1499938964844,0.0228782575577497,-981.3112182617188,304.1501770019531,0.6047307848930359,0.0648105666041374,0.0622907392680645,293.1589660644531,297.1499938964844,293.1499938964844,0.029447641223669,-818.7796020507812,304.15069580078125,0.6297113299369812,0.0733081549406051,0.0519717745482921,293.150390625,297.1499938964844,293.1499938964844,0.0479330904781818,-1429.9346923828125,304.1497497558594,0.6860981583595276,0.0949344709515571,0.0907710641622543,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463408827781677,0.050000000745058,0.2289720922708511,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756286621094,292.3166809082031,291.1470031738281,1.0,0.1595787853002548,1.0,1.0,0.984292447566986,1.0,-0.5857254862785339,0.2542463541030884,0.3314791619777679,0.0875811725854873,0.0,0.0,0.1278751939535141,25.03413772583008,25.0,-0.1842802315950393,-4122.44482421875,36.358131408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268005371094,304.1590881347656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.357421875,18000.0,0.0,0.0,0.0919989347457885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10988150537014,0.1098857372999191,-4.225784323352855e-06,0.0,9.336722723674028e-05,0.0,0.0,4.259934425354004,0.0,0.0,0.0,0.2712471187114715,4.0,0.0,1.0
311940,293.1488647460937,297.1499938964844,293.1499938964844,0.0191601477563381,-853.3027954101562,304.1497802734375,0.5849727392196655,0.0592909194529056,0.0541659109294414,293.1536865234375,297.1499938964844,293.1499938964844,0.0228790529072284,-981.3321533203124,304.1501159667969,0.6048044562339783,0.064816914498806,0.0622912906110286,293.1584777832031,297.1499938964844,293.1499938964844,0.029329527169466,-817.3056640625,304.1506652832031,0.6294171214103699,0.0731777027249336,0.0518772266805172,293.1498107910156,297.1499938964844,293.1499938964844,0.0480244196951389,-1431.5224609375,304.1496887207031,0.6864463686943054,0.0950444191694259,0.0908707529306411,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5464123487472534,0.050000000745058,0.2289694845676422,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,292.3168640136719,291.1468505859375,1.0,0.159567579627037,1.0,1.0,0.9839903712272644,1.0,-0.5858312845230103,0.2542168796062469,0.3316144049167633,0.0877866968512535,0.0,0.0,0.1283038407564163,25.023805618286133,25.0,-0.2390864938497543,-4126.37744140625,36.3585090637207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.1656188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.0920870602130889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100620329380035,0.110066257417202,-4.226064447721001e-06,0.0,9.345666330773383e-05,0.0,0.0,4.267358303070068,0.0,0.0,0.0,0.2712753117084503,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0191601477563381,-853.3027954101562,304.1497802734375,0.5849727392196655,0.0592909194529056,0.0541659109294414,293.1536865234375,297.1499938964844,293.1499938964844,0.0228790529072284,-981.3321533203124,304.1501159667969,0.6048044562339783,0.064816914498806,0.0622912906110286,293.1584777832031,297.1499938964844,293.1499938964844,0.029329527169466,-817.3056640625,304.1506652832031,0.6294171214103699,0.0731777027249336,0.0518772266805172,293.1498107910156,297.1499938964844,293.1499938964844,0.0480244196951389,-1431.5224609375,304.1496887207031,0.6864463686943054,0.0950444191694259,0.0908707529306411,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5464123487472534,0.050000000745058,0.2289694845676422,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.1699523925781,292.3168640136719,291.1468505859375,1.0,0.159567579627037,1.0,1.0,0.9839903712272644,1.0,-0.5858312845230103,0.2542168796062469,0.3316144049167633,0.0877866968512535,0.0,0.0,0.1283038407564163,25.023805618286133,25.0,-0.2390864938497543,-4126.37744140625,36.3585090637207,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.1656188964844,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.0920870602130889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100620329380035,0.110066257417202,-4.226064447721001e-06,0.0,9.345666330773383e-05,0.0,0.0,4.267358303070068,0.0,0.0,0.0,0.2712753117084503,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.0192270204424858,-854.8143310546875,304.14971923828125,0.585456371307373,0.0594000443816185,0.0542609244585037,293.1531066894531,297.1499938964844,293.1499938964844,0.0228954274207353,-981.6802368164062,304.1500549316406,0.6049569845199585,0.0648454874753952,0.0623124614357948,293.1579895019531,297.1499938964844,293.1499938964844,0.0292010251432657,-816.0279541015625,304.1506652832031,0.6291751265525818,0.0730653926730156,0.0517951026558876,293.14923095703125,297.1499938964844,293.1499938964844,0.0481299236416816,-1433.3570556640625,304.14959716796875,0.6868429183959961,0.0951708033680915,0.0909858718514442,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464900135993958,0.050000000745058,0.2289666533470153,291.14666748046875,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,292.3170471191406,291.1466369628906,1.0,0.1595619022846222,1.0,1.0,0.9836894273757936,1.0,-0.5860068798065186,0.2542139887809753,0.3317929208278656,0.0880132317543029,0.0,0.0,0.1287634372711181,25.0129508972168,25.0,-0.2909241914749145,-4130.63818359375,36.36541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12750244140625,304.1723937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.271484375,18000.0,0.0,0.0,0.0921741724014282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102555766701698,0.1102598011493682,-4.226364126225235e-06,0.0,9.354507346870378e-05,0.0,0.0,4.275318622589111,0.0,0.0,0.0,0.271305501461029,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0192270204424858,-854.8143310546875,304.14971923828125,0.585456371307373,0.0594000443816185,0.0542609244585037,293.1531066894531,297.1499938964844,293.1499938964844,0.0228954274207353,-981.6802368164062,304.1500549316406,0.6049569845199585,0.0648454874753952,0.0623124614357948,293.1579895019531,297.1499938964844,293.1499938964844,0.0292010251432657,-816.0279541015625,304.1506652832031,0.6291751265525818,0.0730653926730156,0.0517951026558876,293.14923095703125,297.1499938964844,293.1499938964844,0.0481299236416816,-1433.3570556640625,304.14959716796875,0.6868429183959961,0.0951708033680915,0.0909858718514442,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464900135993958,0.050000000745058,0.2289666533470153,291.14666748046875,291.1499938964844,272.19903564453125,271.70947265625,284.1644897460937,292.3170471191406,291.1466369628906,1.0,0.1595619022846222,1.0,1.0,0.9836894273757936,1.0,-0.5860068798065186,0.2542139887809753,0.3317929208278656,0.0880132317543029,0.0,0.0,0.1287634372711181,25.0129508972168,25.0,-0.2909241914749145,-4130.63818359375,36.36541748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12750244140625,304.1723937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.271484375,18000.0,0.0,0.0,0.0921741724014282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102555766701698,0.1102598011493682,-4.226364126225235e-06,0.0,9.354507346870378e-05,0.0,0.0,4.275318622589111,0.0,0.0,0.0,0.271305501461029,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0193006880581378,-856.47509765625,304.1496887207031,0.5859845280647278,0.0595196783542633,0.0543652884662151,293.1524658203125,297.1499938964844,293.1499938964844,0.0229270067065954,-982.3470458984376,304.1499938964844,0.6051861643791199,0.0648956671357154,0.0623537488281726,293.157470703125,297.1499938964844,293.1499938964844,0.0289817340672016,-815.0105590820312,304.1508178710937,0.6289840340614319,0.0729706212878227,0.0517250597476959,293.14862060546875,297.1499938964844,293.1499938964844,0.0482486188411712,-1435.4215087890625,304.1495361328125,0.6872845888137817,0.095312513411045,0.0911153778433799,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5465736389160156,0.050000000745058,0.2289635986089706,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,292.3172302246094,291.1463928222656,1.0,0.1595615297555923,1.0,1.0,0.9833884239196776,1.0,-0.5862494111061096,0.2542365789413452,0.3320128321647644,0.0882598906755447,0.0,0.0,0.1292554140090942,25.00160217285156,25.0,-0.3361274302005768,-4135.21142578125,36.37858963012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1276550292969,304.17938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21875,18000.0,0.0,0.0,0.0922621414065361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104629263281822,0.1104671582579612,-4.226683813612908e-06,0.0,9.36343494686298e-05,0.0,0.0,4.283848762512207,0.0,0.0,0.0,0.2713378667831421,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0193006880581378,-856.47509765625,304.1496887207031,0.5859845280647278,0.0595196783542633,0.0543652884662151,293.1524658203125,297.1499938964844,293.1499938964844,0.0229270067065954,-982.3470458984376,304.1499938964844,0.6051861643791199,0.0648956671357154,0.0623537488281726,293.157470703125,297.1499938964844,293.1499938964844,0.0289817340672016,-815.0105590820312,304.1508178710937,0.6289840340614319,0.0729706212878227,0.0517250597476959,293.14862060546875,297.1499938964844,293.1499938964844,0.0482486188411712,-1435.4215087890625,304.1495361328125,0.6872845888137817,0.095312513411045,0.0911153778433799,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5465736389160156,0.050000000745058,0.2289635986089706,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.1593322753906,292.3172302246094,291.1463928222656,1.0,0.1595615297555923,1.0,1.0,0.9833884239196776,1.0,-0.5862494111061096,0.2542365789413452,0.3320128321647644,0.0882598906755447,0.0,0.0,0.1292554140090942,25.00160217285156,25.0,-0.3361274302005768,-4135.21142578125,36.37858963012695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1276550292969,304.17938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21875,18000.0,0.0,0.0,0.0922621414065361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104629263281822,0.1104671582579612,-4.226683813612908e-06,0.0,9.36343494686298e-05,0.0,0.0,4.283848762512207,0.0,0.0,0.0,0.2713378667831421,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.0193401966243982,-857.36376953125,304.1496887207031,0.5862659811973572,0.0595836155116558,0.0544211380183696,293.1521301269531,297.1499938964844,293.1499938964844,0.0229489151388406,-982.8084106445312,304.14996337890625,0.6053314208984375,0.0649294331669807,0.062382485717535,293.1571960449219,297.1499938964844,293.1499938964844,0.0288151409476995,-814.4635009765625,304.1509704589844,0.6289087533950806,0.0729302167892456,0.0516948550939559,293.1483154296875,297.1499938964844,293.1499938964844,0.0483130998909473,-1436.543212890625,304.1495056152344,0.6875230669975281,0.0953893437981605,0.0911857634782791,293.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5466177463531494,0.050000000745058,0.2289620041847229,291.14630126953125,291.1499938964844,272.1707458496094,271.7020263671875,284.1568298339844,292.3173217773437,291.1462707519531,1.0,0.1595634669065475,1.0,1.0,0.9832379817962646,1.0,-0.5863972306251526,0.2542580664157867,0.3321391642093658,0.0883911401033401,0.0,0.0,0.1295147091150283,24.995738983154297,25.0,-0.3529095947742462,-4137.6220703125,36.38767623901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1276550292969,304.1829833984375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.189453125,18000.0,0.0,0.0,0.0923070535063743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110572375357151,0.11057660728693,-4.226852979627438e-06,0.0,9.367992606712504e-05,0.0,0.0,4.288351535797119,0.0,0.0,0.0,0.2713549435138702,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193816237151622,-858.2941284179688,304.149658203125,0.5865598320960999,0.0596504732966423,0.0544796176254749,293.1517944335937,297.1499938964844,293.1499938964844,0.0229753144085407,-983.3634643554688,304.14990234375,0.6054990887641907,0.0649695247411727,0.0624171569943428,293.1568908691406,297.1499938964844,293.1499938964844,0.0287455637007951,-814.08154296875,304.1509094238281,0.6288487315177917,0.0728952139616012,0.0516682863235473,293.1480407714844,297.1499938964844,293.1499938964844,0.0483812391757965,-1437.728759765625,304.14947509765625,0.687774121761322,0.095470443367958,0.09126016497612,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5466634631156921,0.050000000745058,0.2289603352546692,291.14617919921875,291.1499938964844,272.1615295410156,271.6990661621094,284.1544494628906,292.3173828125,291.1461181640625,1.0,0.1595669537782669,1.0,1.0,0.9830883145332336,1.0,-0.5865644216537476,0.2542870640754699,0.3322773575782776,0.0885278731584549,0.0,0.0,0.1297837197780609,24.98974227905273,25.0,-0.3669523298740387,-4140.12158203125,36.39858627319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275329589844,304.1866149902344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.158203125,18000.0,0.0,0.0,0.0923530086874961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106860786676406,0.1106903105974197,-4.22702851210488e-06,0.0,9.372655767947435e-05,0.0,0.0,4.293030738830566,0.0,0.0,0.0,0.2713727056980133,4.0,0.0,1.0
312420,293.14727783203125,297.1499938964844,293.1499938964844,0.0194697827100753,-860.2689819335938,304.1496276855469,0.5871813893318176,0.0597922876477241,0.0546037890017032,293.1510925292969,297.1499938964844,293.1499938964844,0.0230407025665044,-984.7352905273438,304.1498413085937,0.6058965921401978,0.0650674179196357,0.0625030845403671,293.15631103515625,297.1499938964844,293.1499938964844,0.0286619681864976,-813.5198364257812,304.1507568359375,0.6287723779678345,0.0728403478860855,0.0516255944967269,293.1474304199219,297.1499938964844,293.1499938964844,0.0485275313258171,-1440.274658203125,304.1494140625,0.6883107423782349,0.0956443548202514,0.0914200097322464,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5467596054077148,0.050000000745058,0.2289568334817886,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,292.3175354003906,291.1458435058594,1.0,0.1595783233642578,1.0,1.0,0.9827889800071716,1.0,-0.5869529247283936,0.2543659806251526,0.3325869739055633,0.0888170599937439,0.0,0.0,0.1303490996360778,24.97738647460937,25.0,-0.3863237500190735,-4145.36669921875,36.42552947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270446777344,304.19403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.092448778450489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109255254268646,0.110929749906063,-4.227398676448502e-06,0.0,9.382375719724224e-05,0.0,0.0,4.302886486053467,0.0,0.0,0.0,0.2714100778102875,4.0,0.0,1.0
312480,293.14727783203125,297.1499938964844,293.1499938964844,0.0194697827100753,-860.2689819335938,304.1496276855469,0.5871813893318176,0.0597922876477241,0.0546037890017032,293.1510925292969,297.1499938964844,293.1499938964844,0.0230407025665044,-984.7352905273438,304.1498413085937,0.6058965921401978,0.0650674179196357,0.0625030845403671,293.15631103515625,297.1499938964844,293.1499938964844,0.0286619681864976,-813.5198364257812,304.1507568359375,0.6287723779678345,0.0728403478860855,0.0516255944967269,293.1474304199219,297.1499938964844,293.1499938964844,0.0485275313258171,-1440.274658203125,304.1494140625,0.6883107423782349,0.0956443548202514,0.0914200097322464,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5467596054077148,0.050000000745058,0.2289568334817886,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.14990234375,292.3175354003906,291.1458435058594,1.0,0.1595783233642578,1.0,1.0,0.9827889800071716,1.0,-0.5869529247283936,0.2543659806251526,0.3325869739055633,0.0888170599937439,0.0,0.0,0.1303490996360778,24.97738647460937,25.0,-0.3863237500190735,-4145.36669921875,36.42552947998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270446777344,304.19403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.092448778450489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109255254268646,0.110929749906063,-4.227398676448502e-06,0.0,9.382375719724224e-05,0.0,0.0,4.302886486053467,0.0,0.0,0.0,0.2714100778102875,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.0195652116090059,-862.3987426757812,304.14959716796875,0.5878485441207886,0.0599450878798961,0.0547377876937389,293.1503601074219,297.1499938964844,293.1499938964844,0.0231235735118389,-986.4686889648438,304.1497497558594,0.6063795685768127,0.0651897713541984,0.0626119747757911,293.1557006835937,297.1499938964844,293.1499938964844,0.0286461263895034,-813.2291259765625,304.1505126953125,0.6287568807601929,0.072806492447853,0.0515974536538124,293.1468200683594,297.1499938964844,293.1499938964844,0.0486873537302017,-1443.056640625,304.1493530273437,0.6888940930366516,0.0958341583609581,0.0915948450565338,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5468618273735046,0.050000000745058,0.2289531230926513,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.1457214355469,292.31768798828125,291.14556884765625,1.0,0.1595958173274994,1.0,1.0,0.9824896454811096,1.0,-0.5874160528182983,0.2544738054275512,0.3329422175884247,0.089127667248249,0.0,0.0,0.1309511959552765,24.96456718444824,25.0,-0.3890183269977569,-4150.9423828125,36.45956802368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12615966796875,304.20166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.0925511941313743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111814454197883,0.1111856698989868,-4.227795216138475e-06,0.0,9.392770152771844e-05,0.0,0.0,4.313424587249756,0.0,0.0,0.0,0.2714500725269317,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0195652116090059,-862.3987426757812,304.14959716796875,0.5878485441207886,0.0599450878798961,0.0547377876937389,293.1503601074219,297.1499938964844,293.1499938964844,0.0231235735118389,-986.4686889648438,304.1497497558594,0.6063795685768127,0.0651897713541984,0.0626119747757911,293.1557006835937,297.1499938964844,293.1499938964844,0.0286461263895034,-813.2291259765625,304.1505126953125,0.6287568807601929,0.072806492447853,0.0515974536538124,293.1468200683594,297.1499938964844,293.1499938964844,0.0486873537302017,-1443.056640625,304.1493530273437,0.6888940930366516,0.0958341583609581,0.0915948450565338,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5468618273735046,0.050000000745058,0.2289531230926513,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.1457214355469,292.31768798828125,291.14556884765625,1.0,0.1595958173274994,1.0,1.0,0.9824896454811096,1.0,-0.5874160528182983,0.2544738054275512,0.3329422175884247,0.089127667248249,0.0,0.0,0.1309511959552765,24.96456718444824,25.0,-0.3890183269977569,-4150.9423828125,36.45956802368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12615966796875,304.20166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.0925511941313743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111814454197883,0.1111856698989868,-4.227795216138475e-06,0.0,9.392770152771844e-05,0.0,0.0,4.313424587249756,0.0,0.0,0.0,0.2714500725269317,4.0,0.0,1.0
312660,293.1464538574219,297.1499938964844,293.1499938964844,0.0196679923683404,-864.68359375,304.1495666503906,0.5885608196258545,0.0601089037954807,0.0548816658556461,293.14959716796875,297.1499938964844,293.1499938964844,0.0232245288789272,-988.5735473632812,304.149658203125,0.6069492697715759,0.0653372332453727,0.0627445057034492,293.1550598144531,297.1499938964844,293.1499938964844,0.0285577084869146,-812.8865966796875,304.1504821777344,0.6288031339645386,0.0727938339114189,0.0515841469168663,293.14617919921875,297.1499938964844,293.1499938964844,0.0488607138395309,-1446.0753173828125,304.1492614746094,0.6895239949226379,0.0960399284958839,0.09178476780653,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469699501991272,0.050000000745058,0.2289491891860962,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,292.3178100585937,291.1452941894531,1.0,0.1596196889877319,1.0,1.0,0.9821925759315492,1.0,-0.5879549980163574,0.2546111345291137,0.3333438634872436,0.0894598439335823,0.0,0.0,0.1315889507532119,24.951345443725582,25.0,-0.377089649438858,-4156.84423828125,36.50091171264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248779296875,304.2094116210937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.0926619991660118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114536002278328,0.1114578321576118,-4.22821858592215e-06,0.0,9.404015145264566e-05,0.0,0.0,4.324636936187744,0.0,0.0,0.0,0.2714926600456238,4.0,0.0,1.0
312720,293.1464538574219,297.1499938964844,293.1499938964844,0.0196679923683404,-864.68359375,304.1495666503906,0.5885608196258545,0.0601089037954807,0.0548816658556461,293.14959716796875,297.1499938964844,293.1499938964844,0.0232245288789272,-988.5735473632812,304.149658203125,0.6069492697715759,0.0653372332453727,0.0627445057034492,293.1550598144531,297.1499938964844,293.1499938964844,0.0285577084869146,-812.8865966796875,304.1504821777344,0.6288031339645386,0.0727938339114189,0.0515841469168663,293.14617919921875,297.1499938964844,293.1499938964844,0.0488607138395309,-1446.0753173828125,304.1492614746094,0.6895239949226379,0.0960399284958839,0.09178476780653,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469699501991272,0.050000000745058,0.2289491891860962,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419677734375,292.3178100585937,291.1452941894531,1.0,0.1596196889877319,1.0,1.0,0.9821925759315492,1.0,-0.5879549980163574,0.2546111345291137,0.3333438634872436,0.0894598439335823,0.0,0.0,0.1315889507532119,24.951345443725582,25.0,-0.377089649438858,-4156.84423828125,36.50091171264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248779296875,304.2094116210937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.0926619991660118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114536002278328,0.1114578321576118,-4.22821858592215e-06,0.0,9.404015145264566e-05,0.0,0.0,4.324636936187744,0.0,0.0,0.0,0.2714926600456238,4.0,0.0,1.0
