time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.0197782423347234,-867.1239624023438,304.1495361328125,0.589317798614502,0.0602838024497032,0.0550355017185211,293.1488037109375,297.1499938964844,293.1499938964844,0.023344175890088,-991.0591430664062,304.1495666503906,0.6076066493988037,0.0655104219913482,0.0629013031721115,293.15435791015625,297.1499938964844,293.1499938964844,0.0285435821861028,-812.8379516601562,304.1503295898437,0.6289126873016357,0.0728032737970352,0.0515861175954341,293.14556884765625,297.1499938964844,293.1499938964844,0.0490476451814174,-1449.3314208984375,304.1492004394531,0.6902004480361938,0.0962617620825767,0.0919899046421051,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470837950706482,0.050000000745058,0.2289450615644455,291.1451110839844,291.1499938964844,272.0930480957031,271.6645812988281,284.1386108398437,292.3179016113281,291.1450500488281,1.0,0.1596502065658569,1.0,1.0,0.9818954467773438,1.0,-0.5885713696479797,0.2547787129878998,0.3337926864624023,0.0898139178752899,0.0,0.0,0.1322602778673172,24.937774658203125,25.0,-0.3522619605064392,-4163.064453125,36.5497932434082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231994628906,304.21734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91015625,18000.0,0.0,0.0,0.092782624065876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117413714528083,0.1117456033825874,-4.228668331052177e-06,0.0,9.41625694395043e-05,0.0,0.0,4.336498737335205,0.0,0.0,0.0,0.271537721157074,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.0197782423347234,-867.1239624023438,304.1495361328125,0.589317798614502,0.0602838024497032,0.0550355017185211,293.1488037109375,297.1499938964844,293.1499938964844,0.023344175890088,-991.0591430664062,304.1495666503906,0.6076066493988037,0.0655104219913482,0.0629013031721115,293.15435791015625,297.1499938964844,293.1499938964844,0.0285435821861028,-812.8379516601562,304.1503295898437,0.6289126873016357,0.0728032737970352,0.0515861175954341,293.14556884765625,297.1499938964844,293.1499938964844,0.0490476451814174,-1449.3314208984375,304.1492004394531,0.6902004480361938,0.0962617620825767,0.0919899046421051,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470837950706482,0.050000000745058,0.2289450615644455,291.1451110839844,291.1499938964844,272.0930480957031,271.6645812988281,284.1386108398437,292.3179016113281,291.1450500488281,1.0,0.1596502065658569,1.0,1.0,0.9818954467773438,1.0,-0.5885713696479797,0.2547787129878998,0.3337926864624023,0.0898139178752899,0.0,0.0,0.1322602778673172,24.937774658203125,25.0,-0.3522619605064392,-4163.064453125,36.5497932434082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231994628906,304.21734619140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91015625,18000.0,0.0,0.0,0.092782624065876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117413714528083,0.1117456033825874,-4.228668331052177e-06,0.0,9.41625694395043e-05,0.0,0.0,4.336498737335205,0.0,0.0,0.0,0.271537721157074,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.0198362898081541,-868.4044799804688,304.1495056152344,0.589713454246521,0.0603755675256252,0.0551162958145141,293.1483764648437,297.1499938964844,293.1499938964844,0.0234114397317171,-992.4524536132812,304.1495361328125,0.6079696416854858,0.0656071826815605,0.0629893168807029,293.1540222167969,297.1499938964844,293.1499938964844,0.0285487025976181,-812.9426879882812,304.1502685546875,0.6289927959442139,0.0728168338537216,0.0515932589769363,293.145263671875,297.1499938964844,293.1499938964844,0.0491463840007782,-1451.0518798828125,304.149169921875,0.6905566453933716,0.0963789522647857,0.0920983999967575,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5471428632736206,0.050000000745058,0.2289429157972335,291.1449890136719,291.1499938964844,272.0852966308594,271.6588134765625,284.1371154785156,292.3179626464844,291.1449279785156,1.0,0.1596681326627731,1.0,1.0,0.9817469120025636,1.0,-0.5889101624488831,0.2548744976520538,0.3340356945991516,0.0899994969367981,0.0,0.0,0.132608026266098,24.93087387084961,25.0,-0.3362450301647186,-4166.29541015625,36.57723617553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1222229003906,304.2213439941406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8828125,18000.0,0.0,0.0,0.0928471386432647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118909642100334,0.1118951961398124,-4.228902980685234e-06,0.0,9.422804578207432e-05,0.0,0.0,4.342667579650879,0.0,0.0,0.0,0.2715611457824707,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.0198962315917015,-869.723876953125,304.14947509765625,0.5901200175285339,0.0604700781404972,0.0551995821297168,293.14794921875,297.1499938964844,293.1499938964844,0.0234835892915725,-993.94384765625,304.14947509765625,0.6083546280860901,0.0657105520367622,0.0630835816264152,293.1536560058594,297.1499938964844,293.1499938964844,0.0285575166344642,-813.1231689453125,304.15020751953125,0.6290895342826843,0.0728361532092094,0.0516044273972511,293.1449584960937,297.1499938964844,293.1499938964844,0.0492485202848911,-1452.8319091796875,304.1491394042969,0.6909244060516357,0.0965001732110977,0.0922107324004173,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5472032427787781,0.050000000745058,0.228940725326538,291.1448669433594,291.1499938964844,272.0777587890625,271.6526794433594,284.1357421875,292.3179931640625,291.14483642578125,1.0,0.1596878319978714,1.0,1.0,0.9815999269485474,1.0,-0.5892688632011414,0.2549780309200287,0.3342908024787903,0.0901905968785286,0.0,0.0,0.132963016629219,24.92391014099121,25.0,-0.3191536664962768,-4169.6025390625,36.60665512084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1211853027344,304.2253723144531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.857421875,18000.0,0.0,0.0,0.0929145067930221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120440065860748,0.1120482385158538,-4.229143996781204e-06,0.0,9.42964106798172e-05,0.0,0.0,4.34898042678833,0.0,0.0,0.0,0.2715851664543152,4.0,0.0,1.0
313020,293.14520263671875,297.1499938964844,293.1499938964844,0.0200213305652141,-872.46728515625,304.1494445800781,0.5909619927406311,0.0606666170060634,0.0553729049861431,293.1471252441406,297.1499938964844,293.1499938964844,0.0236413832753896,-997.194580078125,304.1493835449219,0.6091839075088501,0.065935380756855,0.0632892549037933,293.1529541015625,297.1499938964844,293.1499938964844,0.0286242477595806,-813.4951171875,304.1500244140625,0.6293283700942993,0.0728907510638237,0.0516378656029701,293.14434814453125,297.1499938964844,293.1499938964844,0.0494619607925415,-1456.552978515625,304.1490783691406,0.6916909217834473,0.0967535674571991,0.0924457907676696,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5473275780677795,0.050000000745058,0.2289362251758575,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.13336181640625,292.3180847167969,291.1446228027344,1.0,0.1597321480512619,1.0,1.0,0.9813058376312256,1.0,-0.5900405049324036,0.2552061975002289,0.3348343074321747,0.0905885994434356,0.0,0.0,0.1336908191442489,24.90984916687012,25.0,-0.2758378386497497,-4176.4111328125,36.67092514038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1189270019531,304.2335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.80859375,18000.0,0.0,0.0,0.0930571779608726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123588979244232,0.1123631298542022,-4.229640580888372e-06,0.0,9.444120951229706e-05,0.0,0.0,4.361974239349365,0.0,0.0,0.0,0.271634578704834,4.0,0.0,1.0
313080,293.14520263671875,297.1499938964844,293.1499938964844,0.0200213305652141,-872.46728515625,304.1494445800781,0.5909619927406311,0.0606666170060634,0.0553729049861431,293.1471252441406,297.1499938964844,293.1499938964844,0.0236413832753896,-997.194580078125,304.1493835449219,0.6091839075088501,0.065935380756855,0.0632892549037933,293.1529541015625,297.1499938964844,293.1499938964844,0.0286242477595806,-813.4951171875,304.1500244140625,0.6293283700942993,0.0728907510638237,0.0516378656029701,293.14434814453125,297.1499938964844,293.1499938964844,0.0494619607925415,-1456.552978515625,304.1490783691406,0.6916909217834473,0.0967535674571991,0.0924457907676696,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5473275780677795,0.050000000745058,0.2289362251758575,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.13336181640625,292.3180847167969,291.1446228027344,1.0,0.1597321480512619,1.0,1.0,0.9813058376312256,1.0,-0.5900405049324036,0.2552061975002289,0.3348343074321747,0.0905885994434356,0.0,0.0,0.1336908191442489,24.90984916687012,25.0,-0.2758378386497497,-4176.4111328125,36.67092514038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1189270019531,304.2335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.80859375,18000.0,0.0,0.0,0.0930571779608726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123588979244232,0.1123631298542022,-4.229640580888372e-06,0.0,9.444120951229706e-05,0.0,0.0,4.361974239349365,0.0,0.0,0.0,0.271634578704834,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0201533585786819,-875.3482055664062,304.1494140625,0.591841459274292,0.0608730316162109,0.0555551387369632,293.146240234375,297.1499938964844,293.1499938964844,0.0238172840327024,-1000.8010864257812,304.1492919921875,0.6100906133651733,0.0661842450499534,0.063517726957798,293.1521911621094,297.1499938964844,293.1499938964844,0.0286904983222484,-814.195068359375,304.14996337890625,0.6296287775039673,0.0729667916893959,0.0516863875091075,293.14373779296875,297.1499938964844,293.1499938964844,0.0496874153614044,-1460.4854736328125,304.1490173339844,0.6924980878829956,0.0970214158296585,0.0926945731043815,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474563837051392,0.050000000745058,0.228931576013565,291.1445007324219,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,292.3181457519531,291.1444702148437,1.0,0.1597830951213836,1.0,1.0,0.9810118079185486,1.0,-0.5908846259117126,0.2554624378681183,0.3354221880435943,0.0910077989101409,0.0,0.0,0.1344378441572189,24.89564323425293,25.0,-0.2150100618600845,-4183.45947265625,36.74250411987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,304.24176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76953125,18000.0,0.0,0.0,0.0932103917002677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126838624477386,0.1126880943775177,-4.230156264384277e-06,0.0,9.459669672651216e-05,0.0,0.0,4.375392436981201,0.0,0.0,0.0,0.2716856598854065,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201533585786819,-875.3482055664062,304.1494140625,0.591841459274292,0.0608730316162109,0.0555551387369632,293.146240234375,297.1499938964844,293.1499938964844,0.0238172840327024,-1000.8010864257812,304.1492919921875,0.6100906133651733,0.0661842450499534,0.063517726957798,293.1521911621094,297.1499938964844,293.1499938964844,0.0286904983222484,-814.195068359375,304.14996337890625,0.6296287775039673,0.0729667916893959,0.0516863875091075,293.14373779296875,297.1499938964844,293.1499938964844,0.0496874153614044,-1460.4854736328125,304.1490173339844,0.6924980878829956,0.0970214158296585,0.0926945731043815,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474563837051392,0.050000000745058,0.228931576013565,291.1445007324219,291.1499938964844,272.04998779296875,271.6243896484375,284.13153076171875,292.3181457519531,291.1444702148437,1.0,0.1597830951213836,1.0,1.0,0.9810118079185486,1.0,-0.5908846259117126,0.2554624378681183,0.3354221880435943,0.0910077989101409,0.0,0.0,0.1344378441572189,24.89564323425293,25.0,-0.2150100618600845,-4183.45947265625,36.74250411987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,304.24176025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76953125,18000.0,0.0,0.0,0.0932103917002677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126838624477386,0.1126880943775177,-4.230156264384277e-06,0.0,9.459669672651216e-05,0.0,0.0,4.375392436981201,0.0,0.0,0.0,0.2716856598854065,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.0202926844358444,-878.3721923828125,304.1493835449219,0.5927595496177673,0.0610897988080978,0.0557467751204967,293.1453552246094,297.1499938964844,293.1499938964844,0.0240127686411142,-1004.7881469726562,304.1492004394531,0.6110788583755493,0.0664588660001754,0.0637707337737083,293.15142822265625,297.1499938964844,293.1499938964844,0.0290390755981206,-815.382080078125,304.1494140625,0.6299946904182434,0.0730663016438484,0.0517511069774627,293.14312744140625,297.1499938964844,293.1499938964844,0.0499254800379276,-1464.6397705078125,304.14892578125,0.6933478713035583,0.0973045825958252,0.092957966029644,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475896000862122,0.050000000745058,0.2289267629384994,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.1306457519531,292.3182067871094,291.1443786621094,1.0,0.1598413586616516,1.0,1.0,0.9807210564613342,1.0,-0.5918062329292297,0.2557488679885864,0.3360573649406433,0.0914490073919296,0.0,0.0,0.1351955235004425,24.88138008117676,25.0,-0.0877991691231727,-4190.654296875,36.8220329284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.2501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.744140625,18000.0,0.0,0.0,0.0933745130896568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130159422755241,0.1130201667547226,-4.230686954542762e-06,0.0,9.476325794821604e-05,0.0,0.0,4.3891143798828125,0.0,0.0,0.0,0.2717379331588745,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0202926844358444,-878.3721923828125,304.1493835449219,0.5927595496177673,0.0610897988080978,0.0557467751204967,293.1453552246094,297.1499938964844,293.1499938964844,0.0240127686411142,-1004.7881469726562,304.1492004394531,0.6110788583755493,0.0664588660001754,0.0637707337737083,293.15142822265625,297.1499938964844,293.1499938964844,0.0290390755981206,-815.382080078125,304.1494140625,0.6299946904182434,0.0730663016438484,0.0517511069774627,293.14312744140625,297.1499938964844,293.1499938964844,0.0499254800379276,-1464.6397705078125,304.14892578125,0.6933478713035583,0.0973045825958252,0.092957966029644,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5475896000862122,0.050000000745058,0.2289267629384994,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.1306457519531,292.3182067871094,291.1443786621094,1.0,0.1598413586616516,1.0,1.0,0.9807210564613342,1.0,-0.5918062329292297,0.2557488679885864,0.3360573649406433,0.0914490073919296,0.0,0.0,0.1351955235004425,24.88138008117676,25.0,-0.0877991691231727,-4190.654296875,36.8220329284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.2501220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.744140625,18000.0,0.0,0.0,0.0933745130896568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130159422755241,0.1130201667547226,-4.230686954542762e-06,0.0,9.476325794821604e-05,0.0,0.0,4.3891143798828125,0.0,0.0,0.0,0.2717379331588745,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.0204383824020624,-881.5152587890625,304.1493530273437,0.5937104225158691,0.0613156482577323,0.0559467561542987,293.1444702148437,297.1499938964844,293.1499938964844,0.0242262426763772,-1009.1160888671876,304.14910888671875,0.6121342778205872,0.0667570009827613,0.0640462711453437,293.1506652832031,297.1499938964844,293.1499938964844,0.029275631532073,-816.7297973632812,304.14923095703125,0.6304214000701904,0.0731870606541633,0.0518310219049453,293.1425170898437,297.1499938964844,293.1499938964844,0.0501742474734783,-1468.9814453125,304.1488952636719,0.69423508644104,0.0976014360785484,0.093234546482563,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5477261543273926,0.050000000745058,0.2289218306541443,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,292.3182678222656,291.1445007324219,1.0,0.1599065959453582,1.0,1.0,0.9804302453994752,1.0,-0.5927988290786743,0.2560629844665527,0.3367358446121216,0.0919107273221015,0.0,0.0,0.1359326392412185,24.86718940734864,25.0,0.1769566535949707,-4197.77099609375,36.90900802612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,304.2584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76171875,18000.0,0.0,0.0,0.0935474187135696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133440881967544,0.1133483201265335,-4.231221737427404e-06,0.0,9.493873949395493e-05,0.0,0.0,4.402690410614014,0.0,0.0,0.0,0.2717897891998291,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0204383824020624,-881.5152587890625,304.1493530273437,0.5937104225158691,0.0613156482577323,0.0559467561542987,293.1444702148437,297.1499938964844,293.1499938964844,0.0242262426763772,-1009.1160888671876,304.14910888671875,0.6121342778205872,0.0667570009827613,0.0640462711453437,293.1506652832031,297.1499938964844,293.1499938964844,0.029275631532073,-816.7297973632812,304.14923095703125,0.6304214000701904,0.0731870606541633,0.0518310219049453,293.1425170898437,297.1499938964844,293.1499938964844,0.0501742474734783,-1468.9814453125,304.1488952636719,0.69423508644104,0.0976014360785484,0.093234546482563,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5477261543273926,0.050000000745058,0.2289218306541443,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,292.3182678222656,291.1445007324219,1.0,0.1599065959453582,1.0,1.0,0.9804302453994752,1.0,-0.5927988290786743,0.2560629844665527,0.3367358446121216,0.0919107273221015,0.0,0.0,0.1359326392412185,24.86718940734864,25.0,0.1769566535949707,-4197.77099609375,36.90900802612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,304.2584533691406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76171875,18000.0,0.0,0.0,0.0935474187135696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133440881967544,0.1133483201265335,-4.231221737427404e-06,0.0,9.493873949395493e-05,0.0,0.0,4.402690410614014,0.0,0.0,0.0,0.2717897891998291,4.0,0.0,1.0
313500,293.1437683105469,297.1499938964844,293.1499938964844,0.0205133128911256,-883.1240844726562,304.1493225097656,0.5941958427429199,0.0614315047860145,0.056049458682537,293.14404296875,297.1499938964844,293.1499938964844,0.0243391282856464,-1011.39404296875,304.1490783691406,0.6126813888549805,0.0669139996170997,0.0641916617751121,293.1502990722656,297.1499938964844,293.1499938964844,0.0293205957859754,-817.3180541992188,304.1492919921875,0.6306546330451965,0.0732544586062431,0.051876001060009,293.1422119140625,297.1499938964844,293.1499938964844,0.050302043557167,-1471.2120361328125,304.1488647460937,0.6946906447410583,0.0977543517947197,0.0933771952986717,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445617675781,0.547795295715332,0.050000000745058,0.2289193421602249,291.1445617675781,291.1499938964844,272.0278625488281,271.59423828125,284.1320495605469,292.3182983398437,291.1446228027344,1.0,0.1599416583776474,1.0,1.0,0.980284869670868,1.0,-0.59331876039505,0.2562291324138641,0.3370896279811859,0.0921487286686897,0.0,0.0,0.1362832188606262,24.86017417907715,25.0,0.328081727027893,-4201.23388671875,36.95505142211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.110595703125,304.2624816894531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.791015625,18000.0,0.0,0.0,0.0936362221837043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135020405054092,0.1135062724351883,-4.231484126648866e-06,0.0,9.50288595049642e-05,0.0,0.0,4.409232139587402,0.0,0.0,0.0,0.2718148231506347,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.0205896943807601,-884.7589111328125,304.1493225097656,0.5946879982948303,0.0615493655204772,0.0561540387570858,293.1435852050781,297.1499938964844,293.1499938964844,0.0244564656168222,-1013.754150390625,304.1490173339844,0.6132422089576721,0.0670766606926918,0.0643425360321998,293.14990234375,297.1499938964844,293.1499938964844,0.0293911546468734,-818.1201171875,304.1492919921875,0.6309020519256592,0.0733270421624183,0.0519246272742748,293.1419372558594,297.1499938964844,293.1499938964844,0.0504322573542594,-1473.48486328125,304.1488342285156,0.6951544284820557,0.097910426557064,0.0935229063034057,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5478649139404297,0.050000000745058,0.2289168387651443,291.1447448730469,291.1499938964844,272.0256652832031,271.5902709960937,284.1332092285156,292.3183288574219,291.1448059082031,1.0,0.1599785387516021,1.0,1.0,0.980141580104828,1.0,-0.5938555598258972,0.256401777267456,0.3374537825584411,0.0923916548490524,0.0,0.0,0.1366156190633773,24.853246688842773,25.0,0.4630178213119507,-4204.59814453125,37.00294876098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.109619140625,304.2662658691406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8359375,18000.0,0.0,0.0,0.0937261432409286,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136529147624969,0.113657146692276,-4.231738330418011e-06,0.0,9.512011456536128e-05,0.0,0.0,4.415485382080078,0.0,0.0,0.0,0.2718388438224792,4.0,0.0,1.0
313620,293.1433410644531,297.1499938964844,293.1499938964844,0.0206829998642206,-886.7493286132812,304.1492919921875,0.5952852964401245,0.0616929680109024,0.0562815405428409,293.14306640625,297.1499938964844,293.1499938964844,0.024602361023426,-1016.6786499023438,304.14898681640625,0.6139292120933533,0.067278154194355,0.0645296648144722,293.1494445800781,297.1499938964844,293.1499938964844,0.0294658150523901,-819.0892944335938,304.1493225097656,0.6312150359153748,0.0734199658036232,0.0519871041178703,293.1416015625,297.1499938964844,293.1499938964844,0.0505912192165851,-1476.26025390625,304.1488037109375,0.6957196593284607,0.0981011465191841,0.0937011018395423,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5479488372802734,0.050000000745058,0.2289138287305832,291.1449890136719,291.1499938964844,272.0238952636719,271.58624267578125,284.1349792480469,292.318359375,291.14508056640625,1.0,0.1600248515605926,1.0,1.0,0.9799696207046508,1.0,-0.5945183634757996,0.2566160559654236,0.3379023373126983,0.092689000070095,0.0,0.0,0.1369917690753936,24.84505844116211,25.0,0.5922213196754456,-4208.5009765625,37.0625228881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1086120605469,304.2705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8984375,18000.0,0.0,0.0,0.0938346087932586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138245239853859,0.1138287559151649,-4.232030732964631e-06,0.0,9.523019980406389e-05,0.0,0.0,4.422603130340576,0.0,0.0,0.0,0.2718662023544311,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.0207461491227149,-888.092529296875,304.1492919921875,0.5956870317459106,0.0617898926138877,0.0563676543533802,293.1427307128906,297.1499938964844,293.1499938964844,0.0247025657445192,-1018.6809692382812,304.1489562988281,0.6143946647644043,0.0674160495400428,0.0646578595042228,293.1491394042969,297.1499938964844,293.1499938964844,0.0295158307999372,-819.77099609375,304.1493225097656,0.631432831287384,0.0734852477908134,0.0520311146974563,293.141357421875,297.1499938964844,293.1499938964844,0.0506987273693084,-1478.1378173828125,304.1487731933594,0.6961012482643127,0.0982302203774452,0.0938217714428901,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.5480049848556519,0.050000000745058,0.2289118021726608,291.1451721191406,291.1499938964844,272.0232238769531,271.58404541015625,284.1363830566406,292.318359375,291.1452941894531,1.0,0.160056933760643,1.0,1.0,0.9798550009727478,1.0,-0.5949707627296448,0.2567628622055053,0.3382079005241394,0.0928906202316284,0.0,0.0,0.137228786945343,24.83967971801757,25.0,0.6617480516433716,-4211.021484375,37.10343933105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080322265625,304.273193359375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.943359375,18000.0,0.0,0.0,0.0939069017767906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139331087470054,0.1139373406767845,-4.232217179378495e-06,0.0,9.53035632846877e-05,0.0,0.0,4.427109241485596,0.0,0.0,0.0,0.2718835771083832,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.0209075640887022,-891.5118408203125,304.1492614746094,0.5967039465904236,0.0620365925133228,0.0565870180726051,293.1418762207031,297.1499938964844,293.1499938964844,0.0249643418937921,-1023.888916015625,304.1488647460937,0.615587055683136,0.0677742511034011,0.0649913847446441,293.1483764648437,297.1499938964844,293.1499938964844,0.0296461451798677,-821.617431640625,304.1493225097656,0.6320120692253113,0.0736612975597381,0.052150260657072,293.14080810546875,297.1499938964844,293.1499938964844,0.0509733818471431,-1482.936767578125,304.1487121582031,0.6970726251602173,0.0985600501298904,0.0941304042935371,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5481456518173218,0.050000000745058,0.2289067506790161,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,292.31842041015625,291.14581298828125,1.0,0.1601417511701584,1.0,1.0,0.979568362236023,1.0,-0.5961416363716125,0.2571451067924499,0.3389964997768402,0.0934071019291877,0.0,0.0,0.1377658396959304,24.82660865783692,25.0,0.7458738684654236,-4217.01171875,37.21034622192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107177734375,304.2791442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.06640625,18000.0,0.0,0.0,0.0940854623913765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141804158687591,0.1141846477985382,-4.2326460061303806e-06,0.0,9.548478556098416e-05,0.0,0.0,4.437378883361816,0.0,0.0,0.0,0.2719231843948364,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0209075640887022,-891.5118408203125,304.1492614746094,0.5967039465904236,0.0620365925133228,0.0565870180726051,293.1418762207031,297.1499938964844,293.1499938964844,0.0249643418937921,-1023.888916015625,304.1488647460937,0.615587055683136,0.0677742511034011,0.0649913847446441,293.1483764648437,297.1499938964844,293.1499938964844,0.0296461451798677,-821.617431640625,304.1493225097656,0.6320120692253113,0.0736612975597381,0.052150260657072,293.14080810546875,297.1499938964844,293.1499938964844,0.0509733818471431,-1482.936767578125,304.1487121582031,0.6970726251602173,0.0985600501298904,0.0941304042935371,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5481456518173218,0.050000000745058,0.2289067506790161,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.1407165527344,292.31842041015625,291.14581298828125,1.0,0.1601417511701584,1.0,1.0,0.979568362236023,1.0,-0.5961416363716125,0.2571451067924499,0.3389964997768402,0.0934071019291877,0.0,0.0,0.1377658396959304,24.82660865783692,25.0,0.7458738684654236,-4217.01171875,37.21034622192383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.107177734375,304.2791442871094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.06640625,18000.0,0.0,0.0,0.0940854623913765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141804158687591,0.1141846477985382,-4.2326460061303806e-06,0.0,9.548478556098416e-05,0.0,0.0,4.437378883361816,0.0,0.0,0.0,0.2719231843948364,4.0,0.0,1.0
313860,293.1424560546875,297.1499938964844,293.1499938964844,0.0210736487060785,-895.0106811523438,304.14923095703125,0.5977347493171692,0.0622886829078197,0.0568113960325717,293.1410522460937,297.1499938964844,293.1499938964844,0.0252410657703876,-1029.360107421875,304.1487731933594,0.6168133020401001,0.0681496709585189,0.0653415769338607,293.14764404296875,297.1499938964844,293.1499938964844,0.0297876484692096,-823.6493530273438,304.1493225097656,0.6326364278793335,0.0738540887832641,0.052281305193901,293.1402893066406,297.1499938964844,293.1499938964844,0.0512557253241539,-1487.8746337890625,304.148681640625,0.6980648636817932,0.0988988727331161,0.0944477841258049,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5482863187789917,0.050000000745058,0.2289017140865326,291.1462097167969,291.1499938964844,272.0252685546875,271.5778503417969,284.14605712890625,292.3184814453125,291.1463317871094,1.0,0.1602327078580856,1.0,1.0,0.9792853593826294,1.0,-0.597363293170929,0.2575463950634002,0.3398168981075287,0.0939400792121887,0.0,0.0,0.1382325887680053,24.814105987548828,25.0,0.7263592481613159,-4222.60546875,37.32328796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1071472167969,304.2842712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.0942574962973594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143960207700729,0.1144002526998519,-4.2330225369369145e-06,0.0,9.56593721639365e-05,0.0,0.0,4.4463372230529785,0.0,0.0,0.0,0.2719577848911285,4.0,0.0,1.0
313920,293.1424560546875,297.1499938964844,293.1499938964844,0.0210736487060785,-895.0106811523438,304.14923095703125,0.5977347493171692,0.0622886829078197,0.0568113960325717,293.1410522460937,297.1499938964844,293.1499938964844,0.0252410657703876,-1029.360107421875,304.1487731933594,0.6168133020401001,0.0681496709585189,0.0653415769338607,293.14764404296875,297.1499938964844,293.1499938964844,0.0297876484692096,-823.6493530273438,304.1493225097656,0.6326364278793335,0.0738540887832641,0.052281305193901,293.1402893066406,297.1499938964844,293.1499938964844,0.0512557253241539,-1487.8746337890625,304.148681640625,0.6980648636817932,0.0988988727331161,0.0944477841258049,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5482863187789917,0.050000000745058,0.2289017140865326,291.1462097167969,291.1499938964844,272.0252685546875,271.5778503417969,284.14605712890625,292.3184814453125,291.1463317871094,1.0,0.1602327078580856,1.0,1.0,0.9792853593826294,1.0,-0.597363293170929,0.2575463950634002,0.3398168981075287,0.0939400792121887,0.0,0.0,0.1382325887680053,24.814105987548828,25.0,0.7263592481613159,-4222.60546875,37.32328796386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1071472167969,304.2842712402344,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.0942574962973594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143960207700729,0.1144002526998519,-4.2330225369369145e-06,0.0,9.56593721639365e-05,0.0,0.0,4.4463372230529785,0.0,0.0,0.0,0.2719577848911285,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0212440341711044,-898.5806274414062,304.1492004394531,0.5987758636474609,0.062545396387577,0.0570400692522525,293.1402282714844,297.1499938964844,293.1499938964844,0.0255316123366355,-1035.06884765625,304.1487121582031,0.6180672645568848,0.0685403794050216,0.0657065957784652,293.1469116210937,297.1499938964844,293.1499938964844,0.0299493819475173,-825.8534545898438,304.1492614746094,0.6333015561103821,0.0740621164441108,0.0524231903254985,293.1398010253906,297.1499938964844,293.1499938964844,0.0515450090169906,-1492.939208984375,304.1486511230469,0.699074387550354,0.099245585501194,0.0947728306055069,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5484265685081482,0.050000000745058,0.2288966923952102,291.1466979980469,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,292.3185119628906,291.14678955078125,1.0,0.1603293716907501,1.0,1.0,0.9790023565292358,1.0,-0.5986301302909851,0.2579644322395324,0.340665727853775,0.094488501548767,0.0,0.0,0.1386409401893615,24.802207946777344,25.0,0.64951491355896,-4227.8779296875,37.4417610168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10791015625,304.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28515625,18000.0,0.0,0.0,0.0944197028875351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145847588777542,0.1145889908075332,-4.233352228766307e-06,0.0,9.5823997980915e-05,0.0,0.0,4.454182147979736,0.0,0.0,0.0,0.2719881236553192,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212440341711044,-898.5806274414062,304.1492004394531,0.5987758636474609,0.062545396387577,0.0570400692522525,293.1402282714844,297.1499938964844,293.1499938964844,0.0255316123366355,-1035.06884765625,304.1487121582031,0.6180672645568848,0.0685403794050216,0.0657065957784652,293.1469116210937,297.1499938964844,293.1499938964844,0.0299493819475173,-825.8534545898438,304.1492614746094,0.6333015561103821,0.0740621164441108,0.0524231903254985,293.1398010253906,297.1499938964844,293.1499938964844,0.0515450090169906,-1492.939208984375,304.1486511230469,0.699074387550354,0.099245585501194,0.0947728306055069,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5484265685081482,0.050000000745058,0.2288966923952102,291.1466979980469,291.1499938964844,272.0292663574219,271.577392578125,284.1523132324219,292.3185119628906,291.14678955078125,1.0,0.1603293716907501,1.0,1.0,0.9790023565292358,1.0,-0.5986301302909851,0.2579644322395324,0.340665727853775,0.094488501548767,0.0,0.0,0.1386409401893615,24.802207946777344,25.0,0.64951491355896,-4227.8779296875,37.4417610168457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10791015625,304.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.28515625,18000.0,0.0,0.0,0.0944197028875351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145847588777542,0.1145889908075332,-4.233352228766307e-06,0.0,9.5823997980915e-05,0.0,0.0,4.454182147979736,0.0,0.0,0.0,0.2719881236553192,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0213308054953813,-900.3912353515625,304.1492004394531,0.5992996692657471,0.0626753792166709,0.0571559220552444,293.13983154296875,297.1499938964844,293.1499938964844,0.0256820060312747,-1038.009765625,304.148681640625,0.6187040209770203,0.0687412470579147,0.0658944770693779,293.14654541015625,297.1499938964844,293.1499938964844,0.030036449432373,-827.0198364257812,304.1492614746094,0.6336490511894226,0.074171744287014,0.0524981468915939,293.1395568847656,297.1499938964844,293.1499938964844,0.0516921803355217,-1495.5179443359375,304.14862060546875,0.6995851993560791,0.0994217693805694,0.094938114285469,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.548496425151825,0.050000000745058,0.2288941890001297,291.1468811035156,291.1499938964844,272.0318908691406,271.5777282714844,284.1557312011719,292.31854248046875,291.14697265625,1.0,0.1603798270225525,1.0,1.0,0.9788608551025392,1.0,-0.5992799997329712,0.2581794857978821,0.3411004841327667,0.0947684049606323,0.0,0.0,0.1388255059719085,24.796504974365234,25.0,0.5976856350898743,-4230.41064453125,37.503047943115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1086120605469,304.2908630371094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.330078125,18000.0,0.0,0.0,0.0944961011409759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146700084209442,0.1146742403507232,-4.233500931150047e-06,0.0,9.590153058525176e-05,0.0,0.0,4.457726001739502,0.0,0.0,0.0,0.2720018029212951,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0214186087250709,-902.218505859375,304.149169921875,0.5998252630233765,0.0628063976764679,0.0572727359831333,293.13946533203125,297.1499938964844,293.1499938964844,0.0258357692509889,-1041.0072021484375,304.14862060546875,0.6193469762802124,0.0689456984400749,0.0660858303308487,293.1462097167969,297.1499938964844,293.1499938964844,0.0301268175244331,-828.229248046875,304.14923095703125,0.6340063214302063,0.0742850750684738,0.05257573351264,293.13934326171875,297.1499938964844,293.1499938964844,0.0518410168588161,-1498.12744140625,304.1485900878906,0.7000996470451355,0.0995998084545135,0.0951051861047744,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5485659837722778,0.050000000745058,0.2288917005062103,291.1470947265625,291.1499938964844,272.0348815917969,271.578369140625,284.15936279296875,292.3185729980469,291.14715576171875,1.0,0.1604316979646682,1.0,1.0,0.9787216782569884,1.0,-0.5999404788017273,0.2583984136581421,0.3415420353412628,0.0950519666075706,0.0,0.0,0.1389987617731094,24.79098129272461,25.0,0.5392487049102783,-4232.884765625,37.56568908691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094970703125,304.2928161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37109375,18000.0,0.0,0.0,0.0945688486099243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114749863743782,0.1147540956735611,-4.233639629092068e-06,0.0,9.597535972716288e-05,0.0,0.0,4.461045265197754,0.0,0.0,0.0,0.2720146179199219,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.0215969309210777,-905.9144287109376,304.1491394042969,0.6008799076080322,0.0630709677934646,0.0575087293982505,293.13873291015625,297.1499938964844,293.1499938964844,0.0261520184576511,-1047.142578125,304.1485595703125,0.6206464767456055,0.0693634152412414,0.0664771497249603,293.1455078125,297.1499938964844,293.1499938964844,0.0303159300237894,-830.7565307617188,304.149169921875,0.6347455382347107,0.074521005153656,0.0527375638484954,293.1388854980469,297.1499938964844,293.1499938964844,0.0521428361535072,-1503.423828125,304.1485595703125,0.701137363910675,0.0999604761600494,0.0954438000917434,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5487043261528015,0.050000000745058,0.2288867682218551,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,284.16705322265625,292.3186340332031,291.1474609375,1.0,0.1605390906333923,1.0,1.0,0.9784432649612428,1.0,-0.6012879610061646,0.2588457465171814,0.3424422144889831,0.0956291928887367,0.0,0.0,0.1393208801746368,24.78041648864746,25.0,0.4222286641597748,-4237.7001953125,37.694454193115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,304.29644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0947041437029838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148978471755981,0.1149020791053772,-4.233895197103266e-06,0.0,9.611267159925774e-05,0.0,0.0,4.467195510864258,0.0,0.0,0.0,0.2720383405685425,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.0215969309210777,-905.9144287109376,304.1491394042969,0.6008799076080322,0.0630709677934646,0.0575087293982505,293.13873291015625,297.1499938964844,293.1499938964844,0.0261520184576511,-1047.142578125,304.1485595703125,0.6206464767456055,0.0693634152412414,0.0664771497249603,293.1455078125,297.1499938964844,293.1499938964844,0.0303159300237894,-830.7565307617188,304.149169921875,0.6347455382347107,0.074521005153656,0.0527375638484954,293.1388854980469,297.1499938964844,293.1499938964844,0.0521428361535072,-1503.423828125,304.1485595703125,0.701137363910675,0.0999604761600494,0.0954438000917434,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5487043261528015,0.050000000745058,0.2288867682218551,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,284.16705322265625,292.3186340332031,291.1474609375,1.0,0.1605390906333923,1.0,1.0,0.9784432649612428,1.0,-0.6012879610061646,0.2588457465171814,0.3424422144889831,0.0956291928887367,0.0,0.0,0.1393208801746368,24.78041648864746,25.0,0.4222286641597748,-4237.7001953125,37.694454193115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,304.29644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0947041437029838,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148978471755981,0.1149020791053772,-4.233895197103266e-06,0.0,9.611267159925774e-05,0.0,0.0,4.467195510864258,0.0,0.0,0.0,0.2720383405685425,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.0217786952853202,-909.6608276367188,304.1491394042969,0.6019376516342163,0.0633386299014091,0.05774762108922,293.1380310058594,297.1499938964844,293.1499938964844,0.0264793373644351,-1053.4517822265625,304.14849853515625,0.6219623684883118,0.0697920098900795,0.0668791383504867,293.1448669433594,297.1499938964844,293.1499938964844,0.0305156745016574,-833.4203491210938,304.14910888671875,0.635515570640564,0.0747685879468917,0.0529077760875225,293.1384582519531,297.1499938964844,293.1499938964844,0.0524497926235199,-1508.81689453125,304.1485290527344,0.7021853923797607,0.1003268882632255,0.0957880243659019,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5488413572311401,0.050000000745058,0.2288818806409835,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,292.3186950683594,291.147705078125,1.0,0.1606511920690536,1.0,1.0,0.9781649112701416,1.0,-0.6026686429977417,0.2593047320842743,0.343363881111145,0.0962194576859474,0.0,0.0,0.1396160721778869,24.770523071289062,25.0,0.318889319896698,-4242.37060546875,37.82767105102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143493652344,304.2998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0948254540562629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150329783558845,0.1150372102856636,-4.234126663504867e-06,0.0,9.623578807804734e-05,0.0,0.0,4.472810745239258,0.0,0.0,0.0,0.2720599770545959,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.0217786952853202,-909.6608276367188,304.1491394042969,0.6019376516342163,0.0633386299014091,0.05774762108922,293.1380310058594,297.1499938964844,293.1499938964844,0.0264793373644351,-1053.4517822265625,304.14849853515625,0.6219623684883118,0.0697920098900795,0.0668791383504867,293.1448669433594,297.1499938964844,293.1499938964844,0.0305156745016574,-833.4203491210938,304.14910888671875,0.635515570640564,0.0747685879468917,0.0529077760875225,293.1384582519531,297.1499938964844,293.1499938964844,0.0524497926235199,-1508.81689453125,304.1485290527344,0.7021853923797607,0.1003268882632255,0.0957880243659019,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5488413572311401,0.050000000745058,0.2288818806409835,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.17535400390625,292.3186950683594,291.147705078125,1.0,0.1606511920690536,1.0,1.0,0.9781649112701416,1.0,-0.6026686429977417,0.2593047320842743,0.343363881111145,0.0962194576859474,0.0,0.0,0.1396160721778869,24.770523071289062,25.0,0.318889319896698,-4242.37060546875,37.82767105102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143493652344,304.2998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0948254540562629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150329783558845,0.1150372102856636,-4.234126663504867e-06,0.0,9.623578807804734e-05,0.0,0.0,4.472810745239258,0.0,0.0,0.0,0.2720599770545959,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0219637528061866,-913.4541015625,304.14910888671875,0.602996826171875,0.0636091083288192,0.0579891689121723,293.1373596191406,297.1499938964844,293.1499938964844,0.0268345233052968,-1059.9139404296875,304.1484069824219,0.6232930421829224,0.070230595767498,0.0672909840941429,293.14422607421875,297.1499938964844,293.1499938964844,0.0307256430387496,-836.2145385742188,304.1490478515625,0.6363145709037781,0.0750272050499916,0.0530859716236591,293.1380920410156,297.1499938964844,293.1499938964844,0.0527616664767265,-1514.3031005859375,304.14849853515625,0.7032423615455627,0.1006988137960434,0.0961376279592514,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5489766597747803,0.050000000745058,0.2288770526647567,291.1478271484375,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,292.3187561035156,291.1478576660156,1.0,0.1607679724693298,1.0,1.0,0.9778902530670166,1.0,-0.6040803790092468,0.2597744464874267,0.3443059623241424,0.0968222469091415,0.0,0.0,0.139891430735588,24.761371612548828,25.0,0.2193073779344558,-4246.92578125,37.96524429321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11724853515625,304.30291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0949324890971183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151582673192024,0.1151624992489814,-4.234338121023029e-06,0.0,9.634440357331188e-05,0.0,0.0,4.478014945983887,0.0,0.0,0.0,0.2720799744129181,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219637528061866,-913.4541015625,304.14910888671875,0.602996826171875,0.0636091083288192,0.0579891689121723,293.1373596191406,297.1499938964844,293.1499938964844,0.0268345233052968,-1059.9139404296875,304.1484069824219,0.6232930421829224,0.070230595767498,0.0672909840941429,293.14422607421875,297.1499938964844,293.1499938964844,0.0307256430387496,-836.2145385742188,304.1490478515625,0.6363145709037781,0.0750272050499916,0.0530859716236591,293.1380920410156,297.1499938964844,293.1499938964844,0.0527616664767265,-1514.3031005859375,304.14849853515625,0.7032423615455627,0.1006988137960434,0.0961376279592514,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5489766597747803,0.050000000745058,0.2288770526647567,291.1478271484375,291.1499938964844,272.0589599609375,271.5873718261719,284.18408203125,292.3187561035156,291.1478576660156,1.0,0.1607679724693298,1.0,1.0,0.9778902530670166,1.0,-0.6040803790092468,0.2597744464874267,0.3443059623241424,0.0968222469091415,0.0,0.0,0.139891430735588,24.761371612548828,25.0,0.2193073779344558,-4246.92578125,37.96524429321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11724853515625,304.30291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0949324890971183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151582673192024,0.1151624992489814,-4.234338121023029e-06,0.0,9.634440357331188e-05,0.0,0.0,4.478014945983887,0.0,0.0,0.0,0.2720799744129181,4.0,0.0,1.0
