time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.0221517588943243,-917.2864379882812,304.14910888671875,0.6040552258491516,0.0638818740844726,0.0582328774034976,293.1367492675781,297.1499938964844,293.1499938964844,0.0271502640098333,-1066.4967041015625,304.1484069824219,0.6246338486671448,0.0706770420074462,0.0677107274532318,293.1436462402344,297.1499938964844,293.1499938964844,0.0309443399310112,-839.1182861328125,304.1490173339844,0.6371375322341919,0.0752949640154838,0.0532708317041397,293.1377258300781,297.1499938964844,293.1499938964844,0.0530777424573898,-1519.8702392578125,304.1484680175781,0.70430588722229,0.101075455546379,0.0964918434619903,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5491100549697876,0.050000000745058,0.2288723140954971,291.14794921875,291.1499938964844,272.06854248046875,271.591552734375,284.193115234375,292.3188171386719,291.14794921875,1.0,0.1608888804912567,1.0,1.0,0.9776155948638916,1.0,-0.6055179238319397,0.2602526843547821,0.3452652394771576,0.0974365845322609,0.0,0.0,0.140157550573349,24.75295639038086,25.0,0.1254692524671554,-4251.41015625,38.10662460327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12017822265625,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.541015625,18000.0,0.0,0.0,0.0950272977352142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152784377336502,0.1152826771140098,-4.234538209857419e-06,0.0,9.644062811275944e-05,0.0,0.0,4.483004093170166,0.0,0.0,0.0,0.272099107503891,4.0,0.0,1.0
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.0221517588943243,-917.2864379882812,304.14910888671875,0.6040552258491516,0.0638818740844726,0.0582328774034976,293.1367492675781,297.1499938964844,293.1499938964844,0.0271502640098333,-1066.4967041015625,304.1484069824219,0.6246338486671448,0.0706770420074462,0.0677107274532318,293.1436462402344,297.1499938964844,293.1499938964844,0.0309443399310112,-839.1182861328125,304.1490173339844,0.6371375322341919,0.0752949640154838,0.0532708317041397,293.1377258300781,297.1499938964844,293.1499938964844,0.0530777424573898,-1519.8702392578125,304.1484680175781,0.70430588722229,0.101075455546379,0.0964918434619903,293.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5491100549697876,0.050000000745058,0.2288723140954971,291.14794921875,291.1499938964844,272.06854248046875,271.591552734375,284.193115234375,292.3188171386719,291.14794921875,1.0,0.1608888804912567,1.0,1.0,0.9776155948638916,1.0,-0.6055179238319397,0.2602526843547821,0.3452652394771576,0.0974365845322609,0.0,0.0,0.140157550573349,24.75295639038086,25.0,0.1254692524671554,-4251.41015625,38.10662460327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12017822265625,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.541015625,18000.0,0.0,0.0,0.0950272977352142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1152784377336502,0.1152826771140098,-4.234538209857419e-06,0.0,9.644062811275944e-05,0.0,0.0,4.483004093170166,0.0,0.0,0.0,0.272099107503891,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.0222467500716447,-919.2146606445312,304.1490783691406,0.6045834422111511,0.0640189498662948,0.0583554022014141,293.1364440917969,297.1499938964844,293.1499938964844,0.0272933654487133,-1069.8675537109375,304.1484375,0.6253066062927246,0.0709025412797927,0.0679229199886322,293.1433410644531,297.1499938964844,293.1499938964844,0.0310564711689949,-840.6045532226562,304.14898681640625,0.6375563740730286,0.0754316449165344,0.0533653460443019,293.1375427246094,297.1499938964844,293.1499938964844,0.0532371401786804,-1522.6805419921875,304.1484680175781,0.7048394083976746,0.1012652963399887,0.096670463681221,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14794921875,0.5491759181022644,0.050000000745058,0.2288699746131897,291.1479797363281,291.1499938964844,272.073486328125,271.59375,284.19775390625,292.31884765625,291.1479797363281,1.0,0.1609507352113723,1.0,1.0,0.9774782657623292,1.0,-0.6062445640563965,0.2604942917823791,0.3457503020763397,0.0977476686239242,0.0,0.0,0.1402897238731384,24.74902534484864,25.0,0.0816811397671699,-4253.63720703125,38.1785774230957,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12158203125,304.30712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.544921875,18000.0,0.0,0.0,0.0950709208846092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153378337621688,0.1153420656919479,-4.23463598053786e-06,0.0,9.648489503888412e-05,0.0,0.0,4.485469341278076,0.0,0.0,0.0,0.2721085548400879,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.0223423782736063,-921.1504516601562,304.1490783691406,0.605110764503479,0.0641564577817916,0.0584783293306827,293.1361694335937,297.1499938964844,293.1499938964844,0.0274303779006004,-1073.234375,304.1484680175781,0.6259805560112,0.0711293593049049,0.0681364610791206,293.14306640625,297.1499938964844,293.1499938964844,0.0311703067272901,-842.1116333007812,304.1489562988281,0.6379795670509338,0.0755700394511222,0.0534611158072948,293.13739013671875,297.1499938964844,293.1499938964844,0.0533973984420299,-1525.5076904296875,304.1484375,0.7053738832473755,0.1014561504125595,0.0968500450253486,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5492411851882935,0.050000000745058,0.2288676500320434,291.1479797363281,291.1499938964844,272.0784606933594,271.595947265625,284.202392578125,292.31890869140625,291.1479797363281,1.0,0.1610134840011596,1.0,1.0,0.977343201637268,1.0,-0.6069760918617249,0.260737270116806,0.3462387919425964,0.0980613008141517,0.0,0.0,0.140422523021698,24.74528884887696,25.0,0.0402019545435905,-4255.8603515625,38.2513313293457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229248046875,304.30841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.546875,18000.0,0.0,0.0,0.0951123163104057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153973117470741,0.1154015436768531,-4.234733296470949e-06,0.0,9.652691369410604e-05,0.0,0.0,4.487936973571777,0.0,0.0,0.0,0.2721179723739624,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.0225353818386793,-925.0409545898438,304.1490783691406,0.6061617732048035,0.0644324868917465,0.0587251931428909,293.1356506347656,297.1499938964844,293.1499938964844,0.0277008228003978,-1080.023681640625,304.1485290527344,0.6273297667503357,0.071585938334465,0.0685666799545288,293.142578125,297.1499938964844,293.1499938964844,0.0314022600650787,-845.1770629882812,304.14892578125,0.6388362050056458,0.0758507996797561,0.0536557212471962,293.1370544433594,297.1499938964844,293.1499938964844,0.0537202060222625,-1531.2081298828125,304.1484375,0.7064445614814758,0.1018404364585876,0.0972118005156517,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5493696928024292,0.050000000745058,0.2288630902767181,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,292.3190002441406,291.1479797363281,1.0,0.1611414700746536,1.0,1.0,0.977073073387146,1.0,-0.6084508895874023,0.2612264752388,0.3472244441509247,0.0986957103013992,0.0,0.0,0.1406937092542648,24.7384090423584,25.0,-0.0378367006778717,-4260.31103515625,38.39900207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253967285156,304.31085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.0951899588108062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155182272195816,0.1155224591493606,-4.23492838308448e-06,0.0,9.660570503911003e-05,0.0,0.0,4.492952823638916,0.0,0.0,0.0,0.2721371352672577,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.0225353818386793,-925.0409545898438,304.1490783691406,0.6061617732048035,0.0644324868917465,0.0587251931428909,293.1356506347656,297.1499938964844,293.1499938964844,0.0277008228003978,-1080.023681640625,304.1485290527344,0.6273297667503357,0.071585938334465,0.0685666799545288,293.142578125,297.1499938964844,293.1499938964844,0.0314022600650787,-845.1770629882812,304.14892578125,0.6388362050056458,0.0758507996797561,0.0536557212471962,293.1370544433594,297.1499938964844,293.1499938964844,0.0537202060222625,-1531.2081298828125,304.1484375,0.7064445614814758,0.1018404364585876,0.0972118005156517,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5493696928024292,0.050000000745058,0.2288630902767181,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2117919921875,292.3190002441406,291.1479797363281,1.0,0.1611414700746536,1.0,1.0,0.977073073387146,1.0,-0.6084508895874023,0.2612264752388,0.3472244441509247,0.0986957103013992,0.0,0.0,0.1406937092542648,24.7384090423584,25.0,-0.0378367006778717,-4260.31103515625,38.39900207519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253967285156,304.31085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.0951899588108062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1155182272195816,0.1155224591493606,-4.23492838308448e-06,0.0,9.660570503911003e-05,0.0,0.0,4.492952823638916,0.0,0.0,0.0,0.2721371352672577,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.022730441763997,-928.9512939453124,304.1490478515625,0.6072062849998474,0.0647095143795013,0.0589730776846408,293.1351928710937,297.1499938964844,293.1499938964844,0.0279792938381433,-1086.84814453125,304.1485595703125,0.6286775469779968,0.0720448195934295,0.0689995512366294,293.14208984375,297.1499938964844,293.1499938964844,0.0316384844481945,-848.291748046875,304.1488952636719,0.6397019028663635,0.0761351436376571,0.0538532063364982,293.13677978515625,297.1499938964844,293.1499938964844,0.0540456138551235,-1536.9619140625,304.1484069824219,0.7075158953666687,0.1022277176380157,0.0975765362381935,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494952201843262,0.050000000745058,0.2288586348295211,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,292.319091796875,291.1478881835937,1.0,0.1612723916769027,1.0,1.0,0.976802945137024,1.0,-0.609937310218811,0.261718213558197,0.348219096660614,0.0993387103080749,0.0,0.0,0.1409778743982315,24.732336044311523,25.0,-0.1096160411834716,-4264.79931640625,38.54914474487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274108886719,304.3131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.095263160765171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156443059444427,0.1156485378742218,-4.235129836160922e-06,0.0,9.667999984230846e-05,0.0,0.0,4.498180389404297,0.0,0.0,0.0,0.2721570432186126,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.022730441763997,-928.9512939453124,304.1490478515625,0.6072062849998474,0.0647095143795013,0.0589730776846408,293.1351928710937,297.1499938964844,293.1499938964844,0.0279792938381433,-1086.84814453125,304.1485595703125,0.6286775469779968,0.0720448195934295,0.0689995512366294,293.14208984375,297.1499938964844,293.1499938964844,0.0316384844481945,-848.291748046875,304.1488952636719,0.6397019028663635,0.0761351436376571,0.0538532063364982,293.13677978515625,297.1499938964844,293.1499938964844,0.0540456138551235,-1536.9619140625,304.1484069824219,0.7075158953666687,0.1022277176380157,0.0975765362381935,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494952201843262,0.050000000745058,0.2288586348295211,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,284.22119140625,292.319091796875,291.1478881835937,1.0,0.1612723916769027,1.0,1.0,0.976802945137024,1.0,-0.609937310218811,0.261718213558197,0.348219096660614,0.0993387103080749,0.0,0.0,0.1409778743982315,24.732336044311523,25.0,-0.1096160411834716,-4264.79931640625,38.54914474487305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1274108886719,304.3131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.51953125,18000.0,0.0,0.0,0.095263160765171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156443059444427,0.1156485378742218,-4.235129836160922e-06,0.0,9.667999984230846e-05,0.0,0.0,4.498180389404297,0.0,0.0,0.0,0.2721570432186126,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.0229272991418838,-932.8758544921876,304.1490478515625,0.6082428097724915,0.0649872124195098,0.0592216476798057,293.1347961425781,297.1499938964844,293.1499938964844,0.0282616689801216,-1093.6949462890625,304.1485595703125,0.6300198435783386,0.0725041627883911,0.0694333091378212,293.1416931152344,297.1499938964844,293.1499938964844,0.0318772941827774,-851.4331665039062,304.1488647460937,0.6405710577964783,0.0764211267232894,0.0540521740913391,293.1365051269531,297.1499938964844,293.1499938964844,0.0543731339275836,-1542.7607421875,304.1484069824219,0.7085858583450317,0.1026174947619438,0.0979437530040741,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5496175289154053,0.050000000745058,0.2288543134927749,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,292.3191833496094,291.14776611328125,1.0,0.1614058315753936,1.0,1.0,0.9765372276306152,1.0,-0.6114304661750793,0.262210339307785,0.3492201268672943,0.0999892875552177,0.0,0.0,0.1412808895111084,24.727087020874023,25.0,-0.1742820590734481,-4269.36181640625,38.70128631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12890625,304.3153686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.0953347608447074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157782971858978,0.1157825291156768,-4.235341748426436e-06,0.0,9.675266483100133e-05,0.0,0.0,4.503735542297363,0.0,0.0,0.0,0.2721781730651855,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.0229272991418838,-932.8758544921876,304.1490478515625,0.6082428097724915,0.0649872124195098,0.0592216476798057,293.1347961425781,297.1499938964844,293.1499938964844,0.0282616689801216,-1093.6949462890625,304.1485595703125,0.6300198435783386,0.0725041627883911,0.0694333091378212,293.1416931152344,297.1499938964844,293.1499938964844,0.0318772941827774,-851.4331665039062,304.1488647460937,0.6405710577964783,0.0764211267232894,0.0540521740913391,293.1365051269531,297.1499938964844,293.1499938964844,0.0543731339275836,-1542.7607421875,304.1484069824219,0.7085858583450317,0.1026174947619438,0.0979437530040741,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.5496175289154053,0.050000000745058,0.2288543134927749,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.23046875,292.3191833496094,291.14776611328125,1.0,0.1614058315753936,1.0,1.0,0.9765372276306152,1.0,-0.6114304661750793,0.262210339307785,0.3492201268672943,0.0999892875552177,0.0,0.0,0.1412808895111084,24.727087020874023,25.0,-0.1742820590734481,-4269.36181640625,38.70128631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12890625,304.3153686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.0953347608447074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157782971858978,0.1157825291156768,-4.235341748426436e-06,0.0,9.675266483100133e-05,0.0,0.0,4.503735542297363,0.0,0.0,0.0,0.2721781730651855,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0231258887797594,-936.813232421875,304.1490173339844,0.6092713475227356,0.0652655810117721,0.0594708211719989,293.1344299316406,297.1499938964844,293.1499938964844,0.0285464655607938,-1100.4683837890625,304.1485595703125,0.631355345249176,0.0729632452130317,0.0698669478297233,293.14129638671875,297.1499938964844,293.1499938964844,0.032117735594511,-854.5890502929688,304.1488342285156,0.6414411067962646,0.076707974076271,0.0542518533766269,293.1362609863281,297.1499938964844,293.1499938964844,0.0547025166451931,-1548.600341796875,304.1483764648437,0.7096457481384277,0.1030096411705017,0.0983132347464561,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497368574142456,0.050000000745058,0.2288500815629959,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,292.3193054199219,291.1476135253906,1.0,0.1615413576364517,1.0,1.0,0.9762714505195618,1.0,-0.6129279732704163,0.2627018988132477,0.3502260744571686,0.1006470173597335,0.0,0.0,0.1416075229644775,24.72257232666016,25.0,-0.2367569059133529,-4274.0400390625,38.85508728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298522949219,304.3175354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0954073742032051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159224361181259,0.1159266680479049,-4.235567757859826e-06,0.0,9.682635572971776e-05,0.0,0.0,4.509710311889648,0.0,0.0,0.0,0.2722008824348449,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231258887797594,-936.813232421875,304.1490173339844,0.6092713475227356,0.0652655810117721,0.0594708211719989,293.1344299316406,297.1499938964844,293.1499938964844,0.0285464655607938,-1100.4683837890625,304.1485595703125,0.631355345249176,0.0729632452130317,0.0698669478297233,293.14129638671875,297.1499938964844,293.1499938964844,0.032117735594511,-854.5890502929688,304.1488342285156,0.6414411067962646,0.076707974076271,0.0542518533766269,293.1362609863281,297.1499938964844,293.1499938964844,0.0547025166451931,-1548.600341796875,304.1483764648437,0.7096457481384277,0.1030096411705017,0.0983132347464561,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497368574142456,0.050000000745058,0.2288500815629959,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.2395324707031,292.3193054199219,291.1476135253906,1.0,0.1615413576364517,1.0,1.0,0.9762714505195618,1.0,-0.6129279732704163,0.2627018988132477,0.3502260744571686,0.1006470173597335,0.0,0.0,0.1416075229644775,24.72257232666016,25.0,-0.2367569059133529,-4274.0400390625,38.85508728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298522949219,304.3175354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0954073742032051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159224361181259,0.1159266680479049,-4.235567757859826e-06,0.0,9.682635572971776e-05,0.0,0.0,4.509710311889648,0.0,0.0,0.0,0.2722008824348449,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.0232258811593055,-938.7877197265624,304.1490173339844,0.6097831130027771,0.0654051154851913,0.0595957040786743,293.1342468261719,297.1499938964844,293.1499938964844,0.0289266929030418,-1103.8707275390625,304.14813232421875,0.6320215463638306,0.0731931254267692,0.0700838863849639,293.1411437988281,297.1499938964844,293.1499938964844,0.032238557934761,-856.1723022460938,304.1488342285156,0.6418766975402832,0.0768517777323722,0.0543519519269466,293.1361389160156,297.1499938964844,293.1499938964844,0.0548679754137992,-1551.536865234375,304.1483764648437,0.7101712226867676,0.1032066866755485,0.0984988883137703,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5497956871986389,0.050000000745058,0.2288480103015899,291.1475524902344,291.1499938964844,272.12042236328125,271.611572265625,284.2439270019531,292.3193664550781,291.1474914550781,1.0,0.1616098284721374,1.0,1.0,0.9761385917663574,1.0,-0.6136786341667175,0.2629476487636566,0.3507309556007385,0.1009785085916519,0.0,0.0,0.1417818367481231,24.72054481506348,25.0,-0.2706572115421295,-4276.44189453125,38.93259811401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1300964355469,304.3186340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.0954448208212852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159992069005966,0.1160034462809562,-4.23568781116046e-06,0.0,9.686435805633664e-05,0.0,0.0,4.512892723083496,0.0,0.0,0.0,0.272212952375412,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.0233263969421386,-940.7672729492188,304.1490173339844,0.6102936863899231,0.0655449777841568,0.0597208403050899,293.13409423828125,297.1499938964844,293.1499938964844,0.029317608103156,-1106.949462890625,304.1477966308594,0.6326884031295776,0.0734235420823097,0.070301316678524,293.1409912109375,297.1499938964844,293.1499938964844,0.0323598384857177,-857.7599487304688,304.1488342285156,0.6423131227493286,0.0769959613680839,0.0544522665441036,293.13604736328125,297.1499938964844,293.1499938964844,0.0550339967012405,-1554.4853515625,304.1483764648437,0.7106943726539612,0.1034044995903968,0.0986852049827575,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5498542189598083,0.050000000745058,0.228845939040184,291.1474304199219,291.1499938964844,272.1241760253906,271.6122741699219,284.2482604980469,292.3194274902344,291.1473999023437,1.0,0.1616787612438202,1.0,1.0,0.9760064482688904,1.0,-0.6144312620162964,0.2631936371326446,0.3512376248836517,0.1013119220733642,0.0,0.0,0.1419648230075836,24.7186222076416,25.0,-0.3073793053627014,-4278.89794921875,39.01054382324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13018798828125,304.3197326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.0954834520816803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160797104239463,0.116083949804306,-4.235812866681954e-06,0.0,9.690356819191948e-05,0.0,0.0,4.516229629516602,0.0,0.0,0.0,0.2722256183624267,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.0235292240977287,-944.7457885742188,304.1490173339844,0.6113119721412659,0.0658259019255638,0.0599721297621727,293.1338195800781,297.1499938964844,293.1499938964844,0.029737526550889,-1114.2210693359375,304.1478576660156,0.6340203285217285,0.0738840550184249,0.0707362815737724,293.14068603515625,297.1499938964844,293.1499938964844,0.0326040722429752,-860.952392578125,304.1488037109375,0.6431893706321716,0.0772856622934341,0.0546537898480892,293.13580322265625,297.1499938964844,293.1499938964844,0.0553680472075939,-1560.4246826171875,304.1483459472656,0.7117348313331604,0.103802666068077,0.0990601778030395,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499705076217651,0.050000000745058,0.2288418263196945,291.14715576171875,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,292.319580078125,291.1471252441406,1.0,0.1618178933858871,1.0,1.0,0.9757421612739564,1.0,-0.6159418225288391,0.2636862099170685,0.3522556126117706,0.1019843071699142,0.0,0.0,0.142361968755722,24.715087890625,25.0,-0.3869270980358124,-4284.017578125,39.16765975952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12994384765625,304.32208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0955656245350837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162541881203651,0.1162584275007247,-4.236083441355731e-06,0.0,9.698696521809325e-05,0.0,0.0,4.52346134185791,0.0,0.0,0.0,0.2722530364990234,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0235292240977287,-944.7457885742188,304.1490173339844,0.6113119721412659,0.0658259019255638,0.0599721297621727,293.1338195800781,297.1499938964844,293.1499938964844,0.029737526550889,-1114.2210693359375,304.1478576660156,0.6340203285217285,0.0738840550184249,0.0707362815737724,293.14068603515625,297.1499938964844,293.1499938964844,0.0326040722429752,-860.952392578125,304.1488037109375,0.6431893706321716,0.0772856622934341,0.0546537898480892,293.13580322265625,297.1499938964844,293.1499938964844,0.0553680472075939,-1560.4246826171875,304.1483459472656,0.7117348313331604,0.103802666068077,0.0990601778030395,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499705076217651,0.050000000745058,0.2288418263196945,291.14715576171875,291.1499938964844,272.1307373046875,271.6126708984375,284.25653076171875,292.319580078125,291.1471252441406,1.0,0.1618178933858871,1.0,1.0,0.9757421612739564,1.0,-0.6159418225288391,0.2636862099170685,0.3522556126117706,0.1019843071699142,0.0,0.0,0.142361968755722,24.715087890625,25.0,-0.3869270980358124,-4284.017578125,39.16765975952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12994384765625,304.32208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0955656245350837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162541881203651,0.1162584275007247,-4.236083441355731e-06,0.0,9.698696521809325e-05,0.0,0.0,4.52346134185791,0.0,0.0,0.0,0.2722530364990234,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.0237346552312374,-948.7542724609376,304.14898681640625,0.6123219728469849,0.0661087706685066,0.0602250583469867,293.1335754394531,297.1499938964844,293.1499938964844,0.0301097743213176,-1121.111572265625,304.14794921875,0.635351836681366,0.0743451863527298,0.0711715742945671,293.1404113769531,297.1499938964844,293.1499938964844,0.0328507870435714,-864.1710205078125,304.1488037109375,0.6440717577934265,0.0775775089859962,0.0548567287623882,293.1356201171875,297.1499938964844,293.1499938964844,0.0557049885392189,-1566.4241943359375,304.1483459472656,0.7127695679664612,0.1042045280337333,0.0994385257363319,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5500864386558533,0.050000000745058,0.2288377434015274,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.26422119140625,292.3197326660156,291.14678955078125,1.0,0.1619585752487182,1.0,1.0,0.9754778742790222,1.0,-0.6174604892730713,0.264180064201355,0.3532803952693939,0.1026640832424163,0.0,0.0,0.1428056955337524,24.71183586120605,25.0,-0.4718858301639557,-4289.47314453125,39.32639694213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1291198730469,304.3246459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.0956559404730796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164490357041359,0.1164532676339149,-4.236384029354667e-06,0.0,9.707862045615911e-05,0.0,0.0,4.5315375328063965,0.0,0.0,0.0,0.2722836434841156,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.0237346552312374,-948.7542724609376,304.14898681640625,0.6123219728469849,0.0661087706685066,0.0602250583469867,293.1335754394531,297.1499938964844,293.1499938964844,0.0301097743213176,-1121.111572265625,304.14794921875,0.635351836681366,0.0743451863527298,0.0711715742945671,293.1404113769531,297.1499938964844,293.1499938964844,0.0328507870435714,-864.1710205078125,304.1488037109375,0.6440717577934265,0.0775775089859962,0.0548567287623882,293.1356201171875,297.1499938964844,293.1499938964844,0.0557049885392189,-1566.4241943359375,304.1483459472656,0.7127695679664612,0.1042045280337333,0.0994385257363319,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5500864386558533,0.050000000745058,0.2288377434015274,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.26422119140625,292.3197326660156,291.14678955078125,1.0,0.1619585752487182,1.0,1.0,0.9754778742790222,1.0,-0.6174604892730713,0.264180064201355,0.3532803952693939,0.1026640832424163,0.0,0.0,0.1428056955337524,24.71183586120605,25.0,-0.4718858301639557,-4289.47314453125,39.32639694213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1291198730469,304.3246459960937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.0956559404730796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164490357041359,0.1164532676339149,-4.236384029354667e-06,0.0,9.707862045615911e-05,0.0,0.0,4.5315375328063965,0.0,0.0,0.0,0.2722836434841156,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.0239430908113718,-952.8001708984376,304.14898681640625,0.613323986530304,0.0663940832018852,0.0604800544679164,293.1333312988281,297.1499938964844,293.1499938964844,0.0304918996989727,-1128.0277099609375,304.1479797363281,0.6366874575614929,0.0748080536723136,0.071608267724514,293.1401672363281,297.1499938964844,293.1499938964844,0.0331003814935684,-867.4213256835938,304.1487731933594,0.64496248960495,0.0778719559311866,0.0550613924860954,293.1354064941406,297.1499938964844,293.1499938964844,0.0560452863574028,-1572.49267578125,304.1483154296875,0.7138016819953918,0.1046106591820716,0.0998207628726959,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502029061317444,0.050000000745058,0.2288336455821991,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,292.31988525390625,291.1463928222656,1.0,0.1621007472276687,1.0,1.0,0.9752169847488404,1.0,-0.6189900040626526,0.264676421880722,0.3543136119842529,0.1033516898751258,0.0,0.0,0.1433048993349075,24.708709716796875,25.0,-0.5655630826950073,-4295.35400390625,39.486907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.3276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0957565307617187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166682392358779,0.116672471165657,-4.236720997141674e-06,0.0,9.718070941744372e-05,0.0,0.0,4.540625095367432,0.0,0.0,0.0,0.2723180651664734,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.0239430908113718,-952.8001708984376,304.14898681640625,0.613323986530304,0.0663940832018852,0.0604800544679164,293.1333312988281,297.1499938964844,293.1499938964844,0.0304918996989727,-1128.0277099609375,304.1479797363281,0.6366874575614929,0.0748080536723136,0.071608267724514,293.1401672363281,297.1499938964844,293.1499938964844,0.0331003814935684,-867.4213256835938,304.1487731933594,0.64496248960495,0.0778719559311866,0.0550613924860954,293.1354064941406,297.1499938964844,293.1499938964844,0.0560452863574028,-1572.49267578125,304.1483154296875,0.7138016819953918,0.1046106591820716,0.0998207628726959,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502029061317444,0.050000000745058,0.2288336455821991,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.2712707519531,292.31988525390625,291.1463928222656,1.0,0.1621007472276687,1.0,1.0,0.9752169847488404,1.0,-0.6189900040626526,0.264676421880722,0.3543136119842529,0.1033516898751258,0.0,0.0,0.1433048993349075,24.708709716796875,25.0,-0.5655630826950073,-4295.35400390625,39.486907958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.3276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0957565307617187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166682392358779,0.116672471165657,-4.236720997141674e-06,0.0,9.718070941744372e-05,0.0,0.0,4.540625095367432,0.0,0.0,0.0,0.2723180651664734,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.0241549108177423,-956.8905639648438,304.1489562988281,0.6143211722373962,0.0666823238134384,0.0607375539839267,293.13311767578125,297.1499938964844,293.1499938964844,0.0308779273182153,-1134.9835205078125,304.14801025390625,0.6380305886268616,0.0752733424305915,0.0720470696687698,293.1399230957031,297.1499938964844,293.1499938964844,0.0333531722426414,-870.7074584960938,304.1487731933594,0.6458632349967957,0.0781693384051323,0.055268045514822,293.1351928710937,297.1499938964844,293.1499938964844,0.0563893988728523,-1578.6387939453125,304.1483154296875,0.7148336172103882,0.1050216034054756,0.1002073884010315,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5503206849098206,0.050000000745058,0.2288295030593872,291.14599609375,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,292.3200378417969,291.1459045410156,1.0,0.1622443795204162,1.0,1.0,0.9749560356140136,1.0,-0.620532751083374,0.2651764154434204,0.3553563356399536,0.1040473878383636,0.0,0.0,0.1438682079315185,24.70559310913086,25.0,-0.6662343144416809,-4301.74951171875,39.64931488037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125732421875,304.3310241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.048828125,18000.0,0.0,0.0,0.0958693102002143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169157922267913,0.116920031607151,-4.237100711179664e-06,0.0,9.729516023071484e-05,0.0,0.0,4.55088996887207,0.0,0.0,0.0,0.2723569571971893,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0241549108177423,-956.8905639648438,304.1489562988281,0.6143211722373962,0.0666823238134384,0.0607375539839267,293.13311767578125,297.1499938964844,293.1499938964844,0.0308779273182153,-1134.9835205078125,304.14801025390625,0.6380305886268616,0.0752733424305915,0.0720470696687698,293.1399230957031,297.1499938964844,293.1499938964844,0.0333531722426414,-870.7074584960938,304.1487731933594,0.6458632349967957,0.0781693384051323,0.055268045514822,293.1351928710937,297.1499938964844,293.1499938964844,0.0563893988728523,-1578.6387939453125,304.1483154296875,0.7148336172103882,0.1050216034054756,0.1002073884010315,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5503206849098206,0.050000000745058,0.2288295030593872,291.14599609375,291.1499938964844,272.1406555175781,271.60382080078125,284.27752685546875,292.3200378417969,291.1459045410156,1.0,0.1622443795204162,1.0,1.0,0.9749560356140136,1.0,-0.620532751083374,0.2651764154434204,0.3553563356399536,0.1040473878383636,0.0,0.0,0.1438682079315185,24.70559310913086,25.0,-0.6662343144416809,-4301.74951171875,39.64931488037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.125732421875,304.3310241699219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.048828125,18000.0,0.0,0.0,0.0958693102002143,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169157922267913,0.116920031607151,-4.237100711179664e-06,0.0,9.729516023071484e-05,0.0,0.0,4.55088996887207,0.0,0.0,0.0,0.2723569571971893,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242622997611761,-958.956298828125,304.1489562988281,0.6148200631141663,0.0668278113007545,0.0608674772083759,293.1330261230469,297.1499938964844,293.1499938964844,0.0310725681483745,-1138.47998046875,304.14801025390625,0.6387068629264832,0.075507141649723,0.0722675174474716,293.1398010253906,297.1499938964844,293.1499938964844,0.033480942249298,-872.3663330078125,304.1487731933594,0.6463189721107483,0.0783193185925483,0.0553722456097602,293.13507080078125,297.1499938964844,293.1499938964844,0.0565657131373882,-1581.792236328125,304.1482849121094,0.715358555316925,0.1052373424172401,0.100405640900135,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5503812432289124,0.050000000745058,0.2288273721933365,291.145751953125,291.1499938964844,272.1405639648437,271.6005554199219,284.28033447265625,292.32012939453125,291.1456604003906,1.0,0.1623168587684631,1.0,1.0,0.9748256206512452,1.0,-0.6213136315345764,0.265429824590683,0.3558838367462158,0.1043990701436996,0.0,0.0,0.1441790759563446,24.7038631439209,25.0,-0.7178203463554382,-4305.19384765625,39.73154830932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1245422363281,304.3330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.986328125,18000.0,0.0,0.0,0.0959313139319419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1170525699853897,0.1170568093657493,-4.237310349708423e-06,0.0,9.73580899881199e-05,0.0,0.0,4.556562900543213,0.0,0.0,0.0,0.2723784148693084,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0243706963956356,-961.0363159179688,304.1489562988281,0.6153331398963928,0.0669743493199348,0.0609981454908847,293.1329345703125,297.1499938964844,293.1499938964844,0.0312683060765266,-1141.9891357421875,304.1480407714844,0.6394001245498657,0.0757418125867843,0.0724885985255241,293.13970947265625,297.1499938964844,293.1499938964844,0.0336096100509166,-874.0355834960938,304.14874267578125,0.6467925310134888,0.0784702450037002,0.0554769709706306,293.1343994140625,297.1499938964844,293.1499938964844,0.0567861273884773,-1585.7452392578125,304.148193359375,0.7160157561302185,0.1055537611246109,0.1006551161408424,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5504578948020935,0.050000000745058,0.2288246899843216,291.1454772949219,291.1499938964844,272.1398620605469,271.5966796875,284.2828369140625,292.3201904296875,291.1453552246094,1.0,0.162390649318695,1.0,1.0,0.9746975898742676,1.0,-0.6221575736999512,0.2657103240489959,0.3564472794532776,0.1047635078430175,0.0,0.0,0.144511878490448,24.699676513671875,25.0,-0.833064079284668,-4308.955078125,39.818115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231994628906,304.3349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.916015625,18000.0,0.0,0.0,0.0959973260760307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171987429261207,0.1172029748558998,-4.237534085405059e-06,0.0,9.74250870058313e-05,0.0,0.0,4.562625885009766,0.0,0.0,0.0,0.2724013924598694,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0245920866727828,-965.2732543945312,304.14892578125,0.6164289116859436,0.0672719702124595,0.0612624697387218,293.1327209472656,297.1499938964844,293.1499938964844,0.0316646881401538,-1149.079833984375,304.14801025390625,0.6408647298812866,0.0762146636843681,0.0729331150650978,293.13946533203125,297.1499938964844,293.1499938964844,0.0338715203106403,-877.4330444335938,304.14874267578125,0.6478213667869568,0.0787761136889457,0.0556884296238422,293.1319885253906,297.1499938964844,293.1499938964844,0.0574528463184833,-1597.7447509765625,304.1476745605469,0.717984139919281,0.1064407303929328,0.1014132723212242,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.550686776638031,0.050000000745058,0.2288167029619217,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,292.3203125,291.1442565917969,1.0,0.1625464707612991,1.0,1.0,0.9744415879249572,1.0,-0.6241623163223267,0.2664082944393158,0.3577540218830108,0.1055554300546646,0.0,0.0,0.1452973783016204,24.68002700805664,25.0,-1.6350315809249878,-4317.97802734375,40.01399612426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199645996094,304.33837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6875,18000.0,0.0,0.0,0.0961433798074722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175348982214927,0.1175391376018524,-4.238033852743683e-06,0.0,9.757330553838985e-05,0.0,0.0,4.576557159423828,0.0,0.0,0.0,0.272454023361206,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245920866727828,-965.2732543945312,304.14892578125,0.6164289116859436,0.0672719702124595,0.0612624697387218,293.1327209472656,297.1499938964844,293.1499938964844,0.0316646881401538,-1149.079833984375,304.14801025390625,0.6408647298812866,0.0762146636843681,0.0729331150650978,293.13946533203125,297.1499938964844,293.1499938964844,0.0338715203106403,-877.4330444335938,304.14874267578125,0.6478213667869568,0.0787761136889457,0.0556884296238422,293.1319885253906,297.1499938964844,293.1499938964844,0.0574528463184833,-1597.7447509765625,304.1476745605469,0.717984139919281,0.1064407303929328,0.1014132723212242,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.550686776638031,0.050000000745058,0.2288167029619217,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,284.2870178222656,292.3203125,291.1442565917969,1.0,0.1625464707612991,1.0,1.0,0.9744415879249572,1.0,-0.6241623163223267,0.2664082944393158,0.3577540218830108,0.1055554300546646,0.0,0.0,0.1452973783016204,24.68002700805664,25.0,-1.6350315809249878,-4317.97802734375,40.01399612426758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1199645996094,304.33837890625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.6875,18000.0,0.0,0.0,0.0961433798074722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175348982214927,0.1175391376018524,-4.238033852743683e-06,0.0,9.757330553838985e-05,0.0,0.0,4.576557159423828,0.0,0.0,0.0,0.272454023361206,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.0248233247548341,-969.6866455078124,304.1488952636719,0.6175815463066101,0.0675787925720214,0.061533972620964,293.13250732421875,297.1499938964844,293.1499938964844,0.0320713222026824,-1156.3372802734375,304.14801025390625,0.642396867275238,0.0766947269439697,0.073383443057537,293.1392517089844,297.1499938964844,293.1499938964844,0.0341436602175235,-880.9656372070312,304.1487121582031,0.6489211320877075,0.0790901780128479,0.0559048242866992,293.12896728515625,297.1499938964844,293.1499938964844,0.0583111643791198,-1613.2454833984375,304.14703369140625,0.7204532623291016,0.1075082123279571,0.102387748658657,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509670376777649,0.050000000745058,0.2288069427013397,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2898864746094,292.3203125,291.142333984375,1.0,0.1627156883478164,1.0,1.0,0.974185585975647,1.0,-0.6264460682868958,0.2672262489795685,0.3592198193073272,0.1064051464200019,0.0,0.0,0.1463782489299774,24.653419494628903,25.0,-2.6495285034179688,-4329.5673828125,40.2335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1155700683594,304.3437194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.220703125,18000.0,0.0,0.0,0.0963161885738372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179898306727409,0.1179940700531005,-4.238675046508433e-06,0.0,9.774869249667972e-05,0.0,0.0,4.595383644104004,0.0,0.0,0.0,0.2725246250629425,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.0248233247548341,-969.6866455078124,304.1488952636719,0.6175815463066101,0.0675787925720214,0.061533972620964,293.13250732421875,297.1499938964844,293.1499938964844,0.0320713222026824,-1156.3372802734375,304.14801025390625,0.642396867275238,0.0766947269439697,0.073383443057537,293.1392517089844,297.1499938964844,293.1499938964844,0.0341436602175235,-880.9656372070312,304.1487121582031,0.6489211320877075,0.0790901780128479,0.0559048242866992,293.12896728515625,297.1499938964844,293.1499938964844,0.0583111643791198,-1613.2454833984375,304.14703369140625,0.7204532623291016,0.1075082123279571,0.102387748658657,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509670376777649,0.050000000745058,0.2288069427013397,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2898864746094,292.3203125,291.142333984375,1.0,0.1627156883478164,1.0,1.0,0.974185585975647,1.0,-0.6264460682868958,0.2672262489795685,0.3592198193073272,0.1064051464200019,0.0,0.0,0.1463782489299774,24.653419494628903,25.0,-2.6495285034179688,-4329.5673828125,40.2335205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1155700683594,304.3437194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.220703125,18000.0,0.0,0.0,0.0963161885738372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1179898306727409,0.1179940700531005,-4.238675046508433e-06,0.0,9.774869249667972e-05,0.0,0.0,4.595383644104004,0.0,0.0,0.0,0.2725246250629425,4.0,0.0,1.0
316260,293.1387939453125,297.1499938964844,293.1499938964844,0.0250647310167551,-974.27294921875,304.1488647460937,0.6187610626220703,0.067896120250225,0.0618146583437919,293.1322937011719,297.1499938964844,293.1499938964844,0.0324879959225654,-1163.75048828125,304.1479797363281,0.6439657211303711,0.0771832317113876,0.0738414898514747,293.13897705078125,297.1499938964844,293.1499938964844,0.0344256684184074,-884.623046875,304.1486511230469,0.650059163570404,0.0794134363532066,0.056127518415451,293.1259155273437,297.1499938964844,293.1499938964844,0.0592544414103031,-1630.3350830078125,304.1464538574219,0.723103940486908,0.1086625754833221,0.1034592911601066,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5512587428092957,0.050000000745058,0.2287968248128891,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,292.3202514648437,291.14013671875,1.0,0.1628981232643127,1.0,1.0,0.9739379286766052,1.0,-0.6288737058639526,0.2681052386760711,0.3607684671878814,0.1072870194911956,0.0,0.0,0.1477856934070587,24.62617301940918,25.0,-3.062743663787842,-4343.88427734375,40.46898651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094970703125,304.3529357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.642578125,18000.0,0.0,0.0,0.0965264216065406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118597462773323,0.1186017021536827,-4.239543613948626e-06,0.0,9.796204540180042e-05,0.0,0.0,4.620558261871338,0.0,0.0,0.0,0.2726189792156219,4.0,0.0,1.0
316320,293.1387939453125,297.1499938964844,293.1499938964844,0.0250647310167551,-974.27294921875,304.1488647460937,0.6187610626220703,0.067896120250225,0.0618146583437919,293.1322937011719,297.1499938964844,293.1499938964844,0.0324879959225654,-1163.75048828125,304.1479797363281,0.6439657211303711,0.0771832317113876,0.0738414898514747,293.13897705078125,297.1499938964844,293.1499938964844,0.0344256684184074,-884.623046875,304.1486511230469,0.650059163570404,0.0794134363532066,0.056127518415451,293.1259155273437,297.1499938964844,293.1499938964844,0.0592544414103031,-1630.3350830078125,304.1464538574219,0.723103940486908,0.1086625754833221,0.1034592911601066,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5512587428092957,0.050000000745058,0.2287968248128891,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,284.2914428710937,292.3202514648437,291.14013671875,1.0,0.1628981232643127,1.0,1.0,0.9739379286766052,1.0,-0.6288737058639526,0.2681052386760711,0.3607684671878814,0.1072870194911956,0.0,0.0,0.1477856934070587,24.62617301940918,25.0,-3.062743663787842,-4343.88427734375,40.46898651123047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094970703125,304.3529357910156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.642578125,18000.0,0.0,0.0,0.0965264216065406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.118597462773323,0.1186017021536827,-4.239543613948626e-06,0.0,9.796204540180042e-05,0.0,0.0,4.620558261871338,0.0,0.0,0.0,0.2726189792156219,4.0,0.0,1.0
