time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.0253152959048748,-979.0033569335938,304.1488342285156,0.6199594736099243,0.0682241693139076,0.0621050596237182,293.1320495605469,297.1499938964844,293.1499938964844,0.0329128243029117,-1171.27880859375,304.14794921875,0.6455618739128113,0.0776798203587532,0.0743074864149093,293.13873291015625,297.1499938964844,293.1499938964844,0.0347150340676307,-888.3673706054688,304.14862060546875,0.6512236595153809,0.0797447487711906,0.056356243789196,293.1229248046875,297.1499938964844,293.1499938964844,0.0602491274476051,-1648.4140625,304.14599609375,0.7258515954017639,0.1098782494664192,0.1045935600996017,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5515506267547607,0.050000000745058,0.2287867367267608,291.138427734375,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,292.32012939453125,291.1380615234375,1.0,0.1630935370922088,1.0,1.0,0.9736902713775636,1.0,-0.6314051151275635,0.2690280675888061,0.3623770475387573,0.1081935763359069,0.0,0.0,0.1494756340980529,24.60005760192871,25.0,-2.877042770385742,-4360.62646484375,40.71807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1013488769531,304.3656005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.115234375,18000.0,0.0,0.0,0.0967863649129867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193469539284706,0.1193511933088302,-4.240660018695053e-06,0.0,9.822585707297549e-05,0.0,0.0,4.65168571472168,0.0,0.0,0.0,0.2727362215518951,4.0,0.0,1.0
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.0253152959048748,-979.0033569335938,304.1488342285156,0.6199594736099243,0.0682241693139076,0.0621050596237182,293.1320495605469,297.1499938964844,293.1499938964844,0.0329128243029117,-1171.27880859375,304.14794921875,0.6455618739128113,0.0776798203587532,0.0743074864149093,293.13873291015625,297.1499938964844,293.1499938964844,0.0347150340676307,-888.3673706054688,304.14862060546875,0.6512236595153809,0.0797447487711906,0.056356243789196,293.1229248046875,297.1499938964844,293.1499938964844,0.0602491274476051,-1648.4140625,304.14599609375,0.7258515954017639,0.1098782494664192,0.1045935600996017,293.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385803222656,0.5515506267547607,0.050000000745058,0.2287867367267608,291.138427734375,291.1499938964844,272.1091003417969,271.5408630371094,284.2915344238281,292.32012939453125,291.1380615234375,1.0,0.1630935370922088,1.0,1.0,0.9736902713775636,1.0,-0.6314051151275635,0.2690280675888061,0.3623770475387573,0.1081935763359069,0.0,0.0,0.1494756340980529,24.60005760192871,25.0,-2.877042770385742,-4360.62646484375,40.71807861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1013488769531,304.3656005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.115234375,18000.0,0.0,0.0,0.0967863649129867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193469539284706,0.1193511933088302,-4.240660018695053e-06,0.0,9.822585707297549e-05,0.0,0.0,4.65168571472168,0.0,0.0,0.0,0.2727362215518951,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.0254437439143657,-981.4158935546876,304.1488037109375,0.6205645799636841,0.0683920830488205,0.0622538328170776,293.1319274902344,297.1499938964844,293.1499938964844,0.0331275537610054,-1175.072021484375,304.1479187011719,0.6463677287101746,0.0779305920004844,0.0745429992675781,293.1386108398437,297.1499938964844,293.1499938964844,0.0348614305257797,-890.2578125,304.14862060546875,0.6518123149871826,0.0799125358462333,0.0564722754061222,293.1214904785156,297.1499938964844,293.1499938964844,0.0607615485787391,-1657.751220703125,304.1457824707031,0.7272537350654602,0.1105059906840324,0.1051802039146423,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.5516953468322754,0.050000000745058,0.2287817448377609,291.13751220703125,291.1499938964844,272.1016540527344,271.5303039550781,284.291015625,292.3200378417969,291.1371765136719,1.0,0.1631959080696106,1.0,1.0,0.9735664129257202,1.0,-0.6327036023139954,0.2695032954216003,0.3632003366947174,0.1086549386382103,0.0,0.0,0.150407537817955,24.58761405944824,25.0,-2.6659061908721924,-4369.7666015625,40.84732437133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0964660644531,304.372802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.888671875,18000.0,0.0,0.0,0.0969382375478744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197667568922042,0.1197709962725639,-4.241302121954504e-06,0.0,9.837999095907436e-05,0.0,0.0,4.669151782989502,0.0,0.0,0.0,0.2728022634983063,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.0255740620195865,-983.8551635742188,304.1487731933594,0.6211728453636169,0.0685622841119766,0.0624046772718429,293.1318054199219,297.1499938964844,293.1499938964844,0.033343631774187,-1178.8814697265625,304.1479187011719,0.6471782922744751,0.0781831070780754,0.0747799798846244,293.13848876953125,297.1499938964844,293.1499938964844,0.0350087620317935,-892.1578369140625,304.1485900878906,0.6524046659469604,0.080081932246685,0.0565892606973648,293.1200866699219,297.1499938964844,293.1499938964844,0.0612821131944656,-1667.2542724609375,304.1455993652344,0.728671669960022,0.1111451387405395,0.1057778373360633,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.551839292049408,0.050000000745058,0.2287767827510833,291.1366577148437,291.1499938964844,272.09326171875,271.51885986328125,284.29010009765625,292.3199768066406,291.1363525390625,1.0,0.1633010059595108,1.0,1.0,0.9734488725662231,1.0,-0.6340207457542419,0.2699862122535705,0.3640345335006714,0.1091209426522255,0.0,0.0,0.1513841599225998,24.57553482055664,25.0,-2.4288132190704346,-4379.32763671875,40.97932434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09112548828125,304.38043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.681640625,18000.0,0.0,0.0,0.0971043407917022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202104091644287,0.1202146485447883,-4.241989245201694e-06,0.0,9.854856762103736e-05,0.0,0.0,4.687629222869873,0.0,0.0,0.0,0.2728722691535949,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.0258407108485698,-988.8209228515624,304.14874267578125,0.6224023103713989,0.068909965455532,0.0627129971981048,293.1315612792969,297.1499938964844,293.1499938964844,0.0337828807532787,-1186.6031494140625,304.1478881835937,0.6488250494003296,0.078697957098484,0.0752617865800857,293.13818359375,297.1499938964844,293.1499938964844,0.0353101044893264,-896.0369262695312,304.1485595703125,0.6536145806312561,0.0804313644766807,0.0568292625248432,293.1173400878906,297.1499938964844,293.1499938964844,0.0623487383127212,-1686.7816162109375,304.1452941894531,0.7315635681152344,0.1124592274427414,0.1070075556635856,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5521267652511597,0.050000000745058,0.2287669032812118,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,292.3197937011719,291.13494873046875,1.0,0.163519874215126,1.0,1.0,0.9732137322425842,1.0,-0.6367209553718567,0.2709799110889435,0.3657410442829132,0.1100690811872482,0.0,0.0,0.1534649133682251,24.55223655700684,25.0,-1.990897297859192,-4399.71435546875,41.25252532958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791320800781,304.3966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.32421875,18000.0,0.0,0.0,0.097485065460205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211660876870155,0.1211703270673751,-4.2434926399437245e-06,0.0,9.893495007418096e-05,0.0,0.0,4.727494239807129,0.0,0.0,0.0,0.2730236351490021,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0258407108485698,-988.8209228515624,304.14874267578125,0.6224023103713989,0.068909965455532,0.0627129971981048,293.1315612792969,297.1499938964844,293.1499938964844,0.0337828807532787,-1186.6031494140625,304.1478881835937,0.6488250494003296,0.078697957098484,0.0752617865800857,293.13818359375,297.1499938964844,293.1499938964844,0.0353101044893264,-896.0369262695312,304.1485595703125,0.6536145806312561,0.0804313644766807,0.0568292625248432,293.1173400878906,297.1499938964844,293.1499938964844,0.0623487383127212,-1686.7816162109375,304.1452941894531,0.7315635681152344,0.1124592274427414,0.1070075556635856,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5521267652511597,0.050000000745058,0.2287669032812118,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,284.2870788574219,292.3197937011719,291.13494873046875,1.0,0.163519874215126,1.0,1.0,0.9732137322425842,1.0,-0.6367209553718567,0.2709799110889435,0.3657410442829132,0.1100690811872482,0.0,0.0,0.1534649133682251,24.55223655700684,25.0,-1.990897297859192,-4399.71435546875,41.25252532958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791320800781,304.3966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.32421875,18000.0,0.0,0.0,0.097485065460205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211660876870155,0.1211703270673751,-4.2434926399437245e-06,0.0,9.893495007418096e-05,0.0,0.0,4.727494239807129,0.0,0.0,0.0,0.2730236351490021,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.0261153355240821,-993.9026489257812,304.1487121582031,0.6236517429351807,0.0692668631672859,0.0630295798182487,293.1312255859375,297.1499938964844,293.1499938964844,0.0342371314764022,-1194.5614013671875,304.1478271484375,0.6505265831947327,0.0792318657040596,0.0757597461342811,293.1378479003906,297.1499938964844,293.1499938964844,0.0356275103986263,-900.1143188476562,304.14849853515625,0.6548833847045898,0.0808025300502777,0.0570827424526214,293.11474609375,297.1499938964844,293.1499938964844,0.0634456872940063,-1706.946044921875,304.1450500488281,0.7345306873321533,0.1138165667653083,0.1082787439227104,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5524178743362427,0.050000000745058,0.2287569195032119,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,292.319580078125,291.1337280273437,1.0,0.1637496501207351,1.0,1.0,0.9729785919189452,1.0,-0.6395163536071777,0.2720138430595398,0.3675024807453155,0.1110404878854751,0.0,0.0,0.1556938588619232,24.52938270568848,25.0,-1.7176848649978638,-4421.70556640625,41.53816986083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0658874511719,304.4136657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.001953125,18000.0,0.0,0.0,0.0979282259941101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222014427185058,0.1222056820988655,-4.245142463332741e-06,0.0,9.93847061181441e-05,0.0,0.0,4.770761966705322,0.0,0.0,0.0,0.2731882631778717,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.0261153355240821,-993.9026489257812,304.1487121582031,0.6236517429351807,0.0692668631672859,0.0630295798182487,293.1312255859375,297.1499938964844,293.1499938964844,0.0342371314764022,-1194.5614013671875,304.1478271484375,0.6505265831947327,0.0792318657040596,0.0757597461342811,293.1378479003906,297.1499938964844,293.1499938964844,0.0356275103986263,-900.1143188476562,304.14849853515625,0.6548833847045898,0.0808025300502777,0.0570827424526214,293.11474609375,297.1499938964844,293.1499938964844,0.0634456872940063,-1706.946044921875,304.1450500488281,0.7345306873321533,0.1138165667653083,0.1082787439227104,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5524178743362427,0.050000000745058,0.2287569195032119,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,284.28228759765625,292.319580078125,291.1337280273437,1.0,0.1637496501207351,1.0,1.0,0.9729785919189452,1.0,-0.6395163536071777,0.2720138430595398,0.3675024807453155,0.1110404878854751,0.0,0.0,0.1556938588619232,24.52938270568848,25.0,-1.7176848649978638,-4421.70556640625,41.53816986083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0658874511719,304.4136657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.001953125,18000.0,0.0,0.0,0.0979282259941101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222014427185058,0.1222056820988655,-4.245142463332741e-06,0.0,9.93847061181441e-05,0.0,0.0,4.770761966705322,0.0,0.0,0.0,0.2731882631778717,4.0,0.0,1.0
316860,293.1375427246094,297.1499938964844,293.1499938964844,0.0263981968164443,-999.1047973632812,304.148681640625,0.6249426603317261,0.0696330443024635,0.0633543282747268,293.1308288574219,297.1499938964844,293.1499938964844,0.0347106382250785,-1202.8311767578125,304.14776611328125,0.6523185968399048,0.0797878429293632,0.0762781575322151,293.1374206542969,297.1499938964844,293.1499938964844,0.0359658598899841,-904.452880859375,304.1484375,0.6562489867210388,0.081198513507843,0.0573533400893211,293.1119079589844,297.1499938964844,293.1499938964844,0.0645993873476982,-1728.2509765625,304.144775390625,0.737670361995697,0.1152839884161949,0.1096232905983924,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527361631393433,0.050000000745058,0.2287460416555404,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,284.2768859863281,292.3193664550781,291.13262939453125,1.0,0.1639910340309143,1.0,1.0,0.9727514982223512,1.0,-0.6424534916877747,0.2730571031570434,0.3693964183330536,0.1121602952480316,0.0,0.0,0.1580656170845031,24.50496864318848,25.0,-1.4642246961593628,-4445.25830078125,41.83945846557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518493652344,304.4318542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.689453125,18000.0,0.0,0.0,0.0984334722161293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233151778578758,0.123319424688816,-4.246930984663777e-06,0.0,9.989746467908844e-05,0.0,0.0,4.817387580871582,0.0,0.0,0.0,0.27336585521698,4.0,0.0,1.0
316920,293.1375427246094,297.1499938964844,293.1499938964844,0.0263981968164443,-999.1047973632812,304.148681640625,0.6249426603317261,0.0696330443024635,0.0633543282747268,293.1308288574219,297.1499938964844,293.1499938964844,0.0347106382250785,-1202.8311767578125,304.14776611328125,0.6523185968399048,0.0797878429293632,0.0762781575322151,293.1374206542969,297.1499938964844,293.1499938964844,0.0359658598899841,-904.452880859375,304.1484375,0.6562489867210388,0.081198513507843,0.0573533400893211,293.1119079589844,297.1499938964844,293.1499938964844,0.0645993873476982,-1728.2509765625,304.144775390625,0.737670361995697,0.1152839884161949,0.1096232905983924,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527361631393433,0.050000000745058,0.2287460416555404,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,284.2768859863281,292.3193664550781,291.13262939453125,1.0,0.1639910340309143,1.0,1.0,0.9727514982223512,1.0,-0.6424534916877747,0.2730571031570434,0.3693964183330536,0.1121602952480316,0.0,0.0,0.1580656170845031,24.50496864318848,25.0,-1.4642246961593628,-4445.25830078125,41.83945846557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518493652344,304.4318542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.689453125,18000.0,0.0,0.0,0.0984334722161293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233151778578758,0.123319424688816,-4.246930984663777e-06,0.0,9.989746467908844e-05,0.0,0.0,4.817387580871582,0.0,0.0,0.0,0.27336585521698,4.0,0.0,1.0
316980,293.1372375488281,297.1499938964844,293.1499938964844,0.0267023909837007,-1004.4225463867188,304.1485900878906,0.6263415813446045,0.0700107887387275,0.0636880546808242,293.13037109375,297.1499938964844,293.1499938964844,0.0352033637464046,-1211.4093017578125,304.1476745605469,0.6542742848396301,0.0803671479225158,0.0768176093697547,293.13690185546875,297.1499938964844,293.1499938964844,0.0363250076770782,-909.0484008789062,304.1483764648437,0.6577851176261902,0.0816205888986587,0.0576413683593273,293.10772705078125,297.1499938964844,293.1499938964844,0.0659716054797172,-1753.7379150390625,304.14422607421875,0.7414729595184326,0.1170948296785354,0.1112376078963279,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5531530380249023,0.050000000745058,0.2287318706512451,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,292.3191223144531,291.1317749023437,1.0,0.164249449968338,1.0,1.0,0.9725244641304016,1.0,-0.6457673907279968,0.2741625010967254,0.3716048896312713,0.1135879233479499,0.0,0.0,0.1605421155691146,24.47002220153809,25.0,-1.2040249109268188,-4470.60986328125,42.1732177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0374450683594,304.4505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.431640625,18000.0,0.0,0.0,0.0989999175071716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12449561804533,0.1244998648762703,-4.248851382726571e-06,0.0,0.0001004723308142,0.0,0.0,4.866908550262451,0.0,0.0,0.0,0.2735548019409179,4.0,0.0,1.0
317040,293.1372375488281,297.1499938964844,293.1499938964844,0.0267023909837007,-1004.4225463867188,304.1485900878906,0.6263415813446045,0.0700107887387275,0.0636880546808242,293.13037109375,297.1499938964844,293.1499938964844,0.0352033637464046,-1211.4093017578125,304.1476745605469,0.6542742848396301,0.0803671479225158,0.0768176093697547,293.13690185546875,297.1499938964844,293.1499938964844,0.0363250076770782,-909.0484008789062,304.1483764648437,0.6577851176261902,0.0816205888986587,0.0576413683593273,293.10772705078125,297.1499938964844,293.1499938964844,0.0659716054797172,-1753.7379150390625,304.14422607421875,0.7414729595184326,0.1170948296785354,0.1112376078963279,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319580078125,0.5531530380249023,0.050000000745058,0.2287318706512451,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,284.2724914550781,292.3191223144531,291.1317749023437,1.0,0.164249449968338,1.0,1.0,0.9725244641304016,1.0,-0.6457673907279968,0.2741625010967254,0.3716048896312713,0.1135879233479499,0.0,0.0,0.1605421155691146,24.47002220153809,25.0,-1.2040249109268188,-4470.60986328125,42.1732177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0374450683594,304.4505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.431640625,18000.0,0.0,0.0,0.0989999175071716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12449561804533,0.1244998648762703,-4.248851382726571e-06,0.0,0.0001004723308142,0.0,0.0,4.866908550262451,0.0,0.0,0.0,0.2735548019409179,4.0,0.0,1.0
317100,293.1370544433594,297.1499938964844,293.1499938964844,0.0268576685339212,-1007.1607666015624,304.1485900878906,0.6270974278450012,0.0702055841684341,0.0638594105839729,293.1300964355469,297.1499938964844,293.1499938964844,0.0354579463601112,-1215.8328857421875,304.14764404296875,0.6553297638893127,0.0806665122509002,0.0770958214998245,293.1366271972656,297.1499938964844,293.1499938964844,0.0365135036408901,-911.457763671875,304.1483154296875,0.6586337089538574,0.0818425044417381,0.0577924363315105,293.10498046875,297.1499938964844,293.1499938964844,0.0667813643813133,-1768.8516845703125,304.143798828125,0.7437452673912048,0.118169829249382,0.1121962741017341,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.553412139415741,0.050000000745058,0.2287230938673019,291.1314697265625,291.1499938964844,271.9694519042969,271.3671569824219,284.2706298828125,292.3189697265625,291.1313171386719,1.0,0.1643875241279602,1.0,1.0,0.9724109172821044,1.0,-0.6476281881332397,0.2747674286365509,0.3728607892990112,0.1144261360168457,0.0,0.0,0.1618227213621139,24.44669914245605,25.0,-1.2710437774658203,-4484.09814453125,42.3574333190918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0302429199219,304.459716796875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.306640625,18000.0,0.0,0.0,0.0993051007390022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251084506511688,0.125112697482109,-4.2498531911405735e-06,0.0,0.0001007820465019,0.0,0.0,4.8926544189453125,0.0,0.0,0.0,0.2736531496047973,4.0,0.0,1.0
317160,293.1368713378906,297.1499938964844,293.1499938964844,0.0269989930093288,-1009.962890625,304.1485900878906,0.6278933882713318,0.070404976606369,0.0640343874692916,293.1298217773437,297.1499938964844,293.1499938964844,0.0357186757028102,-1220.3590087890625,304.1476135253906,0.6564388871192932,0.0809726938605308,0.0773799866437912,293.1363220214844,297.1499938964844,293.1499938964844,0.0367086715996265,-913.9515380859376,304.1482849121094,0.6595377326011658,0.0820720419287681,0.0579484477639198,293.1018371582031,297.1499938964844,293.1499938964844,0.0676778480410575,-1785.64404296875,304.143310546875,0.746279239654541,0.1193602159619331,0.113261304795742,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5537054538726807,0.050000000745058,0.228713184595108,291.1309509277344,291.1499938964844,271.94970703125,271.3440246582031,284.2689208984375,292.3187561035156,291.1307373046875,1.0,0.1645324677228927,1.0,1.0,0.972302794456482,1.0,-0.6496327519416809,0.2754113674163818,0.3742213845252991,0.1153470054268837,0.0,0.0,0.163145363330841,24.41952896118164,25.0,-1.4795727729797363,-4498.236328125,42.55430603027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0230712890625,304.4687805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1484375,18000.0,0.0,0.0,0.0996238812804222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125741422176361,0.1257456690073013,-4.250884103385033e-06,0.0,0.0001011055792332,0.0,0.0,4.91926383972168,0.0,0.0,0.0,0.2737547755241394,4.0,0.0,1.0
317220,293.136474609375,297.1499938964844,293.1499938964844,0.0272618681192398,-1015.8207397460938,304.14862060546875,0.6296188235282898,0.0708209052681922,0.0643981248140335,293.12921142578125,297.1499938964844,293.1499938964844,0.0362617932260036,-1229.7760009765625,304.1474914550781,0.6588317155838013,0.0816084668040275,0.0779690071940422,293.1356201171875,297.1499938964844,293.1499938964844,0.0371224805712699,-919.2374267578124,304.1481628417969,0.6615265011787415,0.0825572162866592,0.0582775920629501,293.0942687988281,297.1499938964844,293.1499938964844,0.0697535872459411,-1824.7540283203125,304.1420593261719,0.7522087693214417,0.1221142932772636,0.1157401278614997,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5543983578681946,0.050000000745058,0.2286899238824844,291.1294860839844,291.1499938964844,271.9069519042969,271.2943420410156,284.2660217285156,292.3182373046875,291.1291809082031,1.0,0.1648476421833038,1.0,1.0,0.9720866084098816,1.0,-0.6541181206703186,0.2768395245075226,0.377278596162796,0.1174397766590118,0.0,0.0,0.1659720540046692,24.35355758666992,25.0,-2.154559850692749,-4529.04296875,42.99161148071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086975097656,304.4875183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6953125,18000.0,0.0,0.0,0.1003047004342079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270966231822967,0.1271008849143982,-4.253072347637499e-06,0.0,0.0001017965187202,0.0,0.0,4.976291179656982,0.0,0.0,0.0,0.2739723026752472,4.0,0.0,1.0
317280,293.136474609375,297.1499938964844,293.1499938964844,0.0272618681192398,-1015.8207397460938,304.14862060546875,0.6296188235282898,0.0708209052681922,0.0643981248140335,293.12921142578125,297.1499938964844,293.1499938964844,0.0362617932260036,-1229.7760009765625,304.1474914550781,0.6588317155838013,0.0816084668040275,0.0779690071940422,293.1356201171875,297.1499938964844,293.1499938964844,0.0371224805712699,-919.2374267578124,304.1481628417969,0.6615265011787415,0.0825572162866592,0.0582775920629501,293.0942687988281,297.1499938964844,293.1499938964844,0.0697535872459411,-1824.7540283203125,304.1420593261719,0.7522087693214417,0.1221142932772636,0.1157401278614997,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5543983578681946,0.050000000745058,0.2286899238824844,291.1294860839844,291.1499938964844,271.9069519042969,271.2943420410156,284.2660217285156,292.3182373046875,291.1291809082031,1.0,0.1648476421833038,1.0,1.0,0.9720866084098816,1.0,-0.6541181206703186,0.2768395245075226,0.377278596162796,0.1174397766590118,0.0,0.0,0.1659720540046692,24.35355758666992,25.0,-2.154559850692749,-4529.04296875,42.99161148071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0086975097656,304.4875183105469,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6953125,18000.0,0.0,0.0,0.1003047004342079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270966231822967,0.1271008849143982,-4.253072347637499e-06,0.0,0.0001017965187202,0.0,0.0,4.976291179656982,0.0,0.0,0.0,0.2739723026752472,4.0,0.0,1.0
317340,293.135986328125,297.1499938964844,293.1499938964844,0.0275223087519407,-1022.0621337890624,304.1486511230469,0.6315315961837769,0.0712635368108749,0.064783975481987,293.1285095214844,297.1499938964844,293.1499938964844,0.0368366092443466,-1239.7276611328125,304.1473693847656,0.6614642143249512,0.0822783783078193,0.0785886272788047,293.1348571777344,297.1499938964844,293.1499938964844,0.0375705994665622,-924.958740234375,304.14801025390625,0.6637628674507141,0.0830802321434021,0.0586319044232368,293.0851745605469,297.1499938964844,293.1499938964844,0.0722076445817947,-1871.371337890625,304.140625,0.7593161463737488,0.1253692954778671,0.1186919510364532,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.5552276968955994,0.050000000745058,0.228662297129631,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,292.3175354003906,291.1271057128906,1.0,0.1652022153139114,1.0,1.0,0.9718703627586364,1.0,-0.6592593789100647,0.2784706950187683,0.3807886838912964,0.1198585256934166,0.0,0.0,0.1691049486398697,24.27353858947754,25.0,-2.882362127304077,-4563.87939453125,43.49220275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9939880371094,304.50799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0625,18000.0,0.0,0.0,0.1010470911860466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286092549562454,0.1286135017871856,-4.255498879501829e-06,0.0,0.0001025499514071,0.0,0.0,5.0400471687316895,0.0,0.0,0.0,0.2742152512073517,4.0,0.0,1.0
317400,293.135986328125,297.1499938964844,293.1499938964844,0.0275223087519407,-1022.0621337890624,304.1486511230469,0.6315315961837769,0.0712635368108749,0.064783975481987,293.1285095214844,297.1499938964844,293.1499938964844,0.0368366092443466,-1239.7276611328125,304.1473693847656,0.6614642143249512,0.0822783783078193,0.0785886272788047,293.1348571777344,297.1499938964844,293.1499938964844,0.0375705994665622,-924.958740234375,304.14801025390625,0.6637628674507141,0.0830802321434021,0.0586319044232368,293.0851745605469,297.1499938964844,293.1499938964844,0.0722076445817947,-1871.371337890625,304.140625,0.7593161463737488,0.1253692954778671,0.1186919510364532,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.5552276968955994,0.050000000745058,0.228662297129631,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,284.2635803222656,292.3175354003906,291.1271057128906,1.0,0.1652022153139114,1.0,1.0,0.9718703627586364,1.0,-0.6592593789100647,0.2784706950187683,0.3807886838912964,0.1198585256934166,0.0,0.0,0.1691049486398697,24.27353858947754,25.0,-2.882362127304077,-4563.87939453125,43.49220275878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9939880371094,304.50799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.0625,18000.0,0.0,0.0,0.1010470911860466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286092549562454,0.1286135017871856,-4.255498879501829e-06,0.0,0.0001025499514071,0.0,0.0,5.0400471687316895,0.0,0.0,0.0,0.2742152512073517,4.0,0.0,1.0
317460,293.1354064941406,297.1499938964844,293.1499938964844,0.0278014186769723,-1028.72998046875,304.14862060546875,0.6336342096328735,0.0717356279492378,0.0651948750019073,293.1277160644531,297.1499938964844,293.1499938964844,0.0374443866312503,-1250.233154296875,304.1472473144531,0.6643335819244385,0.0829841047525405,0.0792408362030983,293.13397216796875,297.1499938964844,293.1499938964844,0.0380542390048503,-931.1284790039062,304.1478881835937,0.6662431955337524,0.0836426317691803,0.0590128041803836,293.0748291015625,297.1499938964844,293.1499938964844,0.0750212296843528,-1925.2747802734373,304.1390686035156,0.7675694823265076,0.1291085928678512,0.1221030056476593,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5561815500259399,0.050000000745058,0.2286308258771896,291.1250915527344,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,292.31658935546875,291.1246337890625,1.0,0.1656011193990707,1.0,1.0,0.9716718196868896,1.0,-0.6650483012199402,0.2803117036819458,0.3847365975379944,0.1225800812244415,0.0,0.0,0.1725865304470062,24.18190193176269,25.0,-3.4314422607421875,-4603.20263671875,44.05953598022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784545898437,304.5306701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.294921875,18000.0,0.0,0.0,0.1018577367067337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303104907274246,0.1303147375583648,-4.2582319110806566e-06,0.0,0.0001033726584864,0.0,0.0,5.111914157867432,0.0,0.0,0.0,0.2744891345500946,4.0,0.0,1.0
317520,293.1354064941406,297.1499938964844,293.1499938964844,0.0278014186769723,-1028.72998046875,304.14862060546875,0.6336342096328735,0.0717356279492378,0.0651948750019073,293.1277160644531,297.1499938964844,293.1499938964844,0.0374443866312503,-1250.233154296875,304.1472473144531,0.6643335819244385,0.0829841047525405,0.0792408362030983,293.13397216796875,297.1499938964844,293.1499938964844,0.0380542390048503,-931.1284790039062,304.1478881835937,0.6662431955337524,0.0836426317691803,0.0590128041803836,293.0748291015625,297.1499938964844,293.1499938964844,0.0750212296843528,-1925.2747802734373,304.1390686035156,0.7675694823265076,0.1291085928678512,0.1221030056476593,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5561815500259399,0.050000000745058,0.2286308258771896,291.1250915527344,291.1499938964844,271.8094787597656,271.1824951171875,284.26129150390625,292.31658935546875,291.1246337890625,1.0,0.1656011193990707,1.0,1.0,0.9716718196868896,1.0,-0.6650483012199402,0.2803117036819458,0.3847365975379944,0.1225800812244415,0.0,0.0,0.1725865304470062,24.18190193176269,25.0,-3.4314422607421875,-4603.20263671875,44.05953598022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784545898437,304.5306701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.294921875,18000.0,0.0,0.0,0.1018577367067337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303104907274246,0.1303147375583648,-4.2582319110806566e-06,0.0,0.0001033726584864,0.0,0.0,5.111914157867432,0.0,0.0,0.0,0.2744891345500946,4.0,0.0,1.0
317580,293.1347351074219,297.1499938964844,293.1499938964844,0.0281063839793205,-1035.8543701171875,304.1485900878906,0.6359285712242126,0.0722394734621048,0.0656332895159721,293.1268310546875,297.1499938964844,293.1499938964844,0.0380860716104507,-1261.30712890625,304.1470947265625,0.6674354076385498,0.0837271884083747,0.0799275040626525,293.13299560546875,297.1499938964844,293.1499938964844,0.0385742858052253,-937.7557373046876,304.147705078125,0.6689625382423401,0.0842457637190818,0.0594215728342533,293.0634460449219,297.1499938964844,293.1499938964844,0.0781797245144844,-1986.2939453125,304.137451171875,0.776917040348053,0.1333166658878326,0.1259631216526031,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5572476983070374,0.050000000745058,0.2285960167646408,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,284.2587280273437,292.3154296875,291.1219482421875,1.0,0.166049376130104,1.0,1.0,0.9714732766151428,1.0,-0.6714800000190735,0.2823754847049713,0.3891045451164245,0.1255742311477661,0.0,0.0,0.1764413565397262,24.08099365234375,25.0,-3.746571302413941,-4647.361328125,44.69766998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,304.5555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.439453125,18000.0,0.0,0.0,0.1027480214834213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322231441736221,0.1322274059057235,-4.26132692155079e-06,0.0,0.000104276179627,0.0,0.0,5.192937850952148,0.0,0.0,0.0,0.274798184633255,4.0,0.0,1.0
317640,293.1347351074219,297.1499938964844,293.1499938964844,0.0281063839793205,-1035.8543701171875,304.1485900878906,0.6359285712242126,0.0722394734621048,0.0656332895159721,293.1268310546875,297.1499938964844,293.1499938964844,0.0380860716104507,-1261.30712890625,304.1470947265625,0.6674354076385498,0.0837271884083747,0.0799275040626525,293.13299560546875,297.1499938964844,293.1499938964844,0.0385742858052253,-937.7557373046876,304.147705078125,0.6689625382423401,0.0842457637190818,0.0594215728342533,293.0634460449219,297.1499938964844,293.1499938964844,0.0781797245144844,-1986.2939453125,304.137451171875,0.776917040348053,0.1333166658878326,0.1259631216526031,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1226501464844,0.5572476983070374,0.050000000745058,0.2285960167646408,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,284.2587280273437,292.3154296875,291.1219482421875,1.0,0.166049376130104,1.0,1.0,0.9714732766151428,1.0,-0.6714800000190735,0.2823754847049713,0.3891045451164245,0.1255742311477661,0.0,0.0,0.1764413565397262,24.08099365234375,25.0,-3.746571302413941,-4647.361328125,44.69766998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96142578125,304.5555419921875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.439453125,18000.0,0.0,0.0,0.1027480214834213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322231441736221,0.1322274059057235,-4.26132692155079e-06,0.0,0.000104276179627,0.0,0.0,5.192937850952148,0.0,0.0,0.0,0.274798184633255,4.0,0.0,1.0
317700,293.1343688964844,297.1499938964844,293.1499938964844,0.0282680839300155,-1039.5894775390625,304.1485290527344,0.6371456384658813,0.0725035741925239,0.0658631771802902,293.1263732910156,297.1499938964844,293.1499938964844,0.0384195819497108,-1267.05615234375,304.1470031738281,0.6690686941146851,0.0841127857565879,0.0802839398384094,293.1324768066406,297.1499938964844,293.1499938964844,0.0388478450477123,-941.239013671875,304.14764404296875,0.6704068183898926,0.0845625549554824,0.05963646620512,293.0574645996094,297.1499938964844,293.1499938964844,0.079879991710186,-2019.3330078125,304.1366271972656,0.7819607853889465,0.1355862617492675,0.1280529201030731,293.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12127685546875,0.5578172206878662,0.050000000745058,0.2285775691270828,291.1210327148437,291.1499938964844,271.7272644042969,271.0892333984375,284.2572326660156,292.31475830078125,291.1205749511719,1.0,0.1662930250167846,1.0,1.0,0.9713740348815918,1.0,-0.6749274730682373,0.2834923863410949,0.3914350569248199,0.1271601021289825,0.0,0.0,0.1785105615854263,24.02800369262696,25.0,-3.821887969970703,-4671.30615234375,45.04395294189453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95220947265625,304.5687561035156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.986328125,18000.0,0.0,0.0,0.1032266244292259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332629919052124,0.1332672536373138,-4.263021310180193e-06,0.0,0.0001047619007294,0.0,0.0,5.237092018127441,0.0,0.0,0.0,0.274966835975647,4.0,0.0,1.0
317760,293.1340026855469,297.1499938964844,293.1499938964844,0.0284368265420198,-1043.412841796875,304.14849853515625,0.6384083032608032,0.0727760270237922,0.0661004930734634,293.1258850097656,297.1499938964844,293.1499938964844,0.0387616269290447,-1272.947998046875,304.1469421386719,0.670754075050354,0.0845078974962234,0.0806493312120437,293.1319274902344,297.1499938964844,293.1499938964844,0.0391304902732372,-944.8358764648438,304.1475524902344,0.6719045639038086,0.0848895609378814,0.0598585046827793,293.0513610839844,297.1499938964844,293.1499938964844,0.0816572904586792,-2053.990234375,304.1358337402344,0.7872246503829956,0.1379606276750564,0.1302449703216552,293.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.5584075450897217,0.050000000745058,0.2285585701465606,291.1196594238281,291.1499938964844,271.6983642578125,271.056640625,284.2554626464844,292.31402587890625,291.1191711425781,1.0,0.1665504574775695,1.0,1.0,0.9712883234024048,1.0,-0.6785251498222351,0.2846676111221313,0.3938575685024261,0.1287961602210998,0.0,0.0,0.1806761622428894,23.973857879638672,25.0,-3.849656105041504,-4696.53662109375,45.408912658691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94244384765625,304.5823974609375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.5234375,18000.0,0.0,0.0,0.1037304401397705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343614310026168,0.1343656927347183,-4.264822109689703e-06,0.0,0.0001052732113748,0.0,0.0,5.283816337585449,0.0,0.0,0.0,0.275145411491394,4.0,0.0,1.0
317820,293.1331787109375,297.1499938964844,293.1499938964844,0.0296333357691764,-1054.7998046875,304.1469116210937,0.6410596370697021,0.0733463540673255,0.066596932709217,293.1248779296875,297.1499938964844,293.1499938964844,0.0394691824913024,-1285.1243896484375,304.14678955078125,0.674260675907135,0.0853243768215179,0.0814049914479255,293.1308288574219,297.1499938964844,293.1499938964844,0.0397205762565135,-952.3394165039062,304.1473999023437,0.6750392317771912,0.0855715423822403,0.0603222250938415,293.0389404296875,297.1499938964844,293.1499938964844,0.0854105353355407,-2127.502685546875,304.1343078613281,0.7982571125030518,0.142980009317398,0.1348944157361984,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5596371293067932,0.050000000745058,0.2285193502902984,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,292.3124694824219,291.116455078125,1.0,0.1671050041913986,1.0,1.0,0.9711169004440308,1.0,-0.6861173510551453,0.2871827483177185,0.3989346027374267,0.1321820318698883,0.0,0.0,0.1852743774652481,23.86376190185547,25.0,-3.796904802322388,-4750.68603515625,46.19158935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92120361328125,304.6107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5703125,18000.0,0.0,0.0,0.1048154830932617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367281228303909,0.1367323994636535,-4.268737029633485e-06,0.0,0.0001063743911799,0.0,0.0,5.3847761154174805,0.0,0.0,0.0,0.2755318582057953,4.0,0.0,1.0
317880,293.1331787109375,297.1499938964844,293.1499938964844,0.0296333357691764,-1054.7998046875,304.1469116210937,0.6410596370697021,0.0733463540673255,0.066596932709217,293.1248779296875,297.1499938964844,293.1499938964844,0.0394691824913024,-1285.1243896484375,304.14678955078125,0.674260675907135,0.0853243768215179,0.0814049914479255,293.1308288574219,297.1499938964844,293.1499938964844,0.0397205762565135,-952.3394165039062,304.1473999023437,0.6750392317771912,0.0855715423822403,0.0603222250938415,293.0389404296875,297.1499938964844,293.1499938964844,0.0854105353355407,-2127.502685546875,304.1343078613281,0.7982571125030518,0.142980009317398,0.1348944157361984,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5596371293067932,0.050000000745058,0.2285193502902984,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,284.2508544921875,292.3124694824219,291.116455078125,1.0,0.1671050041913986,1.0,1.0,0.9711169004440308,1.0,-0.6861173510551453,0.2871827483177185,0.3989346027374267,0.1321820318698883,0.0,0.0,0.1852743774652481,23.86376190185547,25.0,-3.796904802322388,-4750.68603515625,46.19158935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92120361328125,304.6107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.5703125,18000.0,0.0,0.0,0.1048154830932617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367281228303909,0.1367323994636535,-4.268737029633485e-06,0.0,0.0001063743911799,0.0,0.0,5.3847761154174805,0.0,0.0,0.0,0.2755318582057953,4.0,0.0,1.0
317940,293.13232421875,297.1499938964844,293.1499938964844,0.0298460703343153,-1060.3170166015625,304.1474609375,0.6438599824905396,0.0739454180002212,0.0671212375164032,293.1238098144531,297.1499938964844,293.1499938964844,0.0402070954442024,-1297.81005859375,304.1466064453125,0.6779212951660156,0.086174838244915,0.0821932256221771,293.12969970703125,297.1499938964844,293.1499938964844,0.0403424650430679,-960.2403564453124,304.147216796875,0.6783319115638733,0.0862892866134643,0.0608113817870616,293.0265197753906,297.1499938964844,293.1499938964844,0.089401289820671,-2205.969970703125,304.1329040527344,0.8096804022789001,0.1483123302459716,0.1398569196462631,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609095692634583,0.050000000745058,0.228479266166687,291.1142578125,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,292.31072998046875,291.11383056640625,1.0,0.1677134931087494,1.0,1.0,0.9709454774856568,1.0,-0.6941872835159302,0.2899185121059418,0.404268741607666,0.1356581449508667,0.0,0.0,0.1902232766151428,23.75405502319336,25.0,-3.652626037597656,-4809.828125,47.04380035400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89752197265625,304.64031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.595703125,18000.0,0.0,0.0,0.1060150787234306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393276005983352,0.1393318772315979,-4.273093964002328e-06,0.0,0.0001075918262358,0.0,0.0,5.496126651763916,0.0,0.0,0.0,0.2759589850902557,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.0298460703343153,-1060.3170166015625,304.1474609375,0.6438599824905396,0.0739454180002212,0.0671212375164032,293.1238098144531,297.1499938964844,293.1499938964844,0.0402070954442024,-1297.81005859375,304.1466064453125,0.6779212951660156,0.086174838244915,0.0821932256221771,293.12969970703125,297.1499938964844,293.1499938964844,0.0403424650430679,-960.2403564453124,304.147216796875,0.6783319115638733,0.0862892866134643,0.0608113817870616,293.0265197753906,297.1499938964844,293.1499938964844,0.089401289820671,-2205.969970703125,304.1329040527344,0.8096804022789001,0.1483123302459716,0.1398569196462631,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609095692634583,0.050000000745058,0.228479266166687,291.1142578125,291.1499938964844,271.5762634277344,270.9197998046875,284.2441711425781,292.31072998046875,291.11383056640625,1.0,0.1677134931087494,1.0,1.0,0.9709454774856568,1.0,-0.6941872835159302,0.2899185121059418,0.404268741607666,0.1356581449508667,0.0,0.0,0.1902232766151428,23.75405502319336,25.0,-3.652626037597656,-4809.828125,47.04380035400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89752197265625,304.64031982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.595703125,18000.0,0.0,0.0,0.1060150787234306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393276005983352,0.1393318772315979,-4.273093964002328e-06,0.0,0.0001075918262358,0.0,0.0,5.496126651763916,0.0,0.0,0.0,0.2759589850902557,4.0,0.0,1.0
318060,293.1314392089844,297.1499938964844,293.1499938964844,0.0303199272602796,-1068.764404296875,304.1474914550781,0.6467722654342651,0.0745715796947479,0.0676699131727218,293.12274169921875,297.1499938964844,293.1499938964844,0.0409722626209259,-1310.9556884765625,304.146484375,0.6816883087158203,0.0870558470487594,0.0830112025141716,293.1285400390625,297.1499938964844,293.1499938964844,0.0409924611449241,-968.4929809570312,304.1470642089844,0.6817338466644287,0.087038479745388,0.0613232962787151,293.0145568847656,297.1499938964844,293.1499938964844,0.0935771986842155,-2288.1455078125,304.13165283203125,0.8206782341003418,0.1538702994585037,0.1450534462928772,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5621913075447083,0.050000000745058,0.2284393906593322,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,284.2347412109375,292.3088684082031,291.1113586425781,1.0,0.1683734208345413,1.0,1.0,0.9708045125007628,1.0,-0.7026305794715881,0.2928592264652252,0.4097713828086853,0.1391346305608749,0.0,0.0,0.1954973191022873,23.648447036743164,25.0,-3.4288785457611084,-4873.83740234375,47.95966720581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715515136719,304.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.603515625,18000.0,0.0,0.0,0.1073368340730667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421581655740738,0.1421624422073364,-4.277903371985303e-06,0.0,0.0001089332436094,0.0,0.0,5.6179304122924805,0.0,0.0,0.0,0.2764272391796112,4.0,0.0,1.0
318120,293.1314392089844,297.1499938964844,293.1499938964844,0.0303199272602796,-1068.764404296875,304.1474914550781,0.6467722654342651,0.0745715796947479,0.0676699131727218,293.12274169921875,297.1499938964844,293.1499938964844,0.0409722626209259,-1310.9556884765625,304.146484375,0.6816883087158203,0.0870558470487594,0.0830112025141716,293.1285400390625,297.1499938964844,293.1499938964844,0.0409924611449241,-968.4929809570312,304.1470642089844,0.6817338466644287,0.087038479745388,0.0613232962787151,293.0145568847656,297.1499938964844,293.1499938964844,0.0935771986842155,-2288.1455078125,304.13165283203125,0.8206782341003418,0.1538702994585037,0.1450534462928772,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5621913075447083,0.050000000745058,0.2284393906593322,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,284.2347412109375,292.3088684082031,291.1113586425781,1.0,0.1683734208345413,1.0,1.0,0.9708045125007628,1.0,-0.7026305794715881,0.2928592264652252,0.4097713828086853,0.1391346305608749,0.0,0.0,0.1954973191022873,23.648447036743164,25.0,-3.4288785457611084,-4873.83740234375,47.95966720581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715515136719,304.6707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.603515625,18000.0,0.0,0.0,0.1073368340730667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421581655740738,0.1421624422073364,-4.277903371985303e-06,0.0,0.0001089332436094,0.0,0.0,5.6179304122924805,0.0,0.0,0.0,0.2764272391796112,4.0,0.0,1.0
