time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.13055419921875,297.1499938964844,293.1499938964844,0.0308554228395223,-1077.9656982421875,304.1474304199219,0.6497604250907898,0.0752219185233116,0.0682412758469581,293.1216735839844,297.1499938964844,293.1499938964844,0.0417611710727214,-1324.504638671875,304.1463317871094,0.6855091452598572,0.0879636108875274,0.0838557407259941,293.1273803710937,297.1499938964844,293.1499938964844,0.0416663885116577,-977.0459594726562,304.1469116210937,0.6851913332939148,0.0878144204616546,0.0618549957871437,293.00341796875,297.1499938964844,293.1499938964844,0.0978848710656166,-2372.664794921875,304.1305847167969,0.8314109444618225,0.1595598459243774,0.1503978222608566,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5634468197822571,0.050000000745058,0.228400781750679,291.10943603515625,291.1499938964844,271.4459228515625,270.77508544921875,284.2218933105469,292.3069763183594,291.10906982421875,1.0,0.1690810471773147,1.0,1.0,0.9706635475158693,1.0,-0.7113357782363892,0.2959867417812347,0.4153490364551544,0.142521247267723,0.0,0.0,0.2010658234357834,23.5505485534668,25.0,-3.1263303756713867,-4942.546875,48.931915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84356689453125,304.7020874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.611328125,18000.0,0.0,0.0,0.1087866127490997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452155858278274,0.1452198773622512,-4.283173893782077e-06,0.0,0.0001104045877582,0.0,0.0,5.75015926361084,0.0,0.0,0.0,0.2769368290901184,4.0,0.0,1.0
318240,293.13055419921875,297.1499938964844,293.1499938964844,0.0308554228395223,-1077.9656982421875,304.1474304199219,0.6497604250907898,0.0752219185233116,0.0682412758469581,293.1216735839844,297.1499938964844,293.1499938964844,0.0417611710727214,-1324.504638671875,304.1463317871094,0.6855091452598572,0.0879636108875274,0.0838557407259941,293.1273803710937,297.1499938964844,293.1499938964844,0.0416663885116577,-977.0459594726562,304.1469116210937,0.6851913332939148,0.0878144204616546,0.0618549957871437,293.00341796875,297.1499938964844,293.1499938964844,0.0978848710656166,-2372.664794921875,304.1305847167969,0.8314109444618225,0.1595598459243774,0.1503978222608566,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5634468197822571,0.050000000745058,0.228400781750679,291.10943603515625,291.1499938964844,271.4459228515625,270.77508544921875,284.2218933105469,292.3069763183594,291.10906982421875,1.0,0.1690810471773147,1.0,1.0,0.9706635475158693,1.0,-0.7113357782363892,0.2959867417812347,0.4153490364551544,0.142521247267723,0.0,0.0,0.2010658234357834,23.5505485534668,25.0,-3.1263303756713867,-4942.546875,48.931915283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84356689453125,304.7020874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.611328125,18000.0,0.0,0.0,0.1087866127490997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452155858278274,0.1452198773622512,-4.283173893782077e-06,0.0,0.0001104045877582,0.0,0.0,5.75015926361084,0.0,0.0,0.0,0.2769368290901184,4.0,0.0,1.0
318300,293.130126953125,297.1499938964844,293.1499938964844,0.0311311613768339,-1082.679931640625,304.1473999023437,0.6512691378593445,0.0755550190806388,0.068534605205059,293.12115478515625,297.1499938964844,293.1499938964844,0.0421633645892143,-1331.411865234375,304.1462707519531,0.6874220371246338,0.0884263068437576,0.0842869356274604,293.1268310546875,297.1499938964844,293.1499938964844,0.042010948061943,-981.4181518554688,304.1468505859375,0.6869229674339294,0.0882109180092811,0.0621272996068,292.9983215332031,297.1499938964844,293.1499938964844,0.1000714376568794,-2415.35595703125,304.1301574707031,0.8367400765419006,0.1624238342046737,0.1530972272157669,293.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.564052939414978,0.050000000745058,0.2283823192119598,291.1083679199219,291.1499938964844,271.4123840332031,270.738037109375,284.21405029296875,292.3059997558594,291.1080322265625,1.0,0.169451355934143,1.0,1.0,0.9705930352211,1.0,-0.7157496213912964,0.2976126670837402,0.4181369543075561,0.1441542655229568,0.0,0.0,0.2039500474929809,23.50565528869629,25.0,-2.935494899749756,-4978.59521484375,49.43655776977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8289489746094,304.7180480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17987.12109375,18000.0,0.0,0.0,0.1095611602067947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468276083469391,0.1468318849802017,-4.285984687157907e-06,0.0,0.000111190645839,0.0,0.0,5.820158958435059,0.0,0.0,0.0,0.2772071361541748,4.0,0.0,1.0
318360,293.1296691894531,297.1499938964844,293.1499938964844,0.0314114354550838,-1087.4559326171875,304.1473693847656,0.6527796983718872,0.0758924260735511,0.0688322633504867,293.1206359863281,297.1499938964844,293.1499938964844,0.0425696931779384,-1338.390625,304.1462097167969,0.6893267035484314,0.0888936445116996,0.0847231298685073,293.12628173828125,297.1499938964844,293.1499938964844,0.042359359562397,-985.8389892578124,304.14678955078125,0.6886461973190308,0.0886114835739135,0.062403030693531,292.9935302734375,297.1499938964844,293.1499938964844,0.1022696644067764,-2458.074951171875,304.1297607421875,0.8420471549034119,0.1652837395668029,0.1557984948158264,293.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5646392107009888,0.050000000745058,0.2283645421266555,291.1073913574219,291.1499938964844,271.3785095214844,270.7007141113281,284.2051696777344,292.3050537109375,291.1070861816406,1.0,0.1698312908411026,1.0,1.0,0.9705398082733154,1.0,-0.720181941986084,0.2992729544639587,0.4209089875221252,0.1457346081733703,0.0,0.0,0.2068903148174286,23.46393585205078,25.0,-2.70808219909668,-5015.6796875,49.95151901245117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8139953613281,304.73419189453125,278.1499938964844,0.0,18000.0,313.1499938964844,17986.638671875,18000.0,0.0,0.0,0.1103680357336998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484914869070053,0.1484957784414291,-4.288910076866159e-06,0.0,0.0001120095257647,0.0,0.0,5.892618656158447,0.0,0.0,0.0,0.2774873077869415,4.0,0.0,1.0
318420,293.1288452148437,297.1499938964844,293.1499938964844,0.031983308494091,-1097.15380859375,304.1473083496094,0.6557835936546326,0.0765778273344039,0.069438487291336,293.11962890625,297.1499938964844,293.1499938964844,0.0433910489082336,-1352.5008544921875,304.1461181640625,0.6930824518203735,0.089838832616806,0.0856071263551712,293.1252746582031,297.1499938964844,293.1499938964844,0.0430629029870033,-994.7659912109376,304.1466979980469,0.6920355558395386,0.0894203633069992,0.0629613175988197,292.9851379394531,297.1499938964844,293.1499938964844,0.1066690608859062,-2542.961181640625,304.1291809082031,0.8525569438934326,0.1709535717964172,0.1611671149730682,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.5657373666763306,0.050000000745058,0.22833152115345,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,292.30322265625,291.1055603027344,1.0,0.170616790652275,1.0,1.0,0.9704332947731018,1.0,-0.7290440201759338,0.3026740252971649,0.4263699948787689,0.148721769452095,0.0,0.0,0.2129057645797729,23.39144325256348,25.0,-2.1048460006713867,-5092.65869140625,51.00729751586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78350830078125,304.7670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.740234375,18000.0,0.0,0.0,0.1120787784457206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519628316164016,0.1519671231508255,-4.295097824069671e-06,0.0,0.0001137457147706,0.0,0.0,6.044488906860352,0.0,0.0,0.0,0.2780758440494537,4.0,0.0,1.0
318480,293.1288452148437,297.1499938964844,293.1499938964844,0.031983308494091,-1097.15380859375,304.1473083496094,0.6557835936546326,0.0765778273344039,0.069438487291336,293.11962890625,297.1499938964844,293.1499938964844,0.0433910489082336,-1352.5008544921875,304.1461181640625,0.6930824518203735,0.089838832616806,0.0856071263551712,293.1252746582031,297.1499938964844,293.1499938964844,0.0430629029870033,-994.7659912109376,304.1466979980469,0.6920355558395386,0.0894203633069992,0.0629613175988197,292.9851379394531,297.1499938964844,293.1499938964844,0.1066690608859062,-2542.961181640625,304.1291809082031,0.8525569438934326,0.1709535717964172,0.1611671149730682,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.5657373666763306,0.050000000745058,0.22833152115345,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.1845397949219,292.30322265625,291.1055603027344,1.0,0.170616790652275,1.0,1.0,0.9704332947731018,1.0,-0.7290440201759338,0.3026740252971649,0.4263699948787689,0.148721769452095,0.0,0.0,0.2129057645797729,23.39144325256348,25.0,-2.1048460006713867,-5092.65869140625,51.00729751586914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.78350830078125,304.7670593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17985.740234375,18000.0,0.0,0.0,0.1120787784457206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519628316164016,0.1519671231508255,-4.295097824069671e-06,0.0,0.0001137457147706,0.0,0.0,6.044488906860352,0.0,0.0,0.0,0.2780758440494537,4.0,0.0,1.0
318540,293.1280517578125,297.1499938964844,293.1499938964844,0.0325655899941921,-1106.9656982421875,304.147216796875,0.6587454080581665,0.0772722512483596,0.0700549036264419,293.1186828613281,297.1499938964844,293.1499938964844,0.044223066419363,-1366.802001953125,304.1460266113281,0.696760356426239,0.0908016785979271,0.0865068063139915,293.124267578125,297.1499938964844,293.1499938964844,0.0437771305441856,-1003.8299560546876,304.1466064453125,0.6953517198562622,0.0902487114071846,0.0635309442877769,292.9783020019531,297.1499938964844,293.1499938964844,0.1110342144966125,-2626.409423828125,304.1288452148437,0.86286461353302,0.1765227317810058,0.1664482206106186,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.5667349696159363,0.050000000745058,0.2283017784357071,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,292.301513671875,291.1046142578125,1.0,0.1714304089546203,1.0,1.0,0.9703267812728882,1.0,-0.737849771976471,0.3061433732509613,0.4317063689231872,0.1515018939971923,0.0,0.0,0.2190257310867309,23.33339500427246,25.0,-1.2785639762878418,-5172.6806640625,52.09105682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7529602050781,304.8005676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.978515625,18000.0,0.0,0.0,0.1139124259352684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155591532588005,0.1555958241224289,-4.301695298636332e-06,0.0,0.0001156066282419,0.0,0.0,6.204282283782959,0.0,0.0,0.0,0.27869713306427,4.0,0.0,1.0
318600,293.1280517578125,297.1499938964844,293.1499938964844,0.0325655899941921,-1106.9656982421875,304.147216796875,0.6587454080581665,0.0772722512483596,0.0700549036264419,293.1186828613281,297.1499938964844,293.1499938964844,0.044223066419363,-1366.802001953125,304.1460266113281,0.696760356426239,0.0908016785979271,0.0865068063139915,293.124267578125,297.1499938964844,293.1499938964844,0.0437771305441856,-1003.8299560546876,304.1466064453125,0.6953517198562622,0.0902487114071846,0.0635309442877769,292.9783020019531,297.1499938964844,293.1499938964844,0.1110342144966125,-2626.409423828125,304.1288452148437,0.86286461353302,0.1765227317810058,0.1664482206106186,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.5667349696159363,0.050000000745058,0.2283017784357071,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,284.16070556640625,292.301513671875,291.1046142578125,1.0,0.1714304089546203,1.0,1.0,0.9703267812728882,1.0,-0.737849771976471,0.3061433732509613,0.4317063689231872,0.1515018939971923,0.0,0.0,0.2190257310867309,23.33339500427246,25.0,-1.2785639762878418,-5172.6806640625,52.09105682373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7529602050781,304.8005676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17984.978515625,18000.0,0.0,0.0,0.1139124259352684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.155591532588005,0.1555958241224289,-4.301695298636332e-06,0.0,0.0001156066282419,0.0,0.0,6.204282283782959,0.0,0.0,0.0,0.27869713306427,4.0,0.0,1.0
318660,293.1273498535156,297.1499938964844,293.1499938964844,0.0331521295011043,-1116.7891845703125,304.1471862792969,0.6616767048835754,0.0779698714613914,0.0706758871674537,293.1177062988281,297.1499938964844,293.1499938964844,0.0450732037425041,-1381.4266357421875,304.1459350585937,0.7004198431968689,0.0917938724160194,0.0874318107962608,293.1231994628906,297.1499938964844,293.1499938964844,0.0445182956755161,-1013.2401123046876,304.1465148925781,0.6986829042434692,0.0911188125610351,0.0641261339187622,292.9726867675781,297.1499938964844,293.1499938964844,0.1153604239225387,-2708.386474609375,304.1286926269531,0.8729838132858276,0.1820120513439178,0.1716431379318237,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.5676663517951965,0.050000000745058,0.2282742708921432,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,292.29998779296875,291.1044006347656,1.0,0.1722668558359146,1.0,1.0,0.970249593257904,1.0,-0.7466211915016174,0.3096428215503692,0.4369783699512481,0.15418741106987,0.0,0.0,0.2251437306404113,23.286020278930664,25.0,-0.2520440518856048,-5254.76611328125,53.20149993896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.723388671875,304.834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.435546875,18000.0,0.0,0.0,0.1158564612269401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593223810195922,0.1593266874551773,-4.308629286242649e-06,0.0,0.0001175795769086,0.0,0.0,6.369726181030273,0.0,0.0,0.0,0.2793427109718323,4.0,0.0,1.0
318720,293.1273498535156,297.1499938964844,293.1499938964844,0.0331521295011043,-1116.7891845703125,304.1471862792969,0.6616767048835754,0.0779698714613914,0.0706758871674537,293.1177062988281,297.1499938964844,293.1499938964844,0.0450732037425041,-1381.4266357421875,304.1459350585937,0.7004198431968689,0.0917938724160194,0.0874318107962608,293.1231994628906,297.1499938964844,293.1499938964844,0.0445182956755161,-1013.2401123046876,304.1465148925781,0.6986829042434692,0.0911188125610351,0.0641261339187622,292.9726867675781,297.1499938964844,293.1499938964844,0.1153604239225387,-2708.386474609375,304.1286926269531,0.8729838132858276,0.1820120513439178,0.1716431379318237,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.5676663517951965,0.050000000745058,0.2282742708921432,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,284.1352844238281,292.29998779296875,291.1044006347656,1.0,0.1722668558359146,1.0,1.0,0.970249593257904,1.0,-0.7466211915016174,0.3096428215503692,0.4369783699512481,0.15418741106987,0.0,0.0,0.2251437306404113,23.286020278930664,25.0,-0.2520440518856048,-5254.76611328125,53.20149993896485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.723388671875,304.834228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.435546875,18000.0,0.0,0.0,0.1158564612269401,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593223810195922,0.1593266874551773,-4.308629286242649e-06,0.0,0.0001175795769086,0.0,0.0,6.369726181030273,0.0,0.0,0.0,0.2793427109718323,4.0,0.0,1.0
318780,293.1267395019531,297.1499938964844,293.1499938964844,0.033738974481821,-1126.56298828125,304.1471252441406,0.6646043658256531,0.0786674991250038,0.0712975487112999,293.1166687011719,297.1499938964844,293.1499938964844,0.045946717262268,-1396.4720458984375,304.1458435058594,0.7041195631027222,0.092818982899189,0.0883883759379386,293.1220092773437,297.1499938964844,293.1499938964844,0.0452965423464775,-1023.1295776367188,304.1463623046875,0.7021031975746155,0.092036984860897,0.0647553578019142,292.9678955078125,297.1499938964844,293.1499938964844,0.1196860820055008,-2789.67578125,304.12860107421875,0.8830097913742065,0.1874779909849167,0.1768035739660263,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5685741305351257,0.050000000745058,0.228247657418251,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,292.2986145019531,291.1048583984375,1.0,0.1731236428022384,1.0,1.0,0.9701724648475648,1.0,-0.7554319500923157,0.3131798505783081,0.4422520995140075,0.1568537950515747,0.0,0.0,0.2311579436063766,23.24416732788086,25.0,0.6477499008178711,-5338.0859375,54.34254837036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69598388671875,304.8673400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.142578125,18000.0,0.0,0.0,0.1178932562470436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630902141332626,0.1630945354700088,-4.31579110227176e-06,0.0,0.0001196466619148,0.0,0.0,6.538029193878174,0.0,0.0,0.0,0.2800019383430481,4.0,0.0,1.0
318840,293.1267395019531,297.1499938964844,293.1499938964844,0.033738974481821,-1126.56298828125,304.1471252441406,0.6646043658256531,0.0786674991250038,0.0712975487112999,293.1166687011719,297.1499938964844,293.1499938964844,0.045946717262268,-1396.4720458984375,304.1458435058594,0.7041195631027222,0.092818982899189,0.0883883759379386,293.1220092773437,297.1499938964844,293.1499938964844,0.0452965423464775,-1023.1295776367188,304.1463623046875,0.7021031975746155,0.092036984860897,0.0647553578019142,292.9678955078125,297.1499938964844,293.1499938964844,0.1196860820055008,-2789.67578125,304.12860107421875,0.8830097913742065,0.1874779909849167,0.1768035739660263,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5685741305351257,0.050000000745058,0.228247657418251,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,284.1092224121094,292.2986145019531,291.1048583984375,1.0,0.1731236428022384,1.0,1.0,0.9701724648475648,1.0,-0.7554319500923157,0.3131798505783081,0.4422520995140075,0.1568537950515747,0.0,0.0,0.2311579436063766,23.24416732788086,25.0,0.6477499008178711,-5338.0859375,54.34254837036133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.69598388671875,304.8673400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.142578125,18000.0,0.0,0.0,0.1178932562470436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630902141332626,0.1630945354700088,-4.31579110227176e-06,0.0,0.0001196466619148,0.0,0.0,6.538029193878174,0.0,0.0,0.0,0.2800019383430481,4.0,0.0,1.0
318900,293.12646484375,297.1499938964844,293.1499938964844,0.0340324491262435,-1131.4332275390625,304.1471252441406,0.6660690307617188,0.0790160372853279,0.0716082081198692,293.1161499023437,297.1499938964844,293.1499938964844,0.0463917814195156,-1404.1478271484375,304.1457824707031,0.7059846520423889,0.0933422818779945,0.0888774842023849,293.12139892578125,297.1499938964844,293.1499938964844,0.0456985533237457,-1028.2431640625,304.14630126953125,0.7038450241088867,0.0925115197896957,0.0650814995169639,292.9657287597656,297.1499938964844,293.1499938964844,0.121856577694416,-2830.221923828125,304.1285400390625,0.8879931569099426,0.1902077496051788,0.1793799698352813,293.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10504150390625,0.569023609161377,0.050000000745058,0.2282345592975616,291.1051025390625,291.1499938964844,271.0671691894531,270.36114501953125,284.0959777832031,292.2980041503906,291.1052551269531,1.0,0.1735592633485794,1.0,1.0,0.9701338410377502,1.0,-0.7598596215248108,0.3149653375148773,0.4448942542076111,0.1581824421882629,0.0,0.0,0.2341136485338211,23.22469711303711,25.0,0.9351235032081604,-5380.07275390625,54.92501831054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6835021972656,304.8836364746094,278.1499938964844,0.0,18000.0,313.1499938964844,17984.05859375,18000.0,0.0,0.0,0.1189400479197502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649750620126724,0.1649793684482574,-4.319427716836799e-06,0.0,0.000120709031762,0.0,0.0,6.6226806640625,0.0,0.0,0.0,0.2803343832492828,4.0,0.0,1.0
318960,293.126220703125,297.1499938964844,293.1499938964844,0.0343260914087295,-1136.296142578125,304.1471252441406,0.667533814907074,0.0793642625212669,0.0719186887145042,293.1156616210937,297.1499938964844,293.1499938964844,0.0468414612114429,-1411.9114990234375,304.1457214355469,0.7078554034233093,0.0938713774085044,0.0893725305795669,293.12078857421875,297.1499938964844,293.1499938964844,0.0461076684296131,-1033.4517822265625,304.146240234375,0.705601692199707,0.0929943919181823,0.0654139369726181,292.9637451171875,297.1499938964844,293.1499938964844,0.1240326762199401,-2870.716064453125,304.12847900390625,0.8929487466812134,0.1929343938827514,0.1819539368152618,293.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.5694701671600342,0.050000000745058,0.228221595287323,291.10552978515625,291.1499938964844,271.0326232910156,270.3238830566406,284.08270263671875,292.2973937988281,291.1056823730469,1.0,0.1739992499351501,1.0,1.0,0.9701110124588012,1.0,-0.7642989754676819,0.3167602121829986,0.4475387334823608,0.1595073491334915,0.0,0.0,0.2370360195636749,23.206144332885746,25.0,1.1329374313354492,-5422.27099609375,55.51508712768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.67193603515625,304.8999328613281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.982421875,18000.0,0.0,0.0,0.1200012639164924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668594926595688,0.166863813996315,-4.323090706748189e-06,0.0,0.000121786026284,0.0,0.0,6.707612037658691,0.0,0.0,0.0,0.2806683778762817,4.0,0.0,1.0
319020,293.1257629394531,297.1499938964844,293.1499938964844,0.0349135585129261,-1145.997314453125,304.1470947265625,0.6704577803611755,0.0800595134496688,0.0725387185811996,293.1146545410156,297.1499938964844,293.1499938964844,0.0477517917752265,-1427.6556396484375,304.1456298828125,0.7115443348884583,0.0949436947703361,0.0903771445155143,293.1195678710937,297.1499938964844,293.1499938964844,0.046943362802267,-1044.1065673828125,304.1460876464844,0.7091377377510071,0.093980960547924,0.0660944283008575,292.960205078125,297.1499938964844,293.1499938964844,0.1283960789442062,-2951.4501953125,304.1283874511719,0.9027367830276488,0.1983699202537536,0.1870878189802169,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703517198562622,0.050000000745058,0.2281961590051651,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,292.2963256835937,291.1066589355469,1.0,0.1748911887407302,1.0,1.0,0.9700653553009032,1.0,-0.7731965184211731,0.3203719854354858,0.4528245627880096,0.1621439605951309,0.0,0.0,0.2427768856287002,23.172094345092773,25.0,1.385119080543518,-5507.25048828125,56.71647262573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6519470214844,304.9327697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.845703125,18000.0,0.0,0.0,0.1221551448106765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706243008375167,0.1706286370754242,-4.330493993620621e-06,0.0,0.0001239719422301,0.0,0.0,6.878199100494385,0.0,0.0,0.0,0.2813405394554138,4.0,0.0,1.0
319080,293.1257629394531,297.1499938964844,293.1499938964844,0.0349135585129261,-1145.997314453125,304.1470947265625,0.6704577803611755,0.0800595134496688,0.0725387185811996,293.1146545410156,297.1499938964844,293.1499938964844,0.0477517917752265,-1427.6556396484375,304.1456298828125,0.7115443348884583,0.0949436947703361,0.0903771445155143,293.1195678710937,297.1499938964844,293.1499938964844,0.046943362802267,-1044.1065673828125,304.1460876464844,0.7091377377510071,0.093980960547924,0.0660944283008575,292.960205078125,297.1499938964844,293.1499938964844,0.1283960789442062,-2951.4501953125,304.1283874511719,0.9027367830276488,0.1983699202537536,0.1870878189802169,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703517198562622,0.050000000745058,0.2281961590051651,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,284.0559387207031,292.2963256835937,291.1066589355469,1.0,0.1748911887407302,1.0,1.0,0.9700653553009032,1.0,-0.7731965184211731,0.3203719854354858,0.4528245627880096,0.1621439605951309,0.0,0.0,0.2427768856287002,23.172094345092773,25.0,1.385119080543518,-5507.25048828125,56.71647262573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6519470214844,304.9327697753906,278.1499938964844,0.0,18000.0,313.1499938964844,17983.845703125,18000.0,0.0,0.0,0.1221551448106765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706243008375167,0.1706286370754242,-4.330493993620621e-06,0.0,0.0001239719422301,0.0,0.0,6.878199100494385,0.0,0.0,0.0,0.2813405394554138,4.0,0.0,1.0
319140,293.1253662109375,297.1499938964844,293.1499938964844,0.0355006381869316,-1155.6591796875,304.1470947265625,0.6733629107475281,0.0807523801922798,0.0731570124626159,293.1137084960937,297.1499938964844,293.1499938964844,0.0486730970442295,-1443.6297607421875,304.14556884765625,0.7150986194610596,0.0960307344794273,0.0913972631096839,293.118408203125,297.1499938964844,293.1499938964844,0.047797754406929,-1055.02294921875,304.1459655761719,0.7125962972640991,0.0949901118874549,0.0667921602725982,292.95733642578125,297.1499938964844,293.1499938964844,0.1327617168426513,-3031.62451171875,304.1283264160156,0.912819504737854,0.2037657499313354,0.1921884715557098,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5712105631828308,0.050000000745058,0.228171557188034,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,292.2953796386719,291.1077575683594,1.0,0.1757976114749908,1.0,1.0,0.9700196385383606,1.0,-0.7820924520492554,0.3240010440349579,0.4580914080142975,0.1647578179836273,0.0,0.0,0.2483644485473632,23.14286994934082,25.0,1.5444339513778689,-5592.7822265625,57.94384002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365661621094,304.9663391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.7734375,18000.0,0.0,0.0,0.1243348196148872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174371063709259,0.1743753999471664,-4.337982772995019e-06,0.0,0.0001261840370716,0.0,0.0,7.049201965332031,0.0,0.0,0.0,0.2820161879062652,4.0,0.0,1.0
319200,293.1253662109375,297.1499938964844,293.1499938964844,0.0355006381869316,-1155.6591796875,304.1470947265625,0.6733629107475281,0.0807523801922798,0.0731570124626159,293.1137084960937,297.1499938964844,293.1499938964844,0.0486730970442295,-1443.6297607421875,304.14556884765625,0.7150986194610596,0.0960307344794273,0.0913972631096839,293.118408203125,297.1499938964844,293.1499938964844,0.047797754406929,-1055.02294921875,304.1459655761719,0.7125962972640991,0.0949901118874549,0.0667921602725982,292.95733642578125,297.1499938964844,293.1499938964844,0.1327617168426513,-3031.62451171875,304.1283264160156,0.912819504737854,0.2037657499313354,0.1921884715557098,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5712105631828308,0.050000000745058,0.228171557188034,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,284.0290832519531,292.2953796386719,291.1077575683594,1.0,0.1757976114749908,1.0,1.0,0.9700196385383606,1.0,-0.7820924520492554,0.3240010440349579,0.4580914080142975,0.1647578179836273,0.0,0.0,0.2483644485473632,23.14286994934082,25.0,1.5444339513778689,-5592.7822265625,57.94384002685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365661621094,304.9663391113281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.7734375,18000.0,0.0,0.0,0.1243348196148872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174371063709259,0.1743753999471664,-4.337982772995019e-06,0.0,0.0001261840370716,0.0,0.0,7.049201965332031,0.0,0.0,0.0,0.2820161879062652,4.0,0.0,1.0
319260,293.12506103515625,297.1499938964844,293.1499938964844,0.0360861681401729,-1165.2667236328125,304.1470947265625,0.6762359142303467,0.0814416855573654,0.0737726092338562,293.11285400390625,297.1499938964844,293.1499938964844,0.0496001094579696,-1459.746337890625,304.1455078125,0.718532919883728,0.0971267074346542,0.0924272909760475,293.1173095703125,297.1499938964844,293.1499938964844,0.0486640892922878,-1066.11767578125,304.1458740234375,0.7159395813941956,0.0960144400596618,0.067501813173294,292.9551086425781,297.1499938964844,293.1499938964844,0.1371122449636459,-3110.941650390625,304.1282958984375,0.9232513904571532,0.2091005146503448,0.1972367763519287,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720397233963013,0.050000000745058,0.2281479835510254,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,292.2945251464844,291.10894775390625,1.0,0.1767154484987259,1.0,1.0,0.9700006246566772,1.0,-0.7909497618675232,0.3276302218437195,0.4633195400238037,0.1673402935266494,0.0,0.0,0.2537884414196014,23.119047164916992,25.0,1.6985267400741575,-5678.5478515625,59.19301986694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6257629394531,305.0008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.751953125,18000.0,0.0,0.0,0.1265197843313217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780883371829986,0.1780926883220672,-4.345533398009138e-06,0.0,0.0001284015015698,0.0,0.0,7.220098972320557,0.0,0.0,0.0,0.2826931774616241,4.0,0.0,1.0
319320,293.12506103515625,297.1499938964844,293.1499938964844,0.0360861681401729,-1165.2667236328125,304.1470947265625,0.6762359142303467,0.0814416855573654,0.0737726092338562,293.11285400390625,297.1499938964844,293.1499938964844,0.0496001094579696,-1459.746337890625,304.1455078125,0.718532919883728,0.0971267074346542,0.0924272909760475,293.1173095703125,297.1499938964844,293.1499938964844,0.0486640892922878,-1066.11767578125,304.1458740234375,0.7159395813941956,0.0960144400596618,0.067501813173294,292.9551086425781,297.1499938964844,293.1499938964844,0.1371122449636459,-3110.941650390625,304.1282958984375,0.9232513904571532,0.2091005146503448,0.1972367763519287,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720397233963013,0.050000000745058,0.2281479835510254,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,284.0023498535156,292.2945251464844,291.10894775390625,1.0,0.1767154484987259,1.0,1.0,0.9700006246566772,1.0,-0.7909497618675232,0.3276302218437195,0.4633195400238037,0.1673402935266494,0.0,0.0,0.2537884414196014,23.119047164916992,25.0,1.6985267400741575,-5678.5478515625,59.19301986694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6257629394531,305.0008544921875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.751953125,18000.0,0.0,0.0,0.1265197843313217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780883371829986,0.1780926883220672,-4.345533398009138e-06,0.0,0.0001284015015698,0.0,0.0,7.220098972320557,0.0,0.0,0.0,0.2826931774616241,4.0,0.0,1.0
319380,293.1247863769531,297.1499938964844,293.1499938964844,0.0366685576736927,-1174.797607421875,304.1470947265625,0.6790592670440674,0.0821257978677749,0.0743841603398323,293.112060546875,297.1499938964844,293.1499938964844,0.0505283921957016,-1475.9305419921875,304.1454467773437,0.7218582034111023,0.0982267409563064,0.093462623655796,293.1163024902344,297.1499938964844,293.1499938964844,0.0495368055999279,-1077.3218994140625,304.1457824707031,0.7191734910011292,0.0970478057861328,0.0682191103696823,292.9535827636719,297.1499938964844,293.1499938964844,0.1414261162281036,-3189.0341796875,304.1283264160156,0.9335142970085144,0.2143493145704269,0.2022094130516052,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5728297233581543,0.050000000745058,0.228125661611557,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,292.2938232421875,291.1102905273437,1.0,0.1776418387889862,1.0,1.0,0.9699815511703492,1.0,-0.7997284531593323,0.3312425017356872,0.4684859812259674,0.1698828190565109,0.0,0.0,0.2590280473232269,23.10151481628418,25.0,1.860048532485962,-5764.10400390625,60.45951461791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195983886719,305.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.81640625,18000.0,0.0,0.0,0.1286922991275787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817568987607956,0.1817612498998642,-4.353112217359012e-06,0.0,0.0001306063204538,0.0,0.0,7.3900041580200195,0.0,0.0,0.0,0.2833680510520935,4.0,0.0,1.0
319440,293.1247863769531,297.1499938964844,293.1499938964844,0.0366685576736927,-1174.797607421875,304.1470947265625,0.6790592670440674,0.0821257978677749,0.0743841603398323,293.112060546875,297.1499938964844,293.1499938964844,0.0505283921957016,-1475.9305419921875,304.1454467773437,0.7218582034111023,0.0982267409563064,0.093462623655796,293.1163024902344,297.1499938964844,293.1499938964844,0.0495368055999279,-1077.3218994140625,304.1457824707031,0.7191734910011292,0.0970478057861328,0.0682191103696823,292.9535827636719,297.1499938964844,293.1499938964844,0.1414261162281036,-3189.0341796875,304.1283264160156,0.9335142970085144,0.2143493145704269,0.2022094130516052,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5728297233581543,0.050000000745058,0.228125661611557,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9759216308594,292.2938232421875,291.1102905273437,1.0,0.1776418387889862,1.0,1.0,0.9699815511703492,1.0,-0.7997284531593323,0.3312425017356872,0.4684859812259674,0.1698828190565109,0.0,0.0,0.2590280473232269,23.10151481628418,25.0,1.860048532485962,-5764.10400390625,60.45951461791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195983886719,305.0364074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17983.81640625,18000.0,0.0,0.0,0.1286922991275787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817568987607956,0.1817612498998642,-4.353112217359012e-06,0.0,0.0001306063204538,0.0,0.0,7.3900041580200195,0.0,0.0,0.0,0.2833680510520935,4.0,0.0,1.0
319500,293.12469482421875,297.1499938964844,293.1499938964844,0.0369580127298831,-1179.5262451171875,304.1470947265625,0.680446445941925,0.0824653059244155,0.0746879130601883,293.1117248535156,297.1499938964844,293.1499938964844,0.050991702824831,-1484.02587890625,304.1454467773437,0.7234818339347839,0.0987767875194549,0.0939808562397956,293.1158142089844,297.1499938964844,293.1499938964844,0.0499739125370979,-1082.9444580078125,304.145751953125,0.7207503318786621,0.0975660383701324,0.0685793235898017,292.9530944824219,297.1499938964844,293.1499938964844,0.1435620933771133,-3227.500244140625,304.1283874511719,0.9384718537330629,0.2169331908226013,0.204659566283226,293.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.110595703125,0.573206901550293,0.050000000745058,0.228115051984787,291.1107482910156,291.1499938964844,270.7341003417969,270.00555419921875,283.9628601074219,292.2935485839844,291.1109924316406,1.0,0.1781072318553924,1.0,1.0,0.9699720144271852,1.0,-0.8040752410888672,0.3330365717411041,0.471038669347763,0.1711359173059463,0.0,0.0,0.2615724205970764,23.095378875732425,25.0,1.9390983581542969,-5806.6494140625,61.09765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6181945800781,305.0545349121094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.884765625,18000.0,0.0,0.0,0.1297685950994491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835664212703704,0.1835707724094391,-4.356898898549844e-06,0.0,0.0001316986308665,0.0,0.0,7.474276542663574,0.0,0.0,0.0,0.2837034165859222,4.0,0.0,1.0
319560,293.1246032714844,297.1499938964844,293.1499938964844,0.0372460484504699,-1184.2269287109375,304.1470947265625,0.681814968585968,0.082802802324295,0.0749900788068771,293.11138916015625,297.1499938964844,293.1499938964844,0.0514537915587425,-1492.1119384765625,304.1454162597656,0.7250804305076599,0.0993260666728019,0.0944987311959266,293.1153869628906,297.1499938964844,293.1499938964844,0.0504106469452381,-1088.56982421875,304.145751953125,0.7223010659217834,0.0980842635035514,0.0689398571848869,292.9527893066406,297.1499938964844,293.1499938964844,0.1456808447837829,-3265.527099609375,304.12847900390625,0.943275511264801,0.2194863408803939,0.2070822417736053,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.5735712647438049,0.050000000745058,0.228104829788208,291.1114807128906,291.1499938964844,270.7030944824219,269.9729309082031,283.9499816894531,292.29327392578125,291.1117248535156,1.0,0.1785734295845031,1.0,1.0,0.9699732661247252,1.0,-0.8083875775337219,0.3348196446895599,0.4735679030418396,0.1723751276731491,0.0,0.0,0.2640651166439056,23.091045379638672,25.0,2.0167770385742188,-5848.96826171875,61.73816680908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6178894042969,305.0728759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.970703125,18000.0,0.0,0.0,0.1308358162641525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853572130203247,0.1853615641593933,-4.3606764847936574e-06,0.0,0.0001327817153651,0.0,0.0,7.557981014251709,0.0,0.0,0.0,0.2840369641780853,4.0,0.0,1.0
319620,293.1244812011719,297.1499938964844,293.1499938964844,0.0378167480230331,-1193.5274658203125,304.1471252441406,0.6844861507415771,0.0834706798195838,0.0755885690450668,293.1108093261719,297.1499938964844,293.1499938964844,0.0523723401129245,-1508.2213134765625,304.1454162597656,0.7282019257545471,0.1004201248288154,0.0955312103033065,293.1146240234375,297.1499938964844,293.1499938964844,0.0512805208563804,-1099.7969970703125,304.1457214355469,0.7253227829933167,0.099118061363697,0.0696599259972572,292.9527893066406,297.1499938964844,293.1499938964844,0.1498535722494125,-3340.04833984375,304.1286926269531,0.9523391723632812,0.2244856506586074,0.2118314057588577,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5742564797401428,0.050000000745058,0.2280856966972351,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,292.2928466796875,291.1133117675781,1.0,0.1795063316822052,1.0,1.0,0.9699756503105164,1.0,-0.8168862462043762,0.3383437395095825,0.4785424768924713,0.1748067289590835,0.0,0.0,0.2688865959644317,23.0881576538086,25.0,2.1675689220428467,-5932.6689453125,63.02314758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6203308105469,305.110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.205078125,18000.0,0.0,0.0,0.1329356878995895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888727843761444,0.1888771504163742,-4.368185273051495e-06,0.0,0.0001349128287984,0.0,0.0,7.723202228546143,0.0,0.0,0.0,0.2846964597702026,4.0,0.0,1.0
319680,293.1244812011719,297.1499938964844,293.1499938964844,0.0378167480230331,-1193.5274658203125,304.1471252441406,0.6844861507415771,0.0834706798195838,0.0755885690450668,293.1108093261719,297.1499938964844,293.1499938964844,0.0523723401129245,-1508.2213134765625,304.1454162597656,0.7282019257545471,0.1004201248288154,0.0955312103033065,293.1146240234375,297.1499938964844,293.1499938964844,0.0512805208563804,-1099.7969970703125,304.1457214355469,0.7253227829933167,0.099118061363697,0.0696599259972572,292.9527893066406,297.1499938964844,293.1499938964844,0.1498535722494125,-3340.04833984375,304.1286926269531,0.9523391723632812,0.2244856506586074,0.2118314057588577,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5742564797401428,0.050000000745058,0.2280856966972351,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,283.9246826171875,292.2928466796875,291.1133117675781,1.0,0.1795063316822052,1.0,1.0,0.9699756503105164,1.0,-0.8168862462043762,0.3383437395095825,0.4785424768924713,0.1748067289590835,0.0,0.0,0.2688865959644317,23.0881576538086,25.0,2.1675689220428467,-5932.6689453125,63.02314758300781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6203308105469,305.110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.205078125,18000.0,0.0,0.0,0.1329356878995895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888727843761444,0.1888771504163742,-4.368185273051495e-06,0.0,0.0001349128287984,0.0,0.0,7.723202228546143,0.0,0.0,0.0,0.2846964597702026,4.0,0.0,1.0
319740,293.1244506835937,297.1499938964844,293.1499938964844,0.0383790619671344,-1202.6766357421875,304.1471252441406,0.6870574355125427,0.0841278135776519,0.0761782079935073,293.1103515625,297.1499938964844,293.1499938964844,0.0532805547118186,-1524.1986083984375,304.1454467773437,0.7312210202217102,0.1015045493841171,0.0965562313795089,293.1139831542969,297.1499938964844,293.1499938964844,0.0521417818963527,-1110.9434814453125,304.1457214355469,0.7282355427742004,0.1001430675387382,0.0703755170106887,292.9535827636719,297.1499938964844,293.1499938964844,0.1539216637611389,-3412.235107421875,304.1290283203125,0.9606035351753236,0.2293216735124588,0.2164336293935775,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5748777985572815,0.050000000745058,0.2280684113502502,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,292.2926025390625,291.1149597167969,1.0,0.1804366707801818,1.0,1.0,0.9699780344963074,1.0,-0.8251857757568359,0.3417981564998626,0.4833876490592956,0.1771676987409591,0.0,0.0,0.2734834253787994,23.093334197998047,25.0,2.3184926509857178,-6014.7685546875,64.30855560302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6264953613281,305.14794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5234375,18000.0,0.0,0.0,0.1349811553955078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922896951436996,0.1922940760850906,-4.375602657091804e-06,0.0,0.0001369887031614,0.0,0.0,7.884946823120117,0.0,0.0,0.0,0.2853435575962066,4.0,0.0,1.0
319800,293.1244506835937,297.1499938964844,293.1499938964844,0.0383790619671344,-1202.6766357421875,304.1471252441406,0.6870574355125427,0.0841278135776519,0.0761782079935073,293.1103515625,297.1499938964844,293.1499938964844,0.0532805547118186,-1524.1986083984375,304.1454467773437,0.7312210202217102,0.1015045493841171,0.0965562313795089,293.1139831542969,297.1499938964844,293.1499938964844,0.0521417818963527,-1110.9434814453125,304.1457214355469,0.7282355427742004,0.1001430675387382,0.0703755170106887,292.9535827636719,297.1499938964844,293.1499938964844,0.1539216637611389,-3412.235107421875,304.1290283203125,0.9606035351753236,0.2293216735124588,0.2164336293935775,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5748777985572815,0.050000000745058,0.2280684113502502,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,283.9002380371094,292.2926025390625,291.1149597167969,1.0,0.1804366707801818,1.0,1.0,0.9699780344963074,1.0,-0.8251857757568359,0.3417981564998626,0.4833876490592956,0.1771676987409591,0.0,0.0,0.2734834253787994,23.093334197998047,25.0,2.3184926509857178,-6014.7685546875,64.30855560302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6264953613281,305.14794921875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.5234375,18000.0,0.0,0.0,0.1349811553955078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922896951436996,0.1922940760850906,-4.375602657091804e-06,0.0,0.0001369887031614,0.0,0.0,7.884946823120117,0.0,0.0,0.0,0.2853435575962066,4.0,0.0,1.0
319860,293.1244506835937,297.1499938964844,293.1499938964844,0.0389311201870441,-1211.647216796875,304.1471862792969,0.6895066499710083,0.0847721025347709,0.0767572075128555,293.11004638671875,297.1499938964844,293.1499938964844,0.0541730411350727,-1539.9483642578125,304.1454772949219,0.7341206669807434,0.1025723665952682,0.0975676551461219,293.113525390625,297.1499938964844,293.1499938964844,0.0529860705137252,-1121.900146484375,304.1457214355469,0.7310163378715515,0.1011484190821647,0.071079634130001,292.9552307128906,297.1499938964844,293.1499938964844,0.1578561216592788,-3481.619140625,304.12945556640625,0.9680119752883912,0.2339627891778946,0.2208587527275085,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5754220485687256,0.050000000745058,0.228053331375122,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,292.29248046875,291.1167297363281,1.0,0.1813599914312362,1.0,1.0,0.970003068447113,1.0,-0.8332326412200928,0.3451590240001678,0.4880736172199249,0.1794427633285522,0.0,0.0,0.277838259935379,23.10767364501953,25.0,2.4170408248901367,-6094.38525390625,65.58663177490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6361083984375,305.1864624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.94140625,18000.0,0.0,0.0,0.1369602084159851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955868899822235,0.1955912709236145,-4.382879524200689e-06,0.0,0.000138997202157,0.0,0.0,8.042135238647461,0.0,0.0,0.0,0.2859737873077392,4.0,0.0,1.0
319920,293.1244506835937,297.1499938964844,293.1499938964844,0.0389311201870441,-1211.647216796875,304.1471862792969,0.6895066499710083,0.0847721025347709,0.0767572075128555,293.11004638671875,297.1499938964844,293.1499938964844,0.0541730411350727,-1539.9483642578125,304.1454772949219,0.7341206669807434,0.1025723665952682,0.0975676551461219,293.113525390625,297.1499938964844,293.1499938964844,0.0529860705137252,-1121.900146484375,304.1457214355469,0.7310163378715515,0.1011484190821647,0.071079634130001,292.9552307128906,297.1499938964844,293.1499938964844,0.1578561216592788,-3481.619140625,304.12945556640625,0.9680119752883912,0.2339627891778946,0.2208587527275085,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5754220485687256,0.050000000745058,0.228053331375122,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,283.8768310546875,292.29248046875,291.1167297363281,1.0,0.1813599914312362,1.0,1.0,0.970003068447113,1.0,-0.8332326412200928,0.3451590240001678,0.4880736172199249,0.1794427633285522,0.0,0.0,0.277838259935379,23.10767364501953,25.0,2.4170408248901367,-6094.38525390625,65.58663177490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6361083984375,305.1864624023437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.94140625,18000.0,0.0,0.0,0.1369602084159851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1955868899822235,0.1955912709236145,-4.382879524200689e-06,0.0,0.000138997202157,0.0,0.0,8.042135238647461,0.0,0.0,0.0,0.2859737873077392,4.0,0.0,1.0
