time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.1245422363281,297.1499938964844,293.1499938964844,0.0394715555012226,-1220.42138671875,304.147216796875,0.6918156147003174,0.0854012593626976,0.077323630452156,293.1098937988281,297.1499938964844,293.1499938964844,0.0550461895763874,-1555.4073486328125,304.1455383300781,0.7368862628936768,0.1036191135644912,0.0985604971647262,293.1132507324219,297.1499938964844,293.1499938964844,0.0538079552352428,-1132.596923828125,304.1457824707031,0.7336480021476746,0.1021284535527229,0.0717670992016792,292.9577941894531,297.1499938964844,293.1499938964844,0.161631777882576,-3547.809814453125,304.1300048828125,0.97456157207489,0.2383794784545898,0.2250795215368271,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5758798718452454,0.050000000745058,0.2280406653881073,291.1181640625,291.1499938964844,270.479736328125,269.741943359375,283.8546142578125,292.29254150390625,291.11846923828125,1.0,0.1822715252637863,1.0,1.0,0.970028042793274,1.0,-0.8409797549247742,0.3484065532684326,0.4925732016563415,0.1816193163394928,0.0,0.0,0.2819670140743255,23.131755828857425,25.0,2.568843603134156,-6172.14990234375,66.84953308105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64898681640625,305.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.369140625,18000.0,0.0,0.0,0.1388616263866424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987625658512115,0.1987669467926025,-4.389982677821536e-06,0.0,0.0001409269025316,0.0,0.0,8.194550514221191,0.0,0.0,0.0,0.2865860164165497,4.0,0.0,1.0
320040,293.1245422363281,297.1499938964844,293.1499938964844,0.0394715555012226,-1220.42138671875,304.147216796875,0.6918156147003174,0.0854012593626976,0.077323630452156,293.1098937988281,297.1499938964844,293.1499938964844,0.0550461895763874,-1555.4073486328125,304.1455383300781,0.7368862628936768,0.1036191135644912,0.0985604971647262,293.1132507324219,297.1499938964844,293.1499938964844,0.0538079552352428,-1132.596923828125,304.1457824707031,0.7336480021476746,0.1021284535527229,0.0717670992016792,292.9577941894531,297.1499938964844,293.1499938964844,0.161631777882576,-3547.809814453125,304.1300048828125,0.97456157207489,0.2383794784545898,0.2250795215368271,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5758798718452454,0.050000000745058,0.2280406653881073,291.1181640625,291.1499938964844,270.479736328125,269.741943359375,283.8546142578125,292.29254150390625,291.11846923828125,1.0,0.1822715252637863,1.0,1.0,0.970028042793274,1.0,-0.8409797549247742,0.3484065532684326,0.4925732016563415,0.1816193163394928,0.0,0.0,0.2819670140743255,23.131755828857425,25.0,2.568843603134156,-6172.14990234375,66.84953308105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64898681640625,305.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.369140625,18000.0,0.0,0.0,0.1388616263866424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987625658512115,0.1987669467926025,-4.389982677821536e-06,0.0,0.0001409269025316,0.0,0.0,8.194550514221191,0.0,0.0,0.0,0.2865860164165497,4.0,0.0,1.0
320100,293.1246032714844,297.1499938964844,293.1499938964844,0.0397347398102283,-1224.6868896484375,304.1472473144531,0.6929117441177368,0.0857093259692192,0.0776013955473899,293.10986328125,297.1499938964844,293.1499938964844,0.0554723925888538,-1562.9661865234375,304.14556884765625,0.7382148504257202,0.1041336357593536,0.0990489795804023,293.1131896972656,297.1499938964844,293.1499938964844,0.0542073845863342,-1137.8026123046875,304.14581298828125,0.7349045276641846,0.1026080846786499,0.0721038728952407,292.9594116210937,297.1499938964844,293.1499938964844,0.1634446382522583,-3579.444580078125,304.1303405761719,0.977518916130066,0.2404927909374237,0.2271030992269516,293.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.5760735869407654,0.050000000745058,0.2280353158712387,291.1193542480469,291.1499938964844,270.45556640625,269.71746826171875,283.843994140625,292.29266357421875,291.1197814941406,1.0,0.1827212572097778,1.0,1.0,0.9700405597686768,1.0,-0.8447259068489075,0.3499813079833984,0.494744598865509,0.1826663464307785,0.0,0.0,0.283891499042511,23.147607803344727,25.0,3.3298916816711426,-6211.318359375,67.4726333618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6562805175781,305.2427062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.74609375,18000.0,0.0,0.0,0.139782577753067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002851963043213,0.2002895921468734,-4.393458766571712e-06,0.0,0.0001418615574948,0.0,0.0,8.26805591583252,0.0,0.0,0.0,0.286881685256958,4.0,0.0,1.0
320160,293.12469482421875,297.1499938964844,293.1499938964844,0.0399919524788856,-1228.8482666015625,304.14727783203125,0.6939679384231567,0.0860127657651901,0.0778753086924552,293.10986328125,297.1499938964844,293.1499938964844,0.0558902993798255,-1570.3831787109375,304.1455993652344,0.7395070195198059,0.1046420782804489,0.0995319858193397,293.1131591796875,297.1499938964844,293.1499938964844,0.0545978285372257,-1142.8936767578125,304.1458740234375,0.736121654510498,0.1030806601047515,0.0724359303712844,292.9613037109375,297.1499938964844,293.1499938964844,0.1652015298604965,-3610.007080078125,304.1307373046875,0.9802749752998352,0.2425397336483001,0.2290662080049514,293.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5762436985969543,0.050000000745058,0.2280306071043014,291.1209716796875,291.1499938964844,270.4323425292969,269.69415283203125,283.8337707519531,292.2928161621094,291.1215515136719,1.0,0.1831663101911544,1.0,1.0,0.97006356716156,1.0,-0.8483834266662598,0.3515214622020721,0.4968619644641876,0.1836844235658645,0.0,0.0,0.2856619954109192,23.16593170166016,25.0,4.23999547958374,-6249.5107421875,68.08918762207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6639404296875,305.2581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.421875,18000.0,0.0,0.0,0.1406855285167694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017190754413604,0.2017234712839126,-4.396823442220921e-06,0.0,0.0001427779207006,0.0,0.0,8.337623596191406,0.0,0.0,0.0,0.2871623337268829,4.0,0.0,1.0
320220,293.1249389648437,297.1499938964844,293.1499938964844,0.0404924489557743,-1236.9395751953125,304.1473388671875,0.6959481835365295,0.0866040214896202,0.0784099698066711,293.1099548339844,297.1499938964844,293.1499938964844,0.0567065328359603,-1584.9010009765625,304.1457214355469,0.7419717907905579,0.1056389510631561,0.1004799753427505,293.1132202148437,297.1499938964844,293.1499938964844,0.0553569234907627,-1152.8099365234375,304.14599609375,0.7384282350540161,0.1040027886629104,0.0730846226215362,292.9657897949219,297.1499938964844,293.1499938964844,0.1685427129268646,-3667.889404296875,304.131591796875,0.985191822052002,0.2464122176170349,0.2327900379896164,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5765069127082825,0.050000000745058,0.2280233055353164,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,292.29327392578125,291.1250915527344,1.0,0.1840394437313079,1.0,1.0,0.9701097011566162,1.0,-0.8554021716117859,0.3544856607913971,0.5009164810180664,0.1856257170438766,0.0,0.0,0.2887927591800689,23.21045112609864,25.0,4.550350189208984,-6319.75,69.29743194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807556152344,305.2856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.138671875,18000.0,0.0,0.0,0.1424282342195511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042691707611084,0.2042735815048217,-4.4029688979208e-06,0.0,0.0001445465604774,0.0,0.0,8.46208667755127,0.0,0.0,0.0,0.2876670062541961,4.0,0.0,1.0
320280,293.1249389648437,297.1499938964844,293.1499938964844,0.0404924489557743,-1236.9395751953125,304.1473388671875,0.6959481835365295,0.0866040214896202,0.0784099698066711,293.1099548339844,297.1499938964844,293.1499938964844,0.0567065328359603,-1584.9010009765625,304.1457214355469,0.7419717907905579,0.1056389510631561,0.1004799753427505,293.1132202148437,297.1499938964844,293.1499938964844,0.0553569234907627,-1152.8099365234375,304.14599609375,0.7384282350540161,0.1040027886629104,0.0730846226215362,292.9657897949219,297.1499938964844,293.1499938964844,0.1685427129268646,-3667.889404296875,304.131591796875,0.985191822052002,0.2464122176170349,0.2327900379896164,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5765069127082825,0.050000000745058,0.2280233055353164,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,283.8144836425781,292.29327392578125,291.1250915527344,1.0,0.1840394437313079,1.0,1.0,0.9701097011566162,1.0,-0.8554021716117859,0.3544856607913971,0.5009164810180664,0.1856257170438766,0.0,0.0,0.2887927591800689,23.21045112609864,25.0,4.550350189208984,-6319.75,69.29743194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807556152344,305.2856140136719,278.1499938964844,0.0,18000.0,313.1499938964844,17988.138671875,18000.0,0.0,0.0,0.1424282342195511,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042691707611084,0.2042735815048217,-4.4029688979208e-06,0.0,0.0001445465604774,0.0,0.0,8.46208667755127,0.0,0.0,0.0,0.2876670062541961,4.0,0.0,1.0
320340,293.1252746582031,297.1499938964844,293.1499938964844,0.0409795455634593,-1244.825927734375,304.1474304199219,0.6977384090423584,0.0871723517775535,0.0789251253008842,293.11016845703125,297.1499938964844,293.1499938964844,0.0575035214424133,-1599.136474609375,304.14581298828125,0.7442644238471985,0.106606975197792,0.1014018282294273,293.1134338378906,297.1499938964844,293.1499938964844,0.0560937039554119,-1162.472900390625,304.1460876464844,0.7405527830123901,0.104892112314701,0.0737112313508987,292.9713134765625,297.1499938964844,293.1499938964844,0.1716460138559341,-3721.3916015625,304.1325378417969,0.9893467426300048,0.24995918571949,0.2362150251865387,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5766605138778687,0.050000000745058,0.2280189841985702,291.127197265625,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,292.2939147949219,291.1275329589844,1.0,0.1848853081464767,1.0,1.0,0.9701558351516724,1.0,-0.8619845509529114,0.3572772741317749,0.5047072768211365,0.1874283105134964,0.0,0.0,0.2916477620601654,23.26579475402832,25.0,3.538386583328247,-6384.1943359375,70.46449279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7007141113281,305.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.142578125,18000.0,0.0,0.0,0.1440652906894683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065687775611877,0.2065731883049011,-4.408437689562561e-06,0.0,0.000146207967191,0.0,0.0,8.574678421020508,0.0,0.0,0.0,0.2881233096122741,4.0,0.0,1.0
320400,293.1252746582031,297.1499938964844,293.1499938964844,0.0409795455634593,-1244.825927734375,304.1474304199219,0.6977384090423584,0.0871723517775535,0.0789251253008842,293.11016845703125,297.1499938964844,293.1499938964844,0.0575035214424133,-1599.136474609375,304.14581298828125,0.7442644238471985,0.106606975197792,0.1014018282294273,293.1134338378906,297.1499938964844,293.1499938964844,0.0560937039554119,-1162.472900390625,304.1460876464844,0.7405527830123901,0.104892112314701,0.0737112313508987,292.9713134765625,297.1499938964844,293.1499938964844,0.1716460138559341,-3721.3916015625,304.1325378417969,0.9893467426300048,0.24995918571949,0.2362150251865387,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5766605138778687,0.050000000745058,0.2280189841985702,291.127197265625,291.1499938964844,270.3500061035156,269.6131286621094,283.7969055175781,292.2939147949219,291.1275329589844,1.0,0.1848853081464767,1.0,1.0,0.9701558351516724,1.0,-0.8619845509529114,0.3572772741317749,0.5047072768211365,0.1874283105134964,0.0,0.0,0.2916477620601654,23.26579475402832,25.0,3.538386583328247,-6384.1943359375,70.46449279785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7007141113281,305.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.142578125,18000.0,0.0,0.0,0.1440652906894683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2065687775611877,0.2065731883049011,-4.408437689562561e-06,0.0,0.000146207967191,0.0,0.0,8.574678421020508,0.0,0.0,0.0,0.2881233096122741,4.0,0.0,1.0
320460,293.125244140625,297.1499938964844,293.1499938964844,0.0414940416812896,-1253.170166015625,304.1474304199219,0.6995931267738342,0.0878038257360458,0.0794669464230537,293.1100769042969,297.1499938964844,293.1499938964844,0.0583209320902824,-1613.80029296875,304.1458435058594,0.7466048002243042,0.1076357439160347,0.1023478507995605,293.1133117675781,297.1499938964844,293.1499938964844,0.0568477474153041,-1172.4027099609375,304.1461486816406,0.7427136898040771,0.1058371067047119,0.0743525624275207,292.977294921875,297.1499938964844,293.1499938964844,0.174531489610672,-3770.921630859375,304.133544921875,0.9929785132408142,0.2532682120800018,0.2393787205219268,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5768047571182251,0.050000000745058,0.2280149310827255,291.12921142578125,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,292.2943420410156,291.12945556640625,1.0,0.1857040226459503,1.0,1.0,0.9702081084251404,1.0,-0.8683321475982666,0.3599814772605896,0.508350670337677,0.1891457885503769,0.0,0.0,0.2942787706851959,23.31974220275879,25.0,2.666152000427246,-6445.85107421875,71.60400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236328125,305.34197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8671875,18000.0,0.0,0.0,0.1455873996019363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087148874998092,0.2087192982435226,-4.413536771608051e-06,0.0,0.0001477526966482,0.0,0.0,8.680166244506836,0.0,0.0,0.0,0.2885501980781555,4.0,0.0,1.0
320520,293.125244140625,297.1499938964844,293.1499938964844,0.0414940416812896,-1253.170166015625,304.1474304199219,0.6995931267738342,0.0878038257360458,0.0794669464230537,293.1100769042969,297.1499938964844,293.1499938964844,0.0583209320902824,-1613.80029296875,304.1458435058594,0.7466048002243042,0.1076357439160347,0.1023478507995605,293.1133117675781,297.1499938964844,293.1499938964844,0.0568477474153041,-1172.4027099609375,304.1461486816406,0.7427136898040771,0.1058371067047119,0.0743525624275207,292.977294921875,297.1499938964844,293.1499938964844,0.174531489610672,-3770.921630859375,304.133544921875,0.9929785132408142,0.2532682120800018,0.2393787205219268,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.5768047571182251,0.050000000745058,0.2280149310827255,291.12921142578125,291.1499938964844,270.3133239746094,269.5778503417969,283.780029296875,292.2943420410156,291.12945556640625,1.0,0.1857040226459503,1.0,1.0,0.9702081084251404,1.0,-0.8683321475982666,0.3599814772605896,0.508350670337677,0.1891457885503769,0.0,0.0,0.2942787706851959,23.31974220275879,25.0,2.666152000427246,-6445.85107421875,71.60400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236328125,305.34197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.8671875,18000.0,0.0,0.0,0.1455873996019363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087148874998092,0.2087192982435226,-4.413536771608051e-06,0.0,0.0001477526966482,0.0,0.0,8.680166244506836,0.0,0.0,0.0,0.2885501980781555,4.0,0.0,1.0
320580,293.1247863769531,297.1499938964844,293.1499938964844,0.0420990101993083,-1263.0135498046875,304.14727783203125,0.7018622159957886,0.088523730635643,0.0800965502858161,293.1094970703125,297.1499938964844,293.1499938964844,0.0592281371355056,-1630.167724609375,304.1457214355469,0.7493228316307068,0.1087624728679657,0.1033926978707313,293.11279296875,297.1499938964844,293.1499938964844,0.0576863214373588,-1183.5064697265625,304.1460266113281,0.7452319860458374,0.10687205940485,0.0750616043806076,292.9832458496094,297.1499938964844,293.1499938964844,0.1773122102022171,-3818.5263671875,304.1343994140625,0.9964208006858826,0.256435364484787,0.2423985451459884,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5770872235298157,0.050000000745058,0.2280071526765823,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,292.2940368652344,291.1299743652344,1.0,0.1865056455135345,1.0,1.0,0.9702603220939636,1.0,-0.8748078346252441,0.3627508282661438,0.5120570659637451,0.1908819377422332,0.0,0.0,0.2968851625919342,23.35548973083496,25.0,0.8191298246383667,-6507.1181640625,72.75128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7483215332031,305.3701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.982421875,18000.0,0.0,0.0,0.1469960808753967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107965648174286,0.2108009904623031,-4.41838938058936e-06,0.0,0.0001491823350079,0.0,0.0,8.782699584960938,0.0,0.0,0.0,0.2889649569988251,4.0,0.0,1.0
320640,293.1247863769531,297.1499938964844,293.1499938964844,0.0420990101993083,-1263.0135498046875,304.14727783203125,0.7018622159957886,0.088523730635643,0.0800965502858161,293.1094970703125,297.1499938964844,293.1499938964844,0.0592281371355056,-1630.167724609375,304.1457214355469,0.7493228316307068,0.1087624728679657,0.1033926978707313,293.11279296875,297.1499938964844,293.1499938964844,0.0576863214373588,-1183.5064697265625,304.1460266113281,0.7452319860458374,0.10687205940485,0.0750616043806076,292.9832458496094,297.1499938964844,293.1499938964844,0.1773122102022171,-3818.5263671875,304.1343994140625,0.9964208006858826,0.256435364484787,0.2423985451459884,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5770872235298157,0.050000000745058,0.2280071526765823,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,283.762451171875,292.2940368652344,291.1299743652344,1.0,0.1865056455135345,1.0,1.0,0.9702603220939636,1.0,-0.8748078346252441,0.3627508282661438,0.5120570659637451,0.1908819377422332,0.0,0.0,0.2968851625919342,23.35548973083496,25.0,0.8191298246383667,-6507.1181640625,72.75128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7483215332031,305.3701171875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.982421875,18000.0,0.0,0.0,0.1469960808753967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107965648174286,0.2108009904623031,-4.41838938058936e-06,0.0,0.0001491823350079,0.0,0.0,8.782699584960938,0.0,0.0,0.0,0.2889649569988251,4.0,0.0,1.0
320700,293.1244812011719,297.1499938964844,293.1499938964844,0.0424222275614738,-1268.28076171875,304.1471862792969,0.7030364871025085,0.0889014974236488,0.0804305076599121,293.109130859375,297.1499938964844,293.1499938964844,0.0597039684653282,-1638.78515625,304.1456298828125,0.7507258653640747,0.1093472838401794,0.1039391160011291,293.1124572753906,297.1499938964844,293.1499938964844,0.0581259801983833,-1189.34912109375,304.1459350585937,0.7465291023254395,0.1074087470769882,0.0754320099949836,292.9862060546875,297.1499938964844,293.1499938964844,0.1786026954650879,-3840.6806640625,304.1348876953125,0.9979568123817444,0.2579662501811981,0.2438044250011444,293.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5772154927253723,0.050000000745058,0.2280036211013794,291.1298217773437,291.1499938964844,270.2583312988281,269.52490234375,283.75347900390625,292.293701171875,291.1297912597656,1.0,0.1868999600410461,1.0,1.0,0.9702864289283752,1.0,-0.877967894077301,0.3641047477722168,0.5138631463050842,0.1917264014482498,0.0,0.0,0.2982423603534698,23.374431610107425,25.0,0.1066351234912872,-6537.423828125,73.3202133178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7606811523437,305.3852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.71875,18000.0,0.0,0.0,0.1476625353097915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118796855211258,0.2118841111660003,-4.420857294462621e-06,0.0,0.0001498586934758,0.0,0.0,8.836089134216309,0.0,0.0,0.0,0.2891801297664642,4.0,0.0,1.0
320760,293.1241760253906,297.1499938964844,293.1499938964844,0.0427558682858943,-1273.71875,304.1470947265625,0.7037935853004456,0.0892888754606247,0.080775611102581,293.1087341308594,297.1499938964844,293.1499938964844,0.0601901598274707,-1647.6072998046875,304.1455383300781,0.7517251372337341,0.1099431589245796,0.1044989302754402,293.1120910644531,297.1499938964844,293.1499938964844,0.0585753954946994,-1195.332275390625,304.1458740234375,0.7474276423454285,0.1079557836055755,0.0758116245269775,292.9887084960937,297.1499938964844,293.1499938964844,0.1791784465312957,-3849.881591796875,304.1365966796875,0.9981822967529296,0.2595511972904205,0.2443356215953827,293.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5769374966621399,0.050000000745058,0.2280110269784927,291.12969970703125,291.1499938964844,270.239990234375,269.5072631835937,283.7447509765625,292.2932434082031,291.1297302246094,1.0,0.1872727870941162,1.0,1.0,0.9703214168548584,1.0,-0.8801959753036499,0.3650596439838409,0.5151363611221313,0.1923208981752395,0.0,0.0,0.2996106445789337,23.44069480895996,25.0,0.1507877558469772,-6563.41796875,73.79772186279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.77301025390625,305.4062194824219,278.1499938964844,0.0,18000.0,313.1499938964844,17989.455078125,18000.0,0.0,0.0,0.1483051180839538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129901200532913,0.2129945456981659,-4.423400241648778e-06,0.0,0.0001505108375567,0.0,0.0,8.89095687866211,0.0,0.0,0.0,0.2894010543823242,4.0,0.0,1.0
320820,293.1234741210937,297.1499938964844,293.1499938964844,0.0434348620474338,-1284.7628173828125,304.1469421386719,0.7049332857131958,0.0900854468345642,0.0814898833632469,293.10791015625,297.1499938964844,293.1499938964844,0.0611707121133804,-1665.4219970703125,304.1453857421875,0.7533537149429321,0.1111587285995483,0.1056467294692993,293.111328125,297.1499938964844,293.1499938964844,0.0594824030995368,-1207.4178466796875,304.1457214355469,0.7488611936569214,0.109073594212532,0.0765910446643829,292.9904479980469,297.1499938964844,293.1499938964844,0.1792329102754593,-3849.81787109375,304.14093017578125,0.9971293210983276,0.2632727921009063,0.2442947924137115,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5759868621826172,0.050000000745058,0.2280366271734237,291.1314697265625,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,292.2919311523437,291.1319274902344,1.0,0.1879466772079467,1.0,1.0,0.9703912734985352,1.0,-0.88333660364151,0.366415411233902,0.5169211626052856,0.1931344270706176,0.0,0.0,0.3019952178001404,23.61458396911621,25.0,2.822958707809448,-6608.30322265625,74.60078430175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79962158203125,305.4545288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.275390625,18000.0,0.0,0.0,0.1494936794042587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150660753250122,0.2150705009698867,-4.428481588547584e-06,0.0,0.0001517170749139,0.0,0.0,8.994462013244629,0.0,0.0,0.0,0.2898196578025818,4.0,0.0,1.0
320880,293.1234741210937,297.1499938964844,293.1499938964844,0.0434348620474338,-1284.7628173828125,304.1469421386719,0.7049332857131958,0.0900854468345642,0.0814898833632469,293.10791015625,297.1499938964844,293.1499938964844,0.0611707121133804,-1665.4219970703125,304.1453857421875,0.7533537149429321,0.1111587285995483,0.1056467294692993,293.111328125,297.1499938964844,293.1499938964844,0.0594824030995368,-1207.4178466796875,304.1457214355469,0.7488611936569214,0.109073594212532,0.0765910446643829,292.9904479980469,297.1499938964844,293.1499938964844,0.1792329102754593,-3849.81787109375,304.14093017578125,0.9971293210983276,0.2632727921009063,0.2442947924137115,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5759868621826172,0.050000000745058,0.2280366271734237,291.1314697265625,291.1499938964844,270.2033386230469,269.4719543457031,283.7274169921875,292.2919311523437,291.1319274902344,1.0,0.1879466772079467,1.0,1.0,0.9703912734985352,1.0,-0.88333660364151,0.366415411233902,0.5169211626052856,0.1931344270706176,0.0,0.0,0.3019952178001404,23.61458396911621,25.0,2.822958707809448,-6608.30322265625,74.60078430175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79962158203125,305.4545288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.275390625,18000.0,0.0,0.0,0.1494936794042587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150660753250122,0.2150705009698867,-4.428481588547584e-06,0.0,0.0001517170749139,0.0,0.0,8.994462013244629,0.0,0.0,0.0,0.2898196578025818,4.0,0.0,1.0
320940,293.1227111816406,297.1499938964844,293.1499938964844,0.0441331267356872,-1296.1270751953125,304.14678955078125,0.7067130208015442,0.0909107849001884,0.0822266489267349,293.1070251464844,297.1499938964844,293.1499938964844,0.0621650628745555,-1683.55615234375,304.145263671875,0.7556015849113464,0.1124012470245361,0.1068176478147506,293.1105041503906,297.1499938964844,293.1499938964844,0.0604054555296897,-1219.7608642578125,304.1456298828125,0.7509089112281799,0.1102210283279419,0.0773888826370239,292.9898376464844,297.1499938964844,293.1499938964844,0.179674431681633,-3856.830078125,304.1431884765625,0.9971308708190918,0.2674394845962524,0.2447448521852493,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5755729675292969,0.050000000745058,0.2280477732419967,291.1338806152344,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,292.2901611328125,291.134033203125,1.0,0.1885696649551391,1.0,1.0,0.9704611897468568,1.0,-0.8871336579322815,0.3680590391159057,0.5190746188163757,0.1941115260124206,0.0,0.0,0.3039586842060089,23.719087600708008,25.0,2.3123793601989746,-6651.7958984375,75.4177474975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287353515625,305.49322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.814453125,18000.0,0.0,0.0,0.1505451500415802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167450785636901,0.2167495191097259,-4.432818968780339e-06,0.0,0.0001527841959614,0.0,0.0,9.07891082763672,0.0,0.0,0.0,0.2901656925678253,4.0,0.0,1.0
321000,293.1227111816406,297.1499938964844,293.1499938964844,0.0441331267356872,-1296.1270751953125,304.14678955078125,0.7067130208015442,0.0909107849001884,0.0822266489267349,293.1070251464844,297.1499938964844,293.1499938964844,0.0621650628745555,-1683.55615234375,304.145263671875,0.7556015849113464,0.1124012470245361,0.1068176478147506,293.1105041503906,297.1499938964844,293.1499938964844,0.0604054555296897,-1219.7608642578125,304.1456298828125,0.7509089112281799,0.1102210283279419,0.0773888826370239,292.9898376464844,297.1499938964844,293.1499938964844,0.179674431681633,-3856.830078125,304.1431884765625,0.9971308708190918,0.2674394845962524,0.2447448521852493,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336975097656,0.5755729675292969,0.050000000745058,0.2280477732419967,291.1338806152344,291.1499938964844,270.1666564941406,269.4366760253906,283.7093811035156,292.2901611328125,291.134033203125,1.0,0.1885696649551391,1.0,1.0,0.9704611897468568,1.0,-0.8871336579322815,0.3680590391159057,0.5190746188163757,0.1941115260124206,0.0,0.0,0.3039586842060089,23.719087600708008,25.0,2.3123793601989746,-6651.7958984375,75.4177474975586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287353515625,305.49322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.814453125,18000.0,0.0,0.0,0.1505451500415802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167450785636901,0.2167495191097259,-4.432818968780339e-06,0.0,0.0001527841959614,0.0,0.0,9.07891082763672,0.0,0.0,0.0,0.2901656925678253,4.0,0.0,1.0
321060,293.12188720703125,297.1499938964844,293.1499938964844,0.0448667146265506,-1308.1060791015625,304.1466369628906,0.7087095379829407,0.0917676165699958,0.082990825176239,293.10614013671875,297.1499938964844,293.1499938964844,0.0631890147924423,-1702.3348388671875,304.1451416015625,0.7580549716949463,0.1136721298098564,0.1080144494771957,293.109619140625,297.1499938964844,293.1499938964844,0.061361514031887,-1232.6156005859375,304.1454772949219,0.753167986869812,0.1114004850387573,0.0782083347439765,292.988525390625,297.1499938964844,293.1499938964844,0.1800497025251388,-3862.854248046875,304.1448059082031,0.997195601463318,0.271758884191513,0.2451061159372329,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5753004550933838,0.050000000745058,0.2280551046133041,291.13433837890625,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,292.2879638671875,291.1343688964844,1.0,0.189152792096138,1.0,1.0,0.9705132246017456,1.0,-0.8909134268760681,0.3696996867656708,0.5212137699127197,0.1950780898332595,0.0,0.0,0.3060047328472137,23.80299568176269,25.0,0.8364685773849487,-6695.298828125,76.20581817626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583374023437,305.53155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.736328125,18000.0,0.0,0.0,0.1514741033315658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184275537729263,0.2184319794178009,-4.4368252929416485e-06,0.0,0.0001537269563414,0.0,0.0,9.163125991821287,0.0,0.0,0.0,0.2905073165893554,4.0,0.0,1.0
321120,293.12188720703125,297.1499938964844,293.1499938964844,0.0448667146265506,-1308.1060791015625,304.1466369628906,0.7087095379829407,0.0917676165699958,0.082990825176239,293.10614013671875,297.1499938964844,293.1499938964844,0.0631890147924423,-1702.3348388671875,304.1451416015625,0.7580549716949463,0.1136721298098564,0.1080144494771957,293.109619140625,297.1499938964844,293.1499938964844,0.061361514031887,-1232.6156005859375,304.1454772949219,0.753167986869812,0.1114004850387573,0.0782083347439765,292.988525390625,297.1499938964844,293.1499938964844,0.1800497025251388,-3862.854248046875,304.1448059082031,0.997195601463318,0.271758884191513,0.2451061159372329,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5753004550933838,0.050000000745058,0.2280551046133041,291.13433837890625,291.1499938964844,270.1300048828125,269.4013671875,283.6910095214844,292.2879638671875,291.1343688964844,1.0,0.189152792096138,1.0,1.0,0.9705132246017456,1.0,-0.8909134268760681,0.3696996867656708,0.5212137699127197,0.1950780898332595,0.0,0.0,0.3060047328472137,23.80299568176269,25.0,0.8364685773849487,-6695.298828125,76.20581817626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583374023437,305.53155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.736328125,18000.0,0.0,0.0,0.1514741033315658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184275537729263,0.2184319794178009,-4.4368252929416485e-06,0.0,0.0001537269563414,0.0,0.0,9.163125991821287,0.0,0.0,0.0,0.2905073165893554,4.0,0.0,1.0
321180,293.1210327148437,297.1499938964844,293.1499938964844,0.0456257574260234,-1320.522216796875,304.146484375,0.7108336091041565,0.0926527753472328,0.083780899643898,293.105224609375,297.1499938964844,293.1499938964844,0.0642318427562713,-1721.543701171875,304.14501953125,0.7606640458106995,0.1149690747261047,0.1092361211776733,293.10870361328125,297.1499938964844,293.1499938964844,0.0623398274183273,-1245.8248291015625,304.1453552246094,0.7555893063545227,0.1126092821359634,0.079048566520214,292.98681640625,297.1499938964844,293.1499938964844,0.1803023815155029,-3866.869140625,304.1461181640625,0.997237265110016,0.2761982381343841,0.2453409284353256,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5751231908798218,0.050000000745058,0.2280598431825637,291.13446044921875,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,292.2854309082031,291.1344909667969,1.0,0.1897017210721969,1.0,1.0,0.9705652594566344,1.0,-0.8946239352226257,0.371314525604248,0.5233094096183777,0.1960195004940033,0.0,0.0,0.3080674707889557,23.87227249145508,25.0,0.3301232159137726,-6739.791015625,76.9648208618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8860778808594,305.5686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.541015625,18000.0,0.0,0.0,0.1523046344518661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201598733663559,0.2201643139123916,-4.440953034645645e-06,0.0,0.0001545698469271,0.0,0.0,9.250110626220703,0.0,0.0,0.0,0.2908592224121094,4.0,0.0,1.0
321240,293.1210327148437,297.1499938964844,293.1499938964844,0.0456257574260234,-1320.522216796875,304.146484375,0.7108336091041565,0.0926527753472328,0.083780899643898,293.105224609375,297.1499938964844,293.1499938964844,0.0642318427562713,-1721.543701171875,304.14501953125,0.7606640458106995,0.1149690747261047,0.1092361211776733,293.10870361328125,297.1499938964844,293.1499938964844,0.0623398274183273,-1245.8248291015625,304.1453552246094,0.7555893063545227,0.1126092821359634,0.079048566520214,292.98681640625,297.1499938964844,293.1499938964844,0.1803023815155029,-3866.869140625,304.1461181640625,0.997237265110016,0.2761982381343841,0.2453409284353256,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5751231908798218,0.050000000745058,0.2280598431825637,291.13446044921875,291.1499938964844,270.09332275390625,269.3660583496094,283.67236328125,292.2854309082031,291.1344909667969,1.0,0.1897017210721969,1.0,1.0,0.9705652594566344,1.0,-0.8946239352226257,0.371314525604248,0.5233094096183777,0.1960195004940033,0.0,0.0,0.3080674707889557,23.87227249145508,25.0,0.3301232159137726,-6739.791015625,76.9648208618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8860778808594,305.5686950683594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.541015625,18000.0,0.0,0.0,0.1523046344518661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201598733663559,0.2201643139123916,-4.440953034645645e-06,0.0,0.0001545698469271,0.0,0.0,9.250110626220703,0.0,0.0,0.0,0.2908592224121094,4.0,0.0,1.0
321300,293.12060546875,297.1499938964844,293.1499938964844,0.0460127405822277,-1326.859375,304.1464233398437,0.7119275331497192,0.0931045562028884,0.0841844156384468,293.1047668457031,297.1499938964844,293.1499938964844,0.0647584348917007,-1731.2730712890625,304.1449584960937,0.7620195746421814,0.115626148879528,0.1098552495241165,293.1082458496094,297.1499938964844,293.1499938964844,0.0628352463245391,-1252.5335693359375,304.1452941894531,0.7568532824516296,0.1132232993841171,0.0794755592942237,292.98583984375,297.1499938964844,293.1499938964844,0.1803873926401138,-3868.19287109375,304.14666748046875,0.99725079536438,0.2784550487995147,0.2454176843166351,293.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5750651955604553,0.050000000745058,0.2280613780021667,291.13458251953125,291.1499938964844,270.07501220703125,269.3484191894531,283.6629638671875,292.2840576171875,291.1346130371094,1.0,0.1899653524160385,1.0,1.0,0.9705913066864014,1.0,-0.8964577913284302,0.3721140027046203,0.5243437886238098,0.1964824646711349,0.0,0.0,0.3090857863426208,23.90220260620117,25.0,0.3170385658740997,-6762.2783203125,77.33523559570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89862060546875,305.5855712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.53125,18000.0,0.0,0.0,0.152692973613739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210241556167602,0.221028596162796,-4.443042598722968e-06,0.0,0.0001549639564473,0.0,0.0,9.293670654296877,0.0,0.0,0.0,0.2910357713699341,4.0,0.0,1.0
321360,293.12017822265625,297.1499938964844,293.1499938964844,0.0464037656784057,-1333.2679443359375,304.1463623046875,0.7130367755889893,0.0935615673661232,0.0845927372574806,293.10430908203125,297.1499938964844,293.1499938964844,0.0652876868844032,-1741.0712890625,304.1449279785156,0.7634040713310242,0.1162881627678871,0.1104791164398193,293.1077880859375,297.1499938964844,293.1499938964844,0.0633339509367942,-1259.2999267578125,304.145263671875,0.7581475377082825,0.1138427928090095,0.0799064636230468,292.9848327636719,297.1499938964844,293.1499938964844,0.180448904633522,-3869.127197265625,304.14715576171875,0.997260332107544,0.2807324826717376,0.245471566915512,293.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5750244855880737,0.050000000745058,0.2280624508857727,291.1347045898437,291.1499938964844,270.0566711425781,269.3307800292969,283.65350341796875,292.2826538085937,291.134765625,1.0,0.1902229338884353,1.0,1.0,0.970623254776001,1.0,-0.8982797861099243,0.3729089498519897,0.5253708362579346,0.1969409137964248,0.0,0.0,0.3100901246070862,23.929479598999023,25.0,0.3680239617824554,-6784.802734375,77.70069885253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9100646972656,305.60107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.560546875,18000.0,0.0,0.0,0.1530690342187881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218816876411438,0.2218861281871795,-4.445131708052941e-06,0.0,0.000155345609528,0.0,0.0,9.336991310119627,0.0,0.0,0.0,0.2912115156650543,4.0,0.0,1.0
321420,293.11932373046875,297.1499938964844,293.1499938964844,0.0471977107226848,-1346.2991943359375,304.1462707519531,0.7152969241142273,0.0944903269410133,0.0854229852557182,293.1034240722656,297.1499938964844,293.1499938964844,0.0663543567061424,-1760.8804931640625,304.14483642578125,0.766255259513855,0.1176261603832244,0.1117403954267501,293.1068725585937,297.1499938964844,293.1499938964844,0.0643411874771118,-1273.0072021484375,304.1451721191406,0.7608224749565125,0.1150972992181778,0.0807793959975242,292.98272705078125,297.1499938964844,293.1499938964844,0.180507630109787,-3869.93310546875,304.1479797363281,0.9972679018974304,0.2853453755378723,0.2455147951841354,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.574991762638092,0.050000000745058,0.2280632555484771,291.1350402832031,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,292.2796936035156,291.13507080078125,1.0,0.1907211393117904,1.0,1.0,0.9706870913505554,1.0,-0.9018906354904176,0.3744867146015167,0.5274038910865784,0.1978458166122436,0.0,0.0,0.3120629787445068,23.97656440734864,25.0,0.3448194563388824,-6829.36376953125,78.41779327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291381835937,305.6278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.658203125,18000.0,0.0,0.0,0.1537960022687912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235720455646515,0.2235765010118484,-4.449280368135078e-06,0.0,0.00015608339163,0.0,0.0,9.42264461517334,0.0,0.0,0.0,0.2915594279766083,4.0,0.0,1.0
321480,293.11932373046875,297.1499938964844,293.1499938964844,0.0471977107226848,-1346.2991943359375,304.1462707519531,0.7152969241142273,0.0944903269410133,0.0854229852557182,293.1034240722656,297.1499938964844,293.1499938964844,0.0663543567061424,-1760.8804931640625,304.14483642578125,0.766255259513855,0.1176261603832244,0.1117403954267501,293.1068725585937,297.1499938964844,293.1499938964844,0.0643411874771118,-1273.0072021484375,304.1451721191406,0.7608224749565125,0.1150972992181778,0.0807793959975242,292.98272705078125,297.1499938964844,293.1499938964844,0.180507630109787,-3869.93310546875,304.1479797363281,0.9972679018974304,0.2853453755378723,0.2455147951841354,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.574991762638092,0.050000000745058,0.2280632555484771,291.1350402832031,291.1499938964844,270.0199890136719,269.29547119140625,283.634521484375,292.2796936035156,291.13507080078125,1.0,0.1907211393117904,1.0,1.0,0.9706870913505554,1.0,-0.9018906354904176,0.3744867146015167,0.5274038910865784,0.1978458166122436,0.0,0.0,0.3120629787445068,23.97656440734864,25.0,0.3448194563388824,-6829.36376953125,78.41779327392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9291381835937,305.6278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.658203125,18000.0,0.0,0.0,0.1537960022687912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235720455646515,0.2235765010118484,-4.449280368135078e-06,0.0,0.00015608339163,0.0,0.0,9.42264461517334,0.0,0.0,0.0,0.2915594279766083,4.0,0.0,1.0
321540,293.1184997558594,297.1499938964844,293.1499938964844,0.0480062775313854,-1359.6029052734375,304.1461486816406,0.7175964713096619,0.0954355672001838,0.0862684100866317,293.1025695800781,297.1499938964844,293.1499938964844,0.0674315094947815,-1780.97119140625,304.144775390625,0.769197404384613,0.1189797893166542,0.1130167990922927,293.1059875488281,297.1499938964844,293.1499938964844,0.0653607323765754,-1286.94140625,304.14508056640625,0.7635937929153442,0.1163691356778144,0.0816647484898567,292.9805603027344,297.1499938964844,293.1499938964844,0.180500328540802,-3869.656982421875,304.1486511230469,0.997262954711914,0.2900224924087524,0.2454865425825119,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5750130414962769,0.050000000745058,0.2280625700950622,291.1350402832031,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,292.2765808105469,291.1350402832031,1.0,0.191200777888298,1.0,1.0,0.97075092792511,1.0,-0.9054651260375975,0.3760514557361603,0.5294137001037598,0.1987372189760208,0.0,0.0,0.3140500783920288,24.01537132263184,28.0,-0.1076540276408195,-6872.81689453125,79.12016296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432067871094,305.6505432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.560546875,18000.0,0.0,0.0,0.1545079350471496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252674847841262,0.2252719402313232,-4.453424480743706e-06,0.0,0.000156805908773,0.0,0.0,9.5087890625,0.0,0.0,0.0,0.291909396648407,4.0,0.0,1.0
321600,293.1184997558594,297.1499938964844,293.1499938964844,0.0480062775313854,-1359.6029052734375,304.1461486816406,0.7175964713096619,0.0954355672001838,0.0862684100866317,293.1025695800781,297.1499938964844,293.1499938964844,0.0674315094947815,-1780.97119140625,304.144775390625,0.769197404384613,0.1189797893166542,0.1130167990922927,293.1059875488281,297.1499938964844,293.1499938964844,0.0653607323765754,-1286.94140625,304.14508056640625,0.7635937929153442,0.1163691356778144,0.0816647484898567,292.9805603027344,297.1499938964844,293.1499938964844,0.180500328540802,-3869.656982421875,304.1486511230469,0.997262954711914,0.2900224924087524,0.2454865425825119,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5750130414962769,0.050000000745058,0.2280625700950622,291.1350402832031,291.1499938964844,269.9833374023437,269.2601623535156,283.61541748046875,292.2765808105469,291.1350402832031,1.0,0.191200777888298,1.0,1.0,0.97075092792511,1.0,-0.9054651260375975,0.3760514557361603,0.5294137001037598,0.1987372189760208,0.0,0.0,0.3140500783920288,24.01537132263184,28.0,-0.1076540276408195,-6872.81689453125,79.12016296386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432067871094,305.6505432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.560546875,18000.0,0.0,0.0,0.1545079350471496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252674847841262,0.2252719402313232,-4.453424480743706e-06,0.0,0.000156805908773,0.0,0.0,9.5087890625,0.0,0.0,0.0,0.291909396648407,4.0,0.0,1.0
321660,293.1177673339844,297.1499938964844,293.1499938964844,0.0488520823419094,-1373.598876953125,304.1460266113281,0.7175159454345703,0.0963851958513259,0.0871344357728958,293.101806640625,297.1499938964844,293.1499938964844,0.0685449540615081,-1801.87841796875,304.1446533203125,0.7694756984710693,0.1203376650810241,0.1143144518136978,293.1051940917969,297.1499938964844,293.1499938964844,0.0664176493883133,-1301.484619140625,304.1449584960937,0.7637571692466736,0.117646150290966,0.0825666636228561,292.9810791015625,297.1499938964844,293.1499938964844,0.1832596212625503,-3917.87841796875,304.1443786621094,0.9977753162384032,0.2942245602607727,0.2485662102699279,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5726789236068726,0.050000000745058,0.2281268835067749,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,292.2734680175781,291.13092041015625,1.0,0.1929524838924408,1.0,1.0,0.9708256125450134,1.0,-0.9129161238670348,0.3792930245399475,0.5336230993270874,0.2006604820489883,0.0,0.0,0.3165687918663025,24.448644638061523,31.0,-6.673958778381348,-6929.9658203125,81.14582824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511413574219,305.6610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7265625,18000.0,0.0,0.0,0.1552371233701706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272087782621383,0.2272132337093353,-4.457814156921813e-06,0.0,0.000157545946422,0.0,0.0,9.607023239135742,0.0,0.0,0.0,0.292308360338211,4.0,0.0,1.0
321720,293.1177673339844,297.1499938964844,293.1499938964844,0.0488520823419094,-1373.598876953125,304.1460266113281,0.7175159454345703,0.0963851958513259,0.0871344357728958,293.101806640625,297.1499938964844,293.1499938964844,0.0685449540615081,-1801.87841796875,304.1446533203125,0.7694756984710693,0.1203376650810241,0.1143144518136978,293.1051940917969,297.1499938964844,293.1499938964844,0.0664176493883133,-1301.484619140625,304.1449584960937,0.7637571692466736,0.117646150290966,0.0825666636228561,292.9810791015625,297.1499938964844,293.1499938964844,0.1832596212625503,-3917.87841796875,304.1443786621094,0.9977753162384032,0.2942245602607727,0.2485662102699279,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5726789236068726,0.050000000745058,0.2281268835067749,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,283.5947265625,292.2734680175781,291.13092041015625,1.0,0.1929524838924408,1.0,1.0,0.9708256125450134,1.0,-0.9129161238670348,0.3792930245399475,0.5336230993270874,0.2006604820489883,0.0,0.0,0.3165687918663025,24.448644638061523,31.0,-6.673958778381348,-6929.9658203125,81.14582824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511413574219,305.6610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7265625,18000.0,0.0,0.0,0.1552371233701706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272087782621383,0.2272132337093353,-4.457814156921813e-06,0.0,0.000157545946422,0.0,0.0,9.607023239135742,0.0,0.0,0.0,0.292308360338211,4.0,0.0,1.0
