time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.1171264648437,297.1499938964844,293.1499938964844,0.0497490875422954,-1388.57373046875,304.1458435058594,0.7151418328285217,0.0973304063081741,0.0880113840103149,293.10113525390625,297.1499938964844,293.1499938964844,0.0697147473692894,-1824.042724609375,304.1445007324219,0.7671910524368286,0.1216928586363792,0.115624688565731,293.1045227050781,297.1499938964844,293.1499938964844,0.067529909312725,-1316.931640625,304.144775390625,0.761409342288971,0.1189190745353698,0.0834774076938629,292.9892883300781,297.1499938964844,293.1499938964844,0.18875353038311,-4013.16552734375,304.1370544433594,0.998606026172638,0.2968576550483703,0.2545413076877594,293.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.568101167678833,0.050000000745058,0.2282569706439972,291.1211853027344,291.1499938964844,269.9100036621094,269.1895751953125,283.5726318359375,292.2705078125,291.1195983886719,1.0,0.1957621872425079,1.0,1.0,0.970900297164917,1.0,-0.92396080493927,0.3840870559215545,0.5398737788200378,0.2035655379295349,0.0,0.0,0.3210993707180023,25.27869033813477,25.0,-14.016862869262695,-7016.57666015625,84.49553680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454345703125,305.6725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.880859375,18000.0,0.0,0.0,0.156095415353775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306482940912246,0.2306527495384216,-4.464644007384777e-06,0.0,0.0001584169949637,0.0,0.0,9.77992820739746,0.0,0.0,0.0,0.2929994165897369,4.0,0.0,1.0
321840,293.1171264648437,297.1499938964844,293.1499938964844,0.0497490875422954,-1388.57373046875,304.1458435058594,0.7151418328285217,0.0973304063081741,0.0880113840103149,293.10113525390625,297.1499938964844,293.1499938964844,0.0697147473692894,-1824.042724609375,304.1445007324219,0.7671910524368286,0.1216928586363792,0.115624688565731,293.1045227050781,297.1499938964844,293.1499938964844,0.067529909312725,-1316.931640625,304.144775390625,0.761409342288971,0.1189190745353698,0.0834774076938629,292.9892883300781,297.1499938964844,293.1499938964844,0.18875353038311,-4013.16552734375,304.1370544433594,0.998606026172638,0.2968576550483703,0.2545413076877594,293.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.568101167678833,0.050000000745058,0.2282569706439972,291.1211853027344,291.1499938964844,269.9100036621094,269.1895751953125,283.5726318359375,292.2705078125,291.1195983886719,1.0,0.1957621872425079,1.0,1.0,0.970900297164917,1.0,-0.92396080493927,0.3840870559215545,0.5398737788200378,0.2035655379295349,0.0,0.0,0.3210993707180023,25.27869033813477,25.0,-14.016862869262695,-7016.57666015625,84.49553680419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454345703125,305.6725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.880859375,18000.0,0.0,0.0,0.156095415353775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2306482940912246,0.2306527495384216,-4.464644007384777e-06,0.0,0.0001584169949637,0.0,0.0,9.77992820739746,0.0,0.0,0.0,0.2929994165897369,4.0,0.0,1.0
321900,293.1168212890625,297.1499938964844,293.1499938964844,0.0501840487122535,-1395.8419189453125,304.14581298828125,0.7158227562904358,0.0978062003850936,0.0884387418627739,293.100830078125,297.1499938964844,293.1499938964844,0.0702866092324256,-1834.9007568359373,304.1444396972656,0.7681262493133545,0.1223748102784156,0.1162691712379455,293.10418701171875,297.1499938964844,293.1499938964844,0.068072110414505,-1324.477294921875,304.1447448730469,0.7622699737548828,0.119558498263359,0.0839240849018096,292.9950866699219,297.1499938964844,293.1499938964844,0.1894166767597198,-4024.047607421875,304.1383056640625,0.9986730217933656,0.2977518141269684,0.2551020085811615,293.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5676681995391846,0.050000000745058,0.2282694727182388,291.1158447265625,291.1499938964844,269.89166259765625,269.1719055175781,283.5628967285156,292.2691650390625,291.1150817871094,1.0,0.1960147768259048,1.0,1.0,0.9709376096725464,1.0,-0.9264747500419616,0.385174810886383,0.5412999391555786,0.2042368948459625,0.0,0.0,0.3239205777645111,25.376922607421875,25.0,-10.899162292480469,-7057.8125,85.12440490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9350891113281,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17977.787109375,18000.0,0.0,0.0,0.1566176265478134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2330055087804794,0.2330099791288375,-4.469682153285248e-06,0.0,0.0001589469902683,0.0,0.0,9.89976978302002,0.0,0.0,0.0,0.293478399515152,4.0,0.0,1.0
321960,293.11651611328125,297.1499938964844,293.1499938964844,0.0505768954753875,-1402.3341064453125,304.1458740234375,0.7180919647216797,0.0982851088047027,0.0888611376285553,293.1004943847656,297.1499938964844,293.1499938964844,0.0708104446530342,-1844.7696533203125,304.1445007324219,0.7708555459976196,0.123060368001461,0.1169089749455452,293.1038818359375,297.1499938964844,293.1499938964844,0.0685662403702735,-1331.2972412109375,304.1448059082031,0.7648882269859314,0.1202006414532661,0.0843666568398475,292.9984436035156,297.1499938964844,293.1499938964844,0.1881541013717651,-4001.502197265625,304.1427307128906,0.99849134683609,0.2990500926971435,0.2536158561706543,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.5688143372535706,0.050000000745058,0.2282361835241317,291.11651611328125,291.1499938964844,269.8733215332031,269.1542663574219,283.55419921875,292.2679138183594,291.1178283691406,1.0,0.1956154853105545,1.0,1.0,0.9710119366645812,1.0,-0.926458477973938,0.3851774930953979,0.54128098487854,0.2042003571987152,0.0,0.0,0.3261261880397796,25.198490142822266,28.0,0.934028685092926,-7089.5576171875,84.83999633789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92144775390625,305.7155456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17977.51171875,18000.0,0.0,0.0,0.1571972370147705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353164106607437,0.235320895910263,-4.47552110927063e-06,0.0,0.0001595352223375,0.0,0.0,10.019658088684082,0.0,0.0,0.0,0.2939582467079162,4.0,0.0,1.0
322020,293.1160583496094,297.1499938964844,293.1499938964844,0.051336620002985,-1414.841064453125,304.1459655761719,0.7190927863121033,0.0992244035005569,0.0897174850106239,293.1000061035156,297.1499938964844,293.1499938964844,0.071825161576271,-1863.85302734375,304.1446533203125,0.7723605632781982,0.1244143471121788,0.1182021871209144,293.1033935546875,297.1499938964844,293.1499938964844,0.0695206075906753,-1344.4429931640625,304.1449279785156,0.7662457227706909,0.1214656457304954,0.0852601826190948,293.0018310546875,297.1499938964844,293.1499938964844,0.1894033849239349,-4022.5751953125,304.1428527832031,0.9986777305603028,0.3022099435329437,0.2551417350769043,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5676373839378357,0.050000000745058,0.2282702475786209,291.1263122558594,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,292.2655029296875,291.12628173828125,1.0,0.1968873739242553,1.0,1.0,0.9711605310440063,1.0,-0.9319799542427064,0.3876047134399414,0.5443752408027649,0.2055771350860595,0.0,0.0,0.3285144567489624,25.447052001953125,31.0,4.233095169067383,-7140.88037109375,86.28243255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89263916015625,305.717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.099609375,18000.0,0.0,0.0,0.1584576517343521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237893208861351,0.2378976941108703,-4.484333203436108e-06,0.0,0.0001608143793419,0.0,0.0,10.158915519714355,0.0,0.0,0.0,0.2945465743541717,4.0,0.0,1.0
322080,293.1160583496094,297.1499938964844,293.1499938964844,0.051336620002985,-1414.841064453125,304.1459655761719,0.7190927863121033,0.0992244035005569,0.0897174850106239,293.1000061035156,297.1499938964844,293.1499938964844,0.071825161576271,-1863.85302734375,304.1446533203125,0.7723605632781982,0.1244143471121788,0.1182021871209144,293.1033935546875,297.1499938964844,293.1499938964844,0.0695206075906753,-1344.4429931640625,304.1449279785156,0.7662457227706909,0.1214656457304954,0.0852601826190948,293.0018310546875,297.1499938964844,293.1499938964844,0.1894033849239349,-4022.5751953125,304.1428527832031,0.9986777305603028,0.3022099435329437,0.2551417350769043,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5676373839378357,0.050000000745058,0.2282702475786209,291.1263122558594,291.1499938964844,269.836669921875,269.11895751953125,283.53448486328125,292.2655029296875,291.12628173828125,1.0,0.1968873739242553,1.0,1.0,0.9711605310440063,1.0,-0.9319799542427064,0.3876047134399414,0.5443752408027649,0.2055771350860595,0.0,0.0,0.3285144567489624,25.447052001953125,31.0,4.233095169067383,-7140.88037109375,86.28243255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89263916015625,305.717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.099609375,18000.0,0.0,0.0,0.1584576517343521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237893208861351,0.2378976941108703,-4.484333203436108e-06,0.0,0.0001608143793419,0.0,0.0,10.158915519714355,0.0,0.0,0.0,0.2945465743541717,4.0,0.0,1.0
322140,293.1157531738281,297.1499938964844,293.1499938964844,0.0521836578845977,-1429.0447998046875,304.1459045410156,0.7175157070159912,0.100150465965271,0.0905737578868866,293.0996398925781,297.1499938964844,293.1499938964844,0.0729411020874977,-1885.1710205078125,304.1445617675781,0.7709289789199829,0.1257548332214355,0.1194955706596374,293.1030578613281,297.1499938964844,293.1499938964844,0.0705732703208923,-1359.182373046875,304.1448669433594,0.7647222876548767,0.1227158829569816,0.0861526504158973,293.0098876953125,297.1499938964844,293.1499938964844,0.1937937289476394,-4098.0322265625,304.1378479003906,0.9990000128746032,0.304343044757843,0.2599005103111267,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.563941240310669,0.050000000745058,0.2283797860145568,291.1202392578125,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,292.26318359375,291.11920166015625,1.0,0.1992723494768142,1.0,1.0,0.9713091254234314,1.0,-0.9414731860160828,0.3917466104030609,0.5497266054153442,0.2080499678850174,0.0,0.0,0.3327980637550354,26.14961051940918,25.0,-6.742410182952881,-7215.40771484375,89.23639678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8642272949219,305.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.30078125,18000.0,0.0,0.0,0.1598272025585174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412381321191787,0.2412426322698593,-4.49174694949761e-06,0.0,0.000162204290973,0.0,0.0,10.33201026916504,0.0,0.0,0.0,0.29525226354599,4.0,0.0,1.0
322200,293.1157531738281,297.1499938964844,293.1499938964844,0.0521836578845977,-1429.0447998046875,304.1459045410156,0.7175157070159912,0.100150465965271,0.0905737578868866,293.0996398925781,297.1499938964844,293.1499938964844,0.0729411020874977,-1885.1710205078125,304.1445617675781,0.7709289789199829,0.1257548332214355,0.1194955706596374,293.1030578613281,297.1499938964844,293.1499938964844,0.0705732703208923,-1359.182373046875,304.1448669433594,0.7647222876548767,0.1227158829569816,0.0861526504158973,293.0098876953125,297.1499938964844,293.1499938964844,0.1937937289476394,-4098.0322265625,304.1378479003906,0.9990000128746032,0.304343044757843,0.2599005103111267,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.563941240310669,0.050000000745058,0.2283797860145568,291.1202392578125,291.1499938964844,269.79998779296875,269.0836486816406,283.5131225585937,292.26318359375,291.11920166015625,1.0,0.1992723494768142,1.0,1.0,0.9713091254234314,1.0,-0.9414731860160828,0.3917466104030609,0.5497266054153442,0.2080499678850174,0.0,0.0,0.3327980637550354,26.14961051940918,25.0,-6.742410182952881,-7215.40771484375,89.23639678955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8642272949219,305.7132263183594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.30078125,18000.0,0.0,0.0,0.1598272025585174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2412381321191787,0.2412426322698593,-4.49174694949761e-06,0.0,0.000162204290973,0.0,0.0,10.33201026916504,0.0,0.0,0.0,0.29525226354599,4.0,0.0,1.0
322260,293.1153869628906,297.1499938964844,293.1499938964844,0.0529683418571949,-1442.1551513671875,304.1459655761719,0.7210372090339661,0.1010903492569923,0.0914042592048645,293.0992736816406,297.1499938964844,293.1499938964844,0.0739885866641998,-1905.14599609375,304.1446533203125,0.7753303647041321,0.1271082162857055,0.1207610890269279,293.1026916503906,297.1499938964844,293.1499938964844,0.071557343006134,-1372.9349365234375,304.1449584960937,0.7689176797866821,0.1239781156182289,0.087023876607418,293.0177001953125,297.1499938964844,293.1499938964844,0.1923308372497558,-4071.51318359375,304.1446838378906,0.9989987015724182,0.3062849640846252,0.2580725252628326,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5653654336929321,0.050000000745058,0.2283369302749633,291.1189880371094,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,292.2609558105469,291.1205749511719,1.0,0.1987674087285995,1.0,1.0,0.9714456796646118,1.0,-0.9427937269210817,0.3923304975032806,0.5504632592201233,0.2083630412817001,0.0,0.0,0.337260901927948,25.9371395111084,28.0,5.6000566482543945,-7277.52490234375,89.15343475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,305.74639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.2890625,18000.0,0.0,0.0,0.1613702625036239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456777393817901,0.2456822395324707,-4.502824140217854e-06,0.0,0.0001637702953303,0.0,0.0,10.566113471984863,0.0,0.0,0.0,0.2961935698986053,4.0,0.0,1.0
322320,293.1153869628906,297.1499938964844,293.1499938964844,0.0529683418571949,-1442.1551513671875,304.1459655761719,0.7210372090339661,0.1010903492569923,0.0914042592048645,293.0992736816406,297.1499938964844,293.1499938964844,0.0739885866641998,-1905.14599609375,304.1446533203125,0.7753303647041321,0.1271082162857055,0.1207610890269279,293.1026916503906,297.1499938964844,293.1499938964844,0.071557343006134,-1372.9349365234375,304.1449584960937,0.7689176797866821,0.1239781156182289,0.087023876607418,293.0177001953125,297.1499938964844,293.1499938964844,0.1923308372497558,-4071.51318359375,304.1446838378906,0.9989987015724182,0.3062849640846252,0.2580725252628326,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5653654336929321,0.050000000745058,0.2283369302749633,291.1189880371094,291.1499938964844,269.7633361816406,269.04833984375,283.4953308105469,292.2609558105469,291.1205749511719,1.0,0.1987674087285995,1.0,1.0,0.9714456796646118,1.0,-0.9427937269210817,0.3923304975032806,0.5504632592201233,0.2083630412817001,0.0,0.0,0.337260901927948,25.9371395111084,28.0,5.6000566482543945,-7277.52490234375,89.15343475341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,305.74639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.2890625,18000.0,0.0,0.0,0.1613702625036239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456777393817901,0.2456822395324707,-4.502824140217854e-06,0.0,0.0001637702953303,0.0,0.0,10.566113471984863,0.0,0.0,0.0,0.2961935698986053,4.0,0.0,1.0
322380,293.1151123046875,297.1499938964844,293.1499938964844,0.0537027567625045,-1454.330810546875,304.1460876464844,0.7225601077079773,0.1020225286483764,0.0922489017248153,293.0989685058594,297.1499938964844,293.1499938964844,0.0749723985791206,-1923.8133544921875,304.144775390625,0.7774598002433777,0.1284531503915786,0.1220405995845794,293.1024169921875,297.1499938964844,293.1499938964844,0.0724788531661033,-1385.744140625,304.14508056640625,0.7708880305290222,0.1252316087484359,0.0879051089286804,293.019287109375,297.1499938964844,293.1499938964844,0.1928229629993438,-4079.5703125,304.1453857421875,0.9990047216415404,0.3093236088752746,0.2587848007678985,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5648110508918762,0.050000000745058,0.2283534258604049,291.1298828125,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,292.2587585449219,291.12994384765625,1.0,0.1997319310903549,1.0,1.0,0.9715822339057922,1.0,-0.9472723603248596,0.3943138718605041,0.5529584884643555,0.2094565033912658,0.0,0.0,0.3390722870826721,26.079477310180664,31.0,6.197179317474365,-7319.29248046875,90.2614517211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045959472656,305.7446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.01171875,18000.0,0.0,0.0,0.1629659831523895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477991431951522,0.247803658246994,-4.5109395614417735e-06,0.0,0.0001653897488722,0.0,0.0,10.685003280639648,0.0,0.0,0.0,0.2967026233673095,4.0,0.0,1.0
322440,293.1151123046875,297.1499938964844,293.1499938964844,0.0537027567625045,-1454.330810546875,304.1460876464844,0.7225601077079773,0.1020225286483764,0.0922489017248153,293.0989685058594,297.1499938964844,293.1499938964844,0.0749723985791206,-1923.8133544921875,304.144775390625,0.7774598002433777,0.1284531503915786,0.1220405995845794,293.1024169921875,297.1499938964844,293.1499938964844,0.0724788531661033,-1385.744140625,304.14508056640625,0.7708880305290222,0.1252316087484359,0.0879051089286804,293.019287109375,297.1499938964844,293.1499938964844,0.1928229629993438,-4079.5703125,304.1453857421875,0.9990047216415404,0.3093236088752746,0.2587848007678985,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.5648110508918762,0.050000000745058,0.2283534258604049,291.1298828125,291.1499938964844,269.7266540527344,269.0130310058594,283.4760437011719,292.2587585449219,291.12994384765625,1.0,0.1997319310903549,1.0,1.0,0.9715822339057922,1.0,-0.9472723603248596,0.3943138718605041,0.5529584884643555,0.2094565033912658,0.0,0.0,0.3390722870826721,26.079477310180664,31.0,6.197179317474365,-7319.29248046875,90.2614517211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045959472656,305.7446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17989.01171875,18000.0,0.0,0.0,0.1629659831523895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477991431951522,0.247803658246994,-4.5109395614417735e-06,0.0,0.0001653897488722,0.0,0.0,10.685003280639648,0.0,0.0,0.0,0.2967026233673095,4.0,0.0,1.0
322500,293.1150207519531,297.1499938964844,293.1499938964844,0.0541133247315883,-1461.2574462890625,304.14605712890625,0.7222861051559448,0.1024859920144081,0.0926735401153564,293.0988464355469,297.1499938964844,293.1499938964844,0.0755141302943229,-1934.23779296875,304.1447448730469,0.7773113250732422,0.1291224062442779,0.1226824149489402,293.1023254394531,297.1499938964844,293.1499938964844,0.072988674044609,-1392.93701171875,304.1450500488281,0.7706834077835083,0.1258554607629776,0.0883473604917526,293.021484375,297.1499938964844,293.1499938964844,0.1943630278110504,-4106.0380859375,304.1434020996094,0.9990000128746032,0.3105443120002746,0.2604621648788452,293.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.5635023713111877,0.050000000745058,0.2283927947282791,291.1281433105469,291.1499938964844,269.7083435058594,268.995361328125,283.4656677246094,292.2575988769531,291.1273193359375,1.0,0.2006604969501495,1.0,1.0,0.9716505408287048,1.0,-0.9511430263519288,0.3960105180740356,0.5551325082778931,0.2104545533657074,0.0,0.0,0.3406869769096374,26.33796119689941,31.0,-0.8717635273933411,-7348.2978515625,91.44501495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7956237792969,305.7411499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17987.255859375,18000.0,0.0,0.0,0.1637559235095977,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2489973157644271,0.2490018308162689,-4.513777639658656e-06,0.0,0.000166191442986,0.0,0.0,10.748456954956056,0.0,0.0,0.0,0.2969675660133362,4.0,0.0,1.0
322560,293.1148986816406,297.1499938964844,293.1499938964844,0.0545349344611167,-1468.4007568359375,304.14599609375,0.7214759588241577,0.1029485836625099,0.0931007713079452,293.0987548828125,297.1499938964844,293.1499938964844,0.0760678276419639,-1944.931396484375,304.1446838378906,0.7765331268310547,0.1297904402017593,0.1233265250921249,293.10223388671875,297.1499938964844,293.1499938964844,0.0735104978084564,-1400.3275146484375,304.14501953125,0.769862174987793,0.1264783293008804,0.0887915045022964,293.0253601074219,297.1499938964844,293.1499938964844,0.1965410262346267,-4143.3955078125,304.1406555175781,0.9990000128746032,0.3114155530929565,0.2628146111965179,293.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5616598725318909,0.050000000745058,0.2284490913152694,291.12451171875,291.1499938964844,269.69000244140625,268.9776916503906,283.45489501953125,292.2564697265625,291.1235656738281,1.0,0.2018542438745498,1.0,1.0,0.9717164635658264,1.0,-0.955852508544922,0.398073136806488,0.5577793717384338,0.2116794437170028,0.0,0.0,0.3427498936653137,26.69769287109375,34.0,-5.539214134216309,-7387.36181640625,92.9697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7873840332031,305.7436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.126953125,18000.0,0.0,0.0,0.1645555943250656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2507227957248688,0.2507272958755493,-4.517529305303469e-06,0.0,0.0001670030032983,0.0,0.0,10.839319229125977,0.0,0.0,0.0,0.29733407497406,4.0,0.0,1.0
322620,293.1147766113281,297.1499938964844,293.1499938964844,0.0553865134716033,-1482.8743896484375,304.1459045410156,0.7184273600578308,0.1038665771484375,0.0939600393176078,293.0986022949219,297.1499938964844,293.1499938964844,0.0771840438246727,-1966.5477294921875,304.14459228515625,0.7733402252197266,0.1311200112104416,0.1246197968721389,293.1020812988281,297.1499938964844,293.1499938964844,0.0745625644922256,-1415.271728515625,304.1449279785156,0.7666193246841431,0.1277166754007339,0.0896833539009094,293.038818359375,297.1499938964844,293.1499938964844,0.2025115340948104,-4245.1650390625,304.1337890625,0.9990000128746032,0.3118584454059601,0.2692430913448334,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.5565916299819946,0.050000000745058,0.2286093831062317,291.1163024902344,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,292.2543334960937,291.1152038574219,1.0,0.2049465775489807,1.0,1.0,0.9718483090400696,1.0,-0.9674136638641356,0.4031383097171783,0.5642753839492798,0.2147063463926315,0.0,0.0,0.3477839827537536,27.70022964477539,25.0,-10.596385955810549,-7485.1943359375,96.96438598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666320800781,305.754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.607421875,18000.0,0.0,0.0,0.1662528663873672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552029490470886,0.2552074790000915,-4.5281426537258085e-06,0.0,0.0001687255280558,0.0,0.0,11.078570365905762,0.0,0.0,0.0,0.2983026802539825,4.0,0.0,1.0
322680,293.1147766113281,297.1499938964844,293.1499938964844,0.0553865134716033,-1482.8743896484375,304.1459045410156,0.7184273600578308,0.1038665771484375,0.0939600393176078,293.0986022949219,297.1499938964844,293.1499938964844,0.0771840438246727,-1966.5477294921875,304.14459228515625,0.7733402252197266,0.1311200112104416,0.1246197968721389,293.1020812988281,297.1499938964844,293.1499938964844,0.0745625644922256,-1415.271728515625,304.1449279785156,0.7666193246841431,0.1277166754007339,0.0896833539009094,293.038818359375,297.1499938964844,293.1499938964844,0.2025115340948104,-4245.1650390625,304.1337890625,0.9990000128746032,0.3118584454059601,0.2692430913448334,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.5565916299819946,0.050000000745058,0.2286093831062317,291.1163024902344,291.1499938964844,269.6533203125,268.9423828125,283.4323425292969,292.2543334960937,291.1152038574219,1.0,0.2049465775489807,1.0,1.0,0.9718483090400696,1.0,-0.9674136638641356,0.4031383097171783,0.5642753839492798,0.2147063463926315,0.0,0.0,0.3477839827537536,27.70022964477539,25.0,-10.596385955810549,-7485.1943359375,96.96438598632812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666320800781,305.754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17975.607421875,18000.0,0.0,0.0,0.1662528663873672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552029490470886,0.2552074790000915,-4.5281426537258085e-06,0.0,0.0001687255280558,0.0,0.0,11.078570365905762,0.0,0.0,0.0,0.2983026802539825,4.0,0.0,1.0
322740,293.11456298828125,297.1499938964844,293.1499938964844,0.0561377666890621,-1495.54931640625,304.1460266113281,0.7229154109954834,0.1048019230365753,0.0947774872183799,293.0983581542969,297.1499938964844,293.1499938964844,0.0781932026147842,-1985.9808349609373,304.1447448730469,0.7788976430892944,0.1324677914381027,0.1258702278137207,293.1018981933594,297.1499938964844,293.1499938964844,0.0755067840218544,-1428.6051025390625,304.1450500488281,0.7719507217407227,0.128970667719841,0.0905418917536735,293.05035400390625,297.1499938964844,293.1499938964844,0.1998806297779083,-4198.3095703125,304.1440734863281,0.9990000128746032,0.3123016655445099,0.266089528799057,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5590827465057373,0.050000000745058,0.2285293489694595,291.1167297363281,291.1499938964844,269.6166687011719,268.9070739746094,283.41552734375,292.2523803710937,291.1191101074219,1.0,0.2037676721811294,1.0,1.0,0.9719801545143129,1.0,-0.96705162525177,0.4029801487922668,0.5640714764595032,0.2145943343639373,0.0,0.0,0.3525223731994629,27.26852226257324,28.0,9.234752655029297,-7551.04052734375,96.1788101196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401733398437,305.8036804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.111328125,18000.0,0.0,0.0,0.168104887008667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603636384010315,0.2603681683540344,-4.54225573776057e-06,0.0,0.0001706050970824,0.0,0.0,11.36107063293457,0.0,0.0,0.0,0.299446702003479,4.0,0.0,1.0
322800,293.11456298828125,297.1499938964844,293.1499938964844,0.0561377666890621,-1495.54931640625,304.1460266113281,0.7229154109954834,0.1048019230365753,0.0947774872183799,293.0983581542969,297.1499938964844,293.1499938964844,0.0781932026147842,-1985.9808349609373,304.1447448730469,0.7788976430892944,0.1324677914381027,0.1258702278137207,293.1018981933594,297.1499938964844,293.1499938964844,0.0755067840218544,-1428.6051025390625,304.1450500488281,0.7719507217407227,0.128970667719841,0.0905418917536735,293.05035400390625,297.1499938964844,293.1499938964844,0.1998806297779083,-4198.3095703125,304.1440734863281,0.9990000128746032,0.3123016655445099,0.266089528799057,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5590827465057373,0.050000000745058,0.2285293489694595,291.1167297363281,291.1499938964844,269.6166687011719,268.9070739746094,283.41552734375,292.2523803710937,291.1191101074219,1.0,0.2037676721811294,1.0,1.0,0.9719801545143129,1.0,-0.96705162525177,0.4029801487922668,0.5640714764595032,0.2145943343639373,0.0,0.0,0.3525223731994629,27.26852226257324,28.0,9.234752655029297,-7551.04052734375,96.1788101196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401733398437,305.8036804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17974.111328125,18000.0,0.0,0.0,0.168104887008667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603636384010315,0.2603681683540344,-4.54225573776057e-06,0.0,0.0001706050970824,0.0,0.0,11.36107063293457,0.0,0.0,0.0,0.299446702003479,4.0,0.0,1.0
322860,293.1144104003906,297.1499938964844,293.1499938964844,0.0568119287490844,-1506.768310546875,304.1462097167969,0.7254947423934937,0.1057277098298072,0.0956101715564727,293.0982360839844,297.1499938964844,293.1499938964844,0.0791076496243476,-2003.40966796875,304.1449584960937,0.7822863459587097,0.1338056176900863,0.1271363645792007,293.1017761230469,297.1499938964844,293.1499938964844,0.0763573497533798,-1440.4852294921875,304.145263671875,0.7751601338386536,0.130213662981987,0.0914109423756599,293.0509338378906,297.1499938964844,293.1499938964844,0.1989372074604034,-4181.56689453125,304.1473083496094,0.9990000128746032,0.3147093951702118,0.265314906835556,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5596933364868164,0.050000000745058,0.2285100370645523,291.1341552734375,291.1499938964844,269.5799865722656,268.87176513671875,283.3973083496094,292.2504272460937,291.1346130371094,1.0,0.2041926831007003,1.0,1.0,0.9721633791923524,1.0,-0.9696568250656128,0.4041520357131958,0.565504789352417,0.2151854634284973,0.0,0.0,0.3532920181751251,27.196590423583984,31.0,12.271240234375,-7580.96923828125,96.59716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269287109375,305.8080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.306640625,18000.0,0.0,0.0,0.1699095219373703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618562579154968,0.2618608176708221,-4.550604444375495e-06,0.0,0.0001724365720292,0.0,0.0,11.453431129455566,0.0,0.0,0.0,0.2998596131801605,4.0,0.0,1.0
322920,293.1144104003906,297.1499938964844,293.1499938964844,0.0568119287490844,-1506.768310546875,304.1462097167969,0.7254947423934937,0.1057277098298072,0.0956101715564727,293.0982360839844,297.1499938964844,293.1499938964844,0.0791076496243476,-2003.40966796875,304.1449584960937,0.7822863459587097,0.1338056176900863,0.1271363645792007,293.1017761230469,297.1499938964844,293.1499938964844,0.0763573497533798,-1440.4852294921875,304.145263671875,0.7751601338386536,0.130213662981987,0.0914109423756599,293.0509338378906,297.1499938964844,293.1499938964844,0.1989372074604034,-4181.56689453125,304.1473083496094,0.9990000128746032,0.3147093951702118,0.265314906835556,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5596933364868164,0.050000000745058,0.2285100370645523,291.1341552734375,291.1499938964844,269.5799865722656,268.87176513671875,283.3973083496094,292.2504272460937,291.1346130371094,1.0,0.2041926831007003,1.0,1.0,0.9721633791923524,1.0,-0.9696568250656128,0.4041520357131958,0.565504789352417,0.2151854634284973,0.0,0.0,0.3532920181751251,27.196590423583984,31.0,12.271240234375,-7580.96923828125,96.59716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269287109375,305.8080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.306640625,18000.0,0.0,0.0,0.1699095219373703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618562579154968,0.2618608176708221,-4.550604444375495e-06,0.0,0.0001724365720292,0.0,0.0,11.453431129455566,0.0,0.0,0.0,0.2998596131801605,4.0,0.0,1.0
322980,293.11431884765625,297.1499938964844,293.1499938964844,0.0576108619570732,-1520.4173583984375,304.1461486816406,0.7252780199050903,0.1066494062542915,0.0964517667889595,293.0981140136719,297.1499938964844,293.1499938964844,0.080166257917881,-2023.9947509765625,304.1448669433594,0.7823506593704224,0.1351368725299835,0.1284101754426956,293.1016845703125,297.1499938964844,293.1499938964844,0.0773500427603721,-1454.65185546875,304.14520263671875,0.7751086950302124,0.1314521580934524,0.092286542057991,293.05419921875,297.1499938964844,293.1499938964844,0.2014819234609604,-4225.06298828125,304.14385986328125,0.9990000128746032,0.31656613945961,0.2680783867835998,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5575122833251953,0.050000000745058,0.2285793274641037,291.1312255859375,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,292.24822998046875,291.1305236816406,1.0,0.205846220254898,1.0,1.0,0.9723465442657472,1.0,-0.9766455888748168,0.4072278439998626,0.5694177150726318,0.216985210776329,0.0,0.0,0.3558936417102813,27.655441284179688,34.0,-1.5967198610305786,-7636.654296875,98.8094253540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308349609375,305.81317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.28515625,18000.0,0.0,0.0,0.1715582311153412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638689875602722,0.2638735473155975,-4.555216492008185e-06,0.0,0.0001741097948979,0.0,0.0,11.562640190124512,0.0,0.0,0.0,0.3003129065036773,4.0,0.0,1.0
323040,293.11431884765625,297.1499938964844,293.1499938964844,0.0576108619570732,-1520.4173583984375,304.1461486816406,0.7252780199050903,0.1066494062542915,0.0964517667889595,293.0981140136719,297.1499938964844,293.1499938964844,0.080166257917881,-2023.9947509765625,304.1448669433594,0.7823506593704224,0.1351368725299835,0.1284101754426956,293.1016845703125,297.1499938964844,293.1499938964844,0.0773500427603721,-1454.65185546875,304.14520263671875,0.7751086950302124,0.1314521580934524,0.092286542057991,293.05419921875,297.1499938964844,293.1499938964844,0.2014819234609604,-4225.06298828125,304.14385986328125,0.9990000128746032,0.31656613945961,0.2680783867835998,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5575122833251953,0.050000000745058,0.2285793274641037,291.1312255859375,291.1499938964844,269.5433349609375,268.83642578125,283.3768920898437,292.24822998046875,291.1305236816406,1.0,0.205846220254898,1.0,1.0,0.9723465442657472,1.0,-0.9766455888748168,0.4072278439998626,0.5694177150726318,0.216985210776329,0.0,0.0,0.3558936417102813,27.655441284179688,34.0,-1.5967198610305786,-7636.654296875,98.8094253540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308349609375,305.81317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.28515625,18000.0,0.0,0.0,0.1715582311153412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638689875602722,0.2638735473155975,-4.555216492008185e-06,0.0,0.0001741097948979,0.0,0.0,11.562640190124512,0.0,0.0,0.0,0.3003129065036773,4.0,0.0,1.0
323100,293.1142578125,297.1499938964844,293.1499938964844,0.058022741228342,-1527.488037109375,304.1460876464844,0.7243759036064148,0.1071106344461441,0.0968783125281333,293.0980834960937,297.1499938964844,293.1499938964844,0.0807084664702415,-2034.5750732421875,304.1448059082031,0.7814322113990784,0.1358020901679992,0.1290521621704101,293.1016540527344,297.1499938964844,293.1499938964844,0.0778597965836525,-1461.95458984375,304.1451416015625,0.774152398109436,0.1320718824863433,0.0927288085222244,293.0582275390625,297.1499938964844,293.1499938964844,0.2036873698234558,-4262.63037109375,304.1409606933594,0.9990000128746032,0.3169881403446197,0.2704603672027588,293.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5556281805038452,0.050000000745058,0.228640466928482,291.1282043457031,291.1499938964844,269.5249938964844,268.8187866210937,283.3659973144531,292.2471008300781,291.1274108886719,1.0,0.2070745676755905,1.0,1.0,0.9724381566047668,1.0,-0.9813907146453856,0.4093141555786133,0.5720765590667725,0.2182222306728363,0.0,0.0,0.357648104429245,28.042892456054688,34.0,-5.371758937835693,-7676.88037109375,100.45365142822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73406982421875,305.8218078613281,278.1499938964844,0.0,18000.0,313.1499938964844,17983.701171875,18000.0,0.0,0.0,0.1723607331514358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2654730379581451,0.2654775977134704,-4.559018634608947e-06,0.0,0.0001749242364894,0.0,0.0,11.650267601013184,0.0,0.0,0.0,0.3006668388843536,4.0,0.0,1.0
323160,293.1142272949219,297.1499938964844,293.1499938964844,0.0584412850439548,-1534.694580078125,304.14605712890625,0.7230104804039001,0.1075706779956817,0.0973076596856117,293.0980529785156,297.1499938964844,293.1499938964844,0.081258088350296,-2045.3223876953125,304.1447448730469,0.7799662947654724,0.1364662498235702,0.1296969503164291,293.10162353515625,297.1499938964844,293.1499938964844,0.0783770009875297,-1469.381103515625,304.14508056640625,0.7726607918739319,0.1326905936002731,0.0931733474135398,293.0641784667969,297.1499938964844,293.1499938964844,0.2064380347728729,-4309.30419921875,304.1376037597656,0.9990000128746032,0.3169823288917541,0.2734135687351227,293.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5532907247543335,0.050000000745058,0.2287180423736572,291.1244812011719,291.1499938964844,269.50665283203125,268.8011169433594,283.354736328125,292.2460021972656,291.1234741210937,1.0,0.2085396945476532,1.0,1.0,0.9725296497344972,1.0,-0.9868507385253906,0.4117155075073242,0.5751351714134216,0.219651311635971,0.0,0.0,0.3597227334976196,28.52765274047852,25.0,-8.51476764678955,-7723.02001953125,102.42799377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73602294921875,305.83123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.208984375,18000.0,0.0,0.0,0.1731707900762558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673706412315368,0.2673752009868622,-4.563722541206516e-06,0.0,0.0001757463323883,0.0,0.0,11.754762649536133,0.0,0.0,0.0,0.301092118024826,4.0,0.0,1.0
323220,293.114013671875,297.1499938964844,293.1499938964844,0.059184618294239,-1547.3935546875,304.1461486816406,0.7280696034431458,0.1085187271237373,0.0981294214725494,293.0978698730469,297.1499938964844,293.1499938964844,0.0822555795311927,-2064.6953125,304.1448669433594,0.7863101959228516,0.1378217786550521,0.1309475153684616,293.1014099121094,297.1499938964844,293.1499938964844,0.079310730099678,-1482.6956787109375,304.1451721191406,0.7787877917289734,0.133955106139183,0.0940334871411323,293.07208251953125,297.1499938964844,293.1499938964844,0.2030195295810699,-4249.50048828125,304.1479187011719,0.9990000128746032,0.3175235390663147,0.2694391012191772,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5564361214637756,0.050000000745058,0.2286138534545898,291.12518310546875,291.1499938964844,269.4700012207031,268.76580810546875,283.338623046875,292.2437438964844,291.12750244140625,1.0,0.2070259153842926,1.0,1.0,0.9727126359939576,1.0,-0.9854815602302552,0.4110998809337616,0.5743817090988159,0.2193027287721634,0.0,0.0,0.36330646276474,27.95452117919922,28.0,9.508180618286133,-7778.13134765625,101.17340087890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7376403808594,305.8883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.8203125,18000.0,0.0,0.0,0.1748082488775253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715545892715454,0.2715591490268707,-4.575662387651391e-06,0.0,0.0001774081465555,0.0,0.0,11.990338325500488,0.0,0.0,0.0,0.3020448386669159,4.0,0.0,1.0
323280,293.114013671875,297.1499938964844,293.1499938964844,0.059184618294239,-1547.3935546875,304.1461486816406,0.7280696034431458,0.1085187271237373,0.0981294214725494,293.0978698730469,297.1499938964844,293.1499938964844,0.0822555795311927,-2064.6953125,304.1448669433594,0.7863101959228516,0.1378217786550521,0.1309475153684616,293.1014099121094,297.1499938964844,293.1499938964844,0.079310730099678,-1482.6956787109375,304.1451721191406,0.7787877917289734,0.133955106139183,0.0940334871411323,293.07208251953125,297.1499938964844,293.1499938964844,0.2030195295810699,-4249.50048828125,304.1479187011719,0.9990000128746032,0.3175235390663147,0.2694391012191772,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5564361214637756,0.050000000745058,0.2286138534545898,291.12518310546875,291.1499938964844,269.4700012207031,268.76580810546875,283.338623046875,292.2437438964844,291.12750244140625,1.0,0.2070259153842926,1.0,1.0,0.9727126359939576,1.0,-0.9854815602302552,0.4110998809337616,0.5743817090988159,0.2193027287721634,0.0,0.0,0.36330646276474,27.95452117919922,28.0,9.508180618286133,-7778.13134765625,101.17340087890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7376403808594,305.8883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,17978.8203125,18000.0,0.0,0.0,0.1748082488775253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715545892715454,0.2715591490268707,-4.575662387651391e-06,0.0,0.0001774081465555,0.0,0.0,11.990338325500488,0.0,0.0,0.0,0.3020448386669159,4.0,0.0,1.0
323340,293.1138610839844,297.1499938964844,293.1499938964844,0.0598637387156486,-1558.8560791015625,304.1462707519531,0.7311890125274658,0.1094649657607078,0.0989750996232032,293.0976867675781,297.1499938964844,293.1499938964844,0.0831709057092666,-2082.2958984375,304.14501953125,0.7903589010238647,0.1391746252775192,0.1322221159934997,293.10125732421875,297.1499938964844,293.1499938964844,0.0801649093627929,-1494.7503662109375,304.1453552246094,0.7826723456382751,0.1352176070213318,0.0949117019772529,293.0689392089844,297.1499938964844,293.1499938964844,0.2013992816209793,-4221.59375,304.1510009765625,0.9990000128746032,0.3201338052749634,0.2679416537284851,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5576200485229492,0.050000000745058,0.2285755276679992,291.1416320800781,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,292.24139404296875,291.1419372558594,1.0,0.2071719169616699,1.0,1.0,0.972895622253418,1.0,-0.9872331023216248,0.4118868410587311,0.5753462314605713,0.2197016775608062,0.0,0.0,0.3631247580051422,27.771224975585938,31.0,11.115553855895996,-7799.29736328125,101.2392807006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520446777344,305.9017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4765625,18000.0,0.0,0.0,0.1762908846139907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720574736595154,0.2720620632171631,-4.581367647915613e-06,0.0,0.0001789128436939,0.0,0.0,12.029314994812012,0.0,0.0,0.0,0.3022378385066986,4.0,0.0,1.0
323400,293.1138610839844,297.1499938964844,293.1499938964844,0.0598637387156486,-1558.8560791015625,304.1462707519531,0.7311890125274658,0.1094649657607078,0.0989750996232032,293.0976867675781,297.1499938964844,293.1499938964844,0.0831709057092666,-2082.2958984375,304.14501953125,0.7903589010238647,0.1391746252775192,0.1322221159934997,293.10125732421875,297.1499938964844,293.1499938964844,0.0801649093627929,-1494.7503662109375,304.1453552246094,0.7826723456382751,0.1352176070213318,0.0949117019772529,293.0689392089844,297.1499938964844,293.1499938964844,0.2013992816209793,-4221.59375,304.1510009765625,0.9990000128746032,0.3201338052749634,0.2679416537284851,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5576200485229492,0.050000000745058,0.2285755276679992,291.1416320800781,291.1499938964844,269.4333190917969,268.73046875,283.3209228515625,292.24139404296875,291.1419372558594,1.0,0.2071719169616699,1.0,1.0,0.972895622253418,1.0,-0.9872331023216248,0.4118868410587311,0.5753462314605713,0.2197016775608062,0.0,0.0,0.3631247580051422,27.771224975585938,31.0,11.115553855895996,-7799.29736328125,101.2392807006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520446777344,305.9017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4765625,18000.0,0.0,0.0,0.1762908846139907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720574736595154,0.2720620632171631,-4.581367647915613e-06,0.0,0.0001789128436939,0.0,0.0,12.029314994812012,0.0,0.0,0.0,0.3022378385066986,4.0,0.0,1.0
323460,293.1137084960937,297.1499938964844,293.1499938964844,0.0606758259236812,-1572.923095703125,304.14617919921875,0.7314506769180298,0.1104120835661888,0.0998354330658912,293.0975646972656,297.1499938964844,293.1499938964844,0.0842411592602729,-2103.27783203125,304.1448974609375,0.7909570336341858,0.1405262500047683,0.1335106790065765,293.1011047363281,297.1499938964844,293.1499938964844,0.0811721980571746,-1509.264892578125,304.1452331542969,0.7831653356552124,0.1364820599555969,0.095801942050457,293.0685119628906,297.1499938964844,293.1499938964844,0.2033494412899017,-4255.17333984375,304.1473083496094,0.9990000128746032,0.3222855031490326,0.2700606882572174,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5559441447257996,0.050000000745058,0.2286297529935836,291.1376647949219,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,292.2387084960937,291.13690185546875,1.0,0.208588644862175,1.0,1.0,0.973057985305786,1.0,-0.9934880137443542,0.4146375060081482,0.578850507736206,0.2213410288095474,0.0,0.0,0.3649433553218841,28.14206886291504,34.0,-2.872649908065796,-7848.927734375,103.20581817626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801818847656,305.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2578125,18000.0,0.0,0.0,0.1775463968515396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732987999916076,0.2733033895492553,-4.583641839417396e-06,0.0,0.0001801870239432,0.0,0.0,12.096555709838867,0.0,0.0,0.0,0.3025178909301758,4.0,0.0,1.0
323520,293.1137084960937,297.1499938964844,293.1499938964844,0.0606758259236812,-1572.923095703125,304.14617919921875,0.7314506769180298,0.1104120835661888,0.0998354330658912,293.0975646972656,297.1499938964844,293.1499938964844,0.0842411592602729,-2103.27783203125,304.1448974609375,0.7909570336341858,0.1405262500047683,0.1335106790065765,293.1011047363281,297.1499938964844,293.1499938964844,0.0811721980571746,-1509.264892578125,304.1452331542969,0.7831653356552124,0.1364820599555969,0.095801942050457,293.0685119628906,297.1499938964844,293.1499938964844,0.2033494412899017,-4255.17333984375,304.1473083496094,0.9990000128746032,0.3222855031490326,0.2700606882572174,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5559441447257996,0.050000000745058,0.2286297529935836,291.1376647949219,291.1499938964844,269.39666748046875,268.6951599121094,283.3007507324219,292.2387084960937,291.13690185546875,1.0,0.208588644862175,1.0,1.0,0.973057985305786,1.0,-0.9934880137443542,0.4146375060081482,0.578850507736206,0.2213410288095474,0.0,0.0,0.3649433553218841,28.14206886291504,34.0,-2.872649908065796,-7848.927734375,103.20581817626952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801818847656,305.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2578125,18000.0,0.0,0.0,0.1775463968515396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732987999916076,0.2733033895492553,-4.583641839417396e-06,0.0,0.0001801870239432,0.0,0.0,12.096555709838867,0.0,0.0,0.0,0.3025178909301758,4.0,0.0,1.0
