time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.1135559082031,297.1499938964844,293.1499938964844,0.0615233331918716,-1587.6954345703125,304.1460266113281,0.7296062707901001,0.1113628223538398,0.1007142513990402,293.0974426269531,297.1499938964844,293.1499938964844,0.0853499919176101,-2125.095458984375,304.1447448730469,0.7889998555183411,0.1418804377317428,0.1348170340061187,293.1009521484375,297.1499938964844,293.1499938964844,0.0822194889187812,-1524.420166015625,304.14508056640625,0.7811486124992371,0.1377518028020858,0.0967075899243354,293.07489013671875,297.1499938964844,293.1499938964844,0.2077864110469818,-4330.74853515625,304.1407775878906,0.9990000128746032,0.3230740427970886,0.2748331725597381,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5521677136421204,0.050000000745058,0.2287556231021881,291.1299743652344,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,292.2358703613281,291.1288452148437,1.0,0.2110767215490341,1.0,1.0,0.9732202887535096,1.0,-1.0030759572982788,0.4188541173934936,0.5842218399047852,0.2238801717758178,0.0,0.0,0.3680971264839172,28.94011306762696,37.0,-9.959427833557127,-7930.041015625,106.65300750732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80450439453125,305.9410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.216796875,18000.0,0.0,0.0,0.1787299513816833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761644721031189,0.2761690616607666,-4.590386652125744e-06,0.0,0.00018138816813,0.0,0.0,12.256073951721191,0.0,0.0,0.0,0.3031631708145141,4.0,0.0,1.0
323640,293.1135559082031,297.1499938964844,293.1499938964844,0.0615233331918716,-1587.6954345703125,304.1460266113281,0.7296062707901001,0.1113628223538398,0.1007142513990402,293.0974426269531,297.1499938964844,293.1499938964844,0.0853499919176101,-2125.095458984375,304.1447448730469,0.7889998555183411,0.1418804377317428,0.1348170340061187,293.1009521484375,297.1499938964844,293.1499938964844,0.0822194889187812,-1524.420166015625,304.14508056640625,0.7811486124992371,0.1377518028020858,0.0967075899243354,293.07489013671875,297.1499938964844,293.1499938964844,0.2077864110469818,-4330.74853515625,304.1407775878906,0.9990000128746032,0.3230740427970886,0.2748331725597381,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5521677136421204,0.050000000745058,0.2287556231021881,291.1299743652344,291.1499938964844,269.3599853515625,268.6598205566406,283.2787475585937,292.2358703613281,291.1288452148437,1.0,0.2110767215490341,1.0,1.0,0.9732202887535096,1.0,-1.0030759572982788,0.4188541173934936,0.5842218399047852,0.2238801717758178,0.0,0.0,0.3680971264839172,28.94011306762696,37.0,-9.959427833557127,-7930.041015625,106.65300750732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80450439453125,305.9410705566406,278.1499938964844,0.0,18000.0,313.1499938964844,17983.216796875,18000.0,0.0,0.0,0.1787299513816833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761644721031189,0.2761690616607666,-4.590386652125744e-06,0.0,0.00018138816813,0.0,0.0,12.256073951721191,0.0,0.0,0.0,0.3031631708145141,4.0,0.0,1.0
323700,293.1134948730469,297.1499938964844,293.1499938964844,0.0619575679302215,-1595.29833984375,304.1459655761719,0.7280247211456299,0.1118363663554191,0.1011579185724258,293.0973815917969,297.1499938964844,293.1499938964844,0.0859171152114868,-2136.28125,304.1446838378906,0.7872255444526672,0.1425564289093017,0.1354750543832779,293.10089111328125,297.1499938964844,293.1499938964844,0.0827556401491165,-1532.201171875,304.1449890136719,0.7793596386909485,0.1383854895830154,0.0971641913056373,293.0810546875,297.1499938964844,293.1499938964844,0.2108019292354583,-4381.75439453125,304.136962890625,0.9990000128746032,0.3228105306625366,0.2780437767505646,293.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5496362447738647,0.050000000745058,0.2288429588079452,291.1249389648437,291.1499938964844,269.3416748046875,268.6421813964844,283.2671813964844,292.2345275878906,291.1236877441406,1.0,0.2126648277044296,1.0,1.0,0.9733014702796936,1.0,-1.0089043378829956,0.4214199483394623,0.5874843001365662,0.2254286706447601,0.0,0.0,0.3702722787857055,29.48360824584961,37.0,-12.3897705078125,-7980.34033203125,108.87671661376952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8114013671875,305.9539489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17978.580078125,18000.0,0.0,0.0,0.1793441623449325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2781819999217987,0.2781865894794464,-4.595422979036812e-06,0.0,0.0001820115285227,0.0,0.0,12.369611740112305,0.0,0.0,0.0,0.3036257028579712,4.0,0.0,1.0
323760,293.1134338378906,297.1499938964844,293.1499938964844,0.0623937882483005,-1602.9520263671875,304.1459045410156,0.7260754704475403,0.1123066917061805,0.1016023531556129,293.09735107421875,297.1499938964844,293.1499938964844,0.0864876806735992,-2147.5439453125,304.1446228027344,0.7850149273872375,0.1432301551103592,0.1361345946788787,293.1008605957031,297.1499938964844,293.1499938964844,0.0832947120070457,-1540.0328369140625,304.1449279785156,0.7771437764167786,0.139016255736351,0.0976216271519661,293.0892944335937,297.1499938964844,293.1499938964844,0.214273065328598,-4440.16748046875,304.1330261230469,0.9990000128746032,0.3220710456371307,0.2817209661006927,293.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.5467610955238342,0.050000000745058,0.2289452254772186,291.1195983886719,291.1499938964844,269.3233337402344,268.62451171875,283.25537109375,292.23321533203125,291.11834716796875,1.0,0.2144519090652465,1.0,1.0,0.9734262824058532,1.0,-1.0153143405914309,0.4242434203624725,0.5910709500312805,0.227132499217987,0.0,0.0,0.3728357255458832,30.11507034301757,25.0,-13.75446319580078,-8036.94921875,111.40656280517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8133544921875,305.9670715332031,278.1499938964844,0.0,18000.0,313.1499938964844,17973.58203125,18000.0,0.0,0.0,0.1799994856119156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2806375622749328,0.2806421518325805,-4.601761702360818e-06,0.0,0.0001826765947043,0.0,0.0,12.508913040161133,0.0,0.0,0.0,0.3041936755180359,4.0,0.0,1.0
323820,293.1132202148437,297.1499938964844,293.1499938964844,0.0631236732006073,-1615.5941162109375,304.14605712890625,0.7321518063545227,0.1132793352007865,0.1024360731244087,293.0971374511719,297.1499938964844,293.1499938964844,0.0874732136726379,-2166.770751953125,304.144775390625,0.7926105260848999,0.1446095257997512,0.137396827340126,293.1006164550781,297.1499938964844,293.1499938964844,0.0842183232307434,-1553.292236328125,304.14508056640625,0.7845319509506226,0.1403083205223083,0.098493255674839,293.099365234375,297.1499938964844,293.1499938964844,0.209672749042511,-4360.11669921875,304.14697265625,0.9990000128746032,0.3215209245681762,0.2764189839363098,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5509154200553894,0.050000000745058,0.2287982255220413,291.1218566894531,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,292.230712890625,291.1248779296875,1.0,0.2122590988874435,1.0,1.0,0.9736759066581726,1.0,-1.0123445987701416,0.4228715598583221,0.5894730091094971,0.2264697700738906,0.0,0.0,0.3768718242645263,29.29431533813477,25.0,12.680197715759276,-8095.39501953125,109.32041931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80670166015625,306.0326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.552734375,18000.0,0.0,0.0,0.1814248114824295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.285799503326416,0.2858041226863861,-4.617682407115353e-06,0.0,0.0001841231132857,0.0,0.0,12.810596466064451,0.0,0.0,0.0,0.3054149746894836,4.0,0.0,1.0
323880,293.1132202148437,297.1499938964844,293.1499938964844,0.0631236732006073,-1615.5941162109375,304.14605712890625,0.7321518063545227,0.1132793352007865,0.1024360731244087,293.0971374511719,297.1499938964844,293.1499938964844,0.0874732136726379,-2166.770751953125,304.144775390625,0.7926105260848999,0.1446095257997512,0.137396827340126,293.1006164550781,297.1499938964844,293.1499938964844,0.0842183232307434,-1553.292236328125,304.14508056640625,0.7845319509506226,0.1403083205223083,0.098493255674839,293.099365234375,297.1499938964844,293.1499938964844,0.209672749042511,-4360.11669921875,304.14697265625,0.9990000128746032,0.3215209245681762,0.2764189839363098,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5509154200553894,0.050000000745058,0.2287982255220413,291.1218566894531,291.1499938964844,269.2866516113281,268.58917236328125,283.2408752441406,292.230712890625,291.1248779296875,1.0,0.2122590988874435,1.0,1.0,0.9736759066581726,1.0,-1.0123445987701416,0.4228715598583221,0.5894730091094971,0.2264697700738906,0.0,0.0,0.3768718242645263,29.29431533813477,25.0,12.680197715759276,-8095.39501953125,109.32041931152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80670166015625,306.0326843261719,278.1499938964844,0.0,18000.0,313.1499938964844,17973.552734375,18000.0,0.0,0.0,0.1814248114824295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.285799503326416,0.2858041226863861,-4.617682407115353e-06,0.0,0.0001841231132857,0.0,0.0,12.810596466064451,0.0,0.0,0.0,0.3054149746894836,4.0,0.0,1.0
323940,293.11297607421875,297.1499938964844,293.1499938964844,0.0637413933873176,-1626.0587158203125,304.1463317871094,0.7387235164642334,0.1142572835087776,0.1032851114869117,293.096923828125,297.1499938964844,293.1499938964844,0.0883200541138649,-2182.989013671875,304.1451110839844,0.8007776737213135,0.1459928154945373,0.1386738568544387,293.10040283203125,297.1499938964844,293.1499938964844,0.085006795823574,-1564.3963623046875,304.1454162597656,0.7925181984901428,0.1416046172380447,0.0993755683302879,293.0906066894531,297.1499938964844,293.1499938964844,0.2040561139583587,-4264.06640625,304.1570739746094,0.9990000128746032,0.3245556354522705,0.2706202566623688,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.555500864982605,0.050000000745058,0.2286437898874282,291.1460266113281,291.1499938964844,269.25,268.5538635253906,283.2269287109375,292.2280578613281,291.1473693847656,1.0,0.2106082439422607,1.0,1.0,0.9739254713058472,1.0,-1.0088071823120115,0.4212799370288849,0.5875272154808044,0.225579172372818,0.0,0.0,0.3756133317947387,28.424013137817383,28.0,20.98370742797852,-8087.4912109375,107.0359344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,306.04718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0390625,18000.0,0.0,0.0,0.1827289909124374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856394648551941,0.2856440842151642,-4.62362640973879e-06,0.0,0.0001854466972872,0.0,0.0,12.817864418029783,0.0,0.0,0.0,0.3054856061935425,4.0,0.0,1.0
324000,293.11297607421875,297.1499938964844,293.1499938964844,0.0637413933873176,-1626.0587158203125,304.1463317871094,0.7387235164642334,0.1142572835087776,0.1032851114869117,293.096923828125,297.1499938964844,293.1499938964844,0.0883200541138649,-2182.989013671875,304.1451110839844,0.8007776737213135,0.1459928154945373,0.1386738568544387,293.10040283203125,297.1499938964844,293.1499938964844,0.085006795823574,-1564.3963623046875,304.1454162597656,0.7925181984901428,0.1416046172380447,0.0993755683302879,293.0906066894531,297.1499938964844,293.1499938964844,0.2040561139583587,-4264.06640625,304.1570739746094,0.9990000128746032,0.3245556354522705,0.2706202566623688,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.555500864982605,0.050000000745058,0.2286437898874282,291.1460266113281,291.1499938964844,269.25,268.5538635253906,283.2269287109375,292.2280578613281,291.1473693847656,1.0,0.2106082439422607,1.0,1.0,0.9739254713058472,1.0,-1.0088071823120115,0.4212799370288849,0.5875272154808044,0.225579172372818,0.0,0.0,0.3756133317947387,28.424013137817383,28.0,20.98370742797852,-8087.4912109375,107.0359344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,306.04718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0390625,18000.0,0.0,0.0,0.1827289909124374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856394648551941,0.2856440842151642,-4.62362640973879e-06,0.0,0.0001854466972872,0.0,0.0,12.817864418029783,0.0,0.0,0.0,0.3054856061935425,4.0,0.0,1.0
324060,293.1127624511719,297.1499938964844,293.1499938964844,0.0645043551921844,-1639.3900146484375,304.1462707519531,0.7421399354934692,0.1152409985661506,0.1041570529341697,293.0967102050781,297.1499938964844,293.1499938964844,0.0893366560339927,-2202.8984375,304.14501953125,0.805090069770813,0.1473783999681472,0.1399724781513214,293.10015869140625,297.1499938964844,293.1499938964844,0.0859631970524787,-1578.195556640625,304.14532470703125,0.7967164516448975,0.1429082751274109,0.1002764329314231,293.0775451660156,297.1499938964844,293.1499938964844,0.2022959291934967,-4234.75537109375,304.1574401855469,0.9990000128746032,0.3287133872509002,0.2688218653202057,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5569236278533936,0.050000000745058,0.2285973280668258,291.1497497558594,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,292.2248229980469,291.1494445800781,1.0,0.2105388790369033,1.0,1.0,0.9740907549858092,1.0,-1.0102771520614624,0.4218919277191162,0.5883852243423462,0.2260439097881317,0.0,0.0,0.3752448856830597,28.19720268249512,31.0,5.656784534454346,-8095.73583984375,106.97238159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8440246582031,306.0525817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.775390625,18000.0,0.0,0.0,0.1837114691734314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848480641841888,0.2848526835441589,-4.621331754606217e-06,0.0,0.0001864437799667,0.0,0.0,12.77175521850586,0.0,0.0,0.0,0.3053129017353058,4.0,0.0,1.0
324120,293.1127624511719,297.1499938964844,293.1499938964844,0.0645043551921844,-1639.3900146484375,304.1462707519531,0.7421399354934692,0.1152409985661506,0.1041570529341697,293.0967102050781,297.1499938964844,293.1499938964844,0.0893366560339927,-2202.8984375,304.14501953125,0.805090069770813,0.1473783999681472,0.1399724781513214,293.10015869140625,297.1499938964844,293.1499938964844,0.0859631970524787,-1578.195556640625,304.14532470703125,0.7967164516448975,0.1429082751274109,0.1002764329314231,293.0775451660156,297.1499938964844,293.1499938964844,0.2022959291934967,-4234.75537109375,304.1574401855469,0.9990000128746032,0.3287133872509002,0.2688218653202057,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5569236278533936,0.050000000745058,0.2285973280668258,291.1497497558594,291.1499938964844,269.2133483886719,268.5185241699219,283.2099609375,292.2248229980469,291.1494445800781,1.0,0.2105388790369033,1.0,1.0,0.9740907549858092,1.0,-1.0102771520614624,0.4218919277191162,0.5883852243423462,0.2260439097881317,0.0,0.0,0.3752448856830597,28.19720268249512,31.0,5.656784534454346,-8095.73583984375,106.97238159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8440246582031,306.0525817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.775390625,18000.0,0.0,0.0,0.1837114691734314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848480641841888,0.2848526835441589,-4.621331754606217e-06,0.0,0.0001864437799667,0.0,0.0,12.77175521850586,0.0,0.0,0.0,0.3053129017353058,4.0,0.0,1.0
324180,293.11248779296875,297.1499938964844,293.1499938964844,0.0653502494096756,-1654.3497314453125,304.1461181640625,0.7428162693977356,0.1162415072321891,0.1050600484013557,293.0964660644531,297.1499938964844,293.1499938964844,0.090446151793003,-2224.789306640625,304.14483642578125,0.8061097860336304,0.148777037858963,0.1412998437881469,293.099853515625,297.1499938964844,293.1499938964844,0.0870150923728942,-1593.501220703125,304.1451416015625,0.7976663708686829,0.1442319899797439,0.1012034341692924,293.0694274902344,297.1499938964844,293.1499938964844,0.2037572711706161,-4260.556640625,304.1524353027344,0.9990000128746032,0.3322123885154724,0.2704403400421142,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5556430220603943,0.050000000745058,0.2286389321088791,291.1439514160156,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,292.2210388183594,291.1428527832031,1.0,0.2117838114500045,1.0,1.0,0.9742560982704164,1.0,-1.0160579681396484,0.4244019985198974,0.5916560292243958,0.2276688814163208,0.0,0.0,0.3763735890388489,28.49852752685547,34.0,-6.655927658081055,-8139.97998046875,108.78062438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817138671875,306.0696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.90234375,18000.0,0.0,0.0,0.1844817250967025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855607867240906,0.2855654060840606,-4.621767402568366e-06,0.0,0.0001872254943009,0.0,0.0,12.809056282043455,0.0,0.0,0.0,0.3054594993591308,4.0,0.0,1.0
324240,293.11248779296875,297.1499938964844,293.1499938964844,0.0653502494096756,-1654.3497314453125,304.1461181640625,0.7428162693977356,0.1162415072321891,0.1050600484013557,293.0964660644531,297.1499938964844,293.1499938964844,0.090446151793003,-2224.789306640625,304.14483642578125,0.8061097860336304,0.148777037858963,0.1412998437881469,293.099853515625,297.1499938964844,293.1499938964844,0.0870150923728942,-1593.501220703125,304.1451416015625,0.7976663708686829,0.1442319899797439,0.1012034341692924,293.0694274902344,297.1499938964844,293.1499938964844,0.2037572711706161,-4260.556640625,304.1524353027344,0.9990000128746032,0.3322123885154724,0.2704403400421142,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5556430220603943,0.050000000745058,0.2286389321088791,291.1439514160156,291.1499938964844,269.1766662597656,268.4831848144531,283.19024658203125,292.2210388183594,291.1428527832031,1.0,0.2117838114500045,1.0,1.0,0.9742560982704164,1.0,-1.0160579681396484,0.4244019985198974,0.5916560292243958,0.2276688814163208,0.0,0.0,0.3763735890388489,28.49852752685547,34.0,-6.655927658081055,-8139.97998046875,108.78062438964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817138671875,306.0696105957031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.90234375,18000.0,0.0,0.0,0.1844817250967025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855607867240906,0.2855654060840606,-4.621767402568366e-06,0.0,0.0001872254943009,0.0,0.0,12.809056282043455,0.0,0.0,0.0,0.3054594993591308,4.0,0.0,1.0
324300,293.1123352050781,297.1499938964844,293.1499938964844,0.0657950639724731,-1662.261962890625,304.14599609375,0.7422892451286316,0.1167464703321456,0.1055221930146217,293.0963439941406,297.1499938964844,293.1499938964844,0.0910258144140243,-2236.25830078125,304.14471435546875,0.805590808391571,0.149480864405632,0.1419741362333297,293.0997009277344,297.1499938964844,293.1499938964844,0.0875667259097099,-1601.5552978515625,304.14501953125,0.7971220016479492,0.1449000686407089,0.1016762182116508,293.0683898925781,297.1499938964844,293.1499938964844,0.2054983079433441,-4290.5478515625,304.1488342285156,0.9990000128746032,0.3334379196166992,0.2723139524459839,293.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.554159939289093,0.050000000745058,0.228687897324562,291.138916015625,291.1499938964844,269.1583251953125,268.46551513671875,283.1795654296875,292.21905517578125,291.1376037597656,1.0,0.2128319591283798,1.0,1.0,0.974338710308075,1.0,-1.0202964544296265,0.4262533783912658,0.5940431356430054,0.2288413345813751,0.0,0.0,0.3776150941848755,28.817773818969727,34.0,-10.993014335632324,-8174.7666015625,110.28814697265624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8976745605469,306.0806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.67578125,18000.0,0.0,0.0,0.1848417073488235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2865988910198211,0.2866035103797912,-4.623822860594373e-06,0.0,0.0001875908346846,0.0,0.0,12.867144584655762,0.0,0.0,0.0,0.3056932985782623,4.0,0.0,1.0
324360,293.1121826171875,297.1499938964844,293.1499938964844,0.0662485882639885,-1670.3509521484375,304.1459045410156,0.7412647008895874,0.1172523647546768,0.1059893742203712,293.0962219238281,297.1499938964844,293.1499938964844,0.0916161239147186,-2247.946533203125,304.1446228027344,0.8044764399528503,0.1501862108707428,0.1426540166139602,293.0995178222656,297.1499938964844,293.1499938964844,0.0881291180849075,-1609.77587890625,304.1448974609375,0.7959895730018616,0.1455700248479843,0.1021536067128181,293.0696105957031,297.1499938964844,293.1499938964844,0.2078192979097366,-4330.220703125,304.14483642578125,0.9990000128746032,0.3342331051826477,0.2747947573661804,293.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5521973967552185,0.050000000745058,0.228753924369812,291.13311767578125,291.1499938964844,269.1400146484375,268.4478454589844,283.1683959960937,292.217041015625,291.1317138671875,1.0,0.2141280621290207,1.0,1.0,0.9744471907615662,1.0,-1.0253026485443115,0.428445041179657,0.5968575477600098,0.2302171736955642,0.0,0.0,0.3793196678161621,29.23860549926757,37.0,-13.97606086730957,-8217.525390625,112.15898895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90936279296875,306.0927429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.943359375,18000.0,0.0,0.0,0.1852169036865234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2881398499011993,0.2881444692611694,-4.62735579276341e-06,0.0,0.0001879716146504,0.0,0.0,12.95482349395752,0.0,0.0,0.0,0.3060480952262878,4.0,0.0,1.0
324420,293.1119384765625,297.1499938964844,293.1499938964844,0.0671657100319862,-1686.75537109375,304.145751953125,0.7379369139671326,0.118259459733963,0.106931671500206,293.0959777832031,297.1499938964844,293.1499938964844,0.0928125083446502,-2271.6337890625,304.1444091796875,0.8007052540779114,0.1515955477952957,0.1440247297286987,293.0992431640625,297.1499938964844,293.1499938964844,0.0892685577273368,-1626.4405517578125,304.14471435546875,0.7921991944313049,0.1469075083732605,0.103116288781166,293.0790405273437,297.1499938964844,293.1499938964844,0.2139840126037597,-4434.572265625,304.1362609863281,0.9990000128746032,0.3343759477138519,0.2813388407230377,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5470574498176575,0.050000000745058,0.2289338260889053,291.120849609375,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,292.21319580078125,291.11944580078125,1.0,0.2173812836408615,1.0,1.0,0.9746640920639038,1.0,-1.037304162979126,0.4337178766727447,0.6035862565040588,0.233494833111763,0.0,0.0,0.3840307891368866,30.363672256469727,40.0,-16.5262393951416,-8324.1279296875,116.91400909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91461181640625,306.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.15625,18000.0,0.0,0.0,0.1861085146665573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927155196666717,0.2927201390266418,-4.6391942305490375e-06,0.0,0.000188876496395,0.0,0.0,13.22021770477295,0.0,0.0,0.0,0.3071283400058746,4.0,0.0,1.0
324480,293.1119384765625,297.1499938964844,293.1499938964844,0.0671657100319862,-1686.75537109375,304.145751953125,0.7379369139671326,0.118259459733963,0.106931671500206,293.0959777832031,297.1499938964844,293.1499938964844,0.0928125083446502,-2271.6337890625,304.1444091796875,0.8007052540779114,0.1515955477952957,0.1440247297286987,293.0992431640625,297.1499938964844,293.1499938964844,0.0892685577273368,-1626.4405517578125,304.14471435546875,0.7921991944313049,0.1469075083732605,0.103116288781166,293.0790405273437,297.1499938964844,293.1499938964844,0.2139840126037597,-4434.572265625,304.1362609863281,0.9990000128746032,0.3343759477138519,0.2813388407230377,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5470574498176575,0.050000000745058,0.2289338260889053,291.120849609375,291.1499938964844,269.10333251953125,268.4125366210937,283.1448974609375,292.21319580078125,291.11944580078125,1.0,0.2173812836408615,1.0,1.0,0.9746640920639038,1.0,-1.037304162979126,0.4337178766727447,0.6035862565040588,0.233494833111763,0.0,0.0,0.3840307891368866,30.363672256469727,40.0,-16.5262393951416,-8324.1279296875,116.91400909423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91461181640625,306.1162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17972.15625,18000.0,0.0,0.0,0.1861085146665573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927155196666717,0.2927201390266418,-4.6391942305490375e-06,0.0,0.000188876496395,0.0,0.0,13.22021770477295,0.0,0.0,0.0,0.3071283400058746,4.0,0.0,1.0
324540,293.11181640625,297.1499938964844,293.1499938964844,0.0680773332715034,-1703.107177734375,304.1456604003906,0.7332955002784729,0.1192491352558136,0.1078727766871452,293.0958251953125,297.1499938964844,293.1499938964844,0.0940112322568893,-2295.340087890625,304.144287109375,0.7953248023986816,0.1529933214187622,0.1453993618488311,293.0990600585937,297.1499938964844,293.1499938964844,0.0904067307710647,-1643.0816650390625,304.1445617675781,0.7868223786354065,0.1482290476560592,0.1040794029831886,293.0975341796875,297.1499938964844,293.1499938964844,0.2218909412622451,-4566.8623046875,304.127685546875,0.9990000128746032,0.332438588142395,0.2896637320518493,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5407172441482544,0.050000000745058,0.2291712313890457,291.1090393066406,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,292.2097473144531,291.1077575683594,1.0,0.2213805615901947,1.0,1.0,0.9748809337615968,1.0,-1.051516056060791,0.4399892389774322,0.6115267872810364,0.2373503893613815,0.0,0.0,0.3902942836284637,31.82759094238281,28.0,-16.267581939697266,-8453.8974609375,122.9055633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905334472656,306.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.615234375,18000.0,0.0,0.0,0.1873300969600677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991614043712616,0.2991660535335541,-4.657438694266602e-06,0.0,0.000190116232261,0.0,0.0,13.602274894714355,0.0,0.0,0.0,0.3086913526058197,4.0,0.0,1.0
324600,293.11181640625,297.1499938964844,293.1499938964844,0.0680773332715034,-1703.107177734375,304.1456604003906,0.7332955002784729,0.1192491352558136,0.1078727766871452,293.0958251953125,297.1499938964844,293.1499938964844,0.0940112322568893,-2295.340087890625,304.144287109375,0.7953248023986816,0.1529933214187622,0.1453993618488311,293.0990600585937,297.1499938964844,293.1499938964844,0.0904067307710647,-1643.0816650390625,304.1445617675781,0.7868223786354065,0.1482290476560592,0.1040794029831886,293.0975341796875,297.1499938964844,293.1499938964844,0.2218909412622451,-4566.8623046875,304.127685546875,0.9990000128746032,0.332438588142395,0.2896637320518493,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5407172441482544,0.050000000745058,0.2291712313890457,291.1090393066406,291.1499938964844,269.0666809082031,268.377197265625,283.1200256347656,292.2097473144531,291.1077575683594,1.0,0.2213805615901947,1.0,1.0,0.9748809337615968,1.0,-1.051516056060791,0.4399892389774322,0.6115267872810364,0.2373503893613815,0.0,0.0,0.3902942836284637,31.82759094238281,28.0,-16.267581939697266,-8453.8974609375,122.9055633544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905334472656,306.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.615234375,18000.0,0.0,0.0,0.1873300969600677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991614043712616,0.2991660535335541,-4.657438694266602e-06,0.0,0.000190116232261,0.0,0.0,13.602274894714355,0.0,0.0,0.0,0.3086913526058197,4.0,0.0,1.0
324660,293.1116027832031,297.1499938964844,293.1499938964844,0.0688255131244659,-1716.3516845703125,304.1458740234375,0.7383356690406799,0.1202595680952072,0.1087480932474136,293.0955810546875,297.1499938964844,293.1499938964844,0.0950315222144126,-2315.23193359375,304.1445007324219,0.8016269207000732,0.1544142216444015,0.1467085182666778,293.09881591796875,297.1499938964844,293.1499938964844,0.0913659259676933,-1656.9122314453125,304.1448059082031,0.7929902672767639,0.1495689898729324,0.1049906015396118,293.1121520996094,297.1499938964844,293.1499938964844,0.2184705883264541,-4506.625,304.1414489746094,0.9990000128746032,0.3307621777057647,0.2856234908103943,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5437572002410889,0.050000000745058,0.2290548235177993,291.1116027832031,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,292.20660400390625,291.11456298828125,1.0,0.2197191715240478,1.0,1.0,0.9752185344696044,1.0,-1.0502514839172363,0.4393155872821808,0.6109358668327332,0.2372641414403915,0.0,0.0,0.3956984281539917,31.195499420166016,25.0,12.293526649475098,-8528.66796875,121.4689483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84332275390625,306.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17960.779296875,18000.0,0.0,0.0,0.1889318972826004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.306264728307724,0.3062694072723388,-4.681035989051452e-06,0.0,0.000191741855815,0.0,0.0,14.038601875305176,0.0,0.0,0.0,0.3104646503925323,4.0,0.0,1.0
324720,293.1116027832031,297.1499938964844,293.1499938964844,0.0688255131244659,-1716.3516845703125,304.1458740234375,0.7383356690406799,0.1202595680952072,0.1087480932474136,293.0955810546875,297.1499938964844,293.1499938964844,0.0950315222144126,-2315.23193359375,304.1445007324219,0.8016269207000732,0.1544142216444015,0.1467085182666778,293.09881591796875,297.1499938964844,293.1499938964844,0.0913659259676933,-1656.9122314453125,304.1448059082031,0.7929902672767639,0.1495689898729324,0.1049906015396118,293.1121520996094,297.1499938964844,293.1499938964844,0.2184705883264541,-4506.625,304.1414489746094,0.9990000128746032,0.3307621777057647,0.2856234908103943,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5437572002410889,0.050000000745058,0.2290548235177993,291.1116027832031,291.1499938964844,269.0299987792969,268.34185791015625,283.1053161621094,292.20660400390625,291.11456298828125,1.0,0.2197191715240478,1.0,1.0,0.9752185344696044,1.0,-1.0502514839172363,0.4393155872821808,0.6109358668327332,0.2372641414403915,0.0,0.0,0.3956984281539917,31.195499420166016,25.0,12.293526649475098,-8528.66796875,121.4689483642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84332275390625,306.1827087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17960.779296875,18000.0,0.0,0.0,0.1889318972826004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.306264728307724,0.3062694072723388,-4.681035989051452e-06,0.0,0.000191741855815,0.0,0.0,14.038601875305176,0.0,0.0,0.0,0.3104646503925323,4.0,0.0,1.0
324780,293.11138916015625,297.1499938964844,293.1499938964844,0.0694255828857421,-1726.69140625,304.146240234375,0.7463184595108032,0.1212759912014007,0.1096198558807373,293.0953674316406,297.1499938964844,293.1499938964844,0.0958707705140113,-2331.21142578125,304.1449279785156,0.8111783862113953,0.1558399200439453,0.1480130106210708,293.0986022949219,297.1499938964844,293.1499938964844,0.0921475291252136,-1667.91259765625,304.1452331542969,0.8025351166725159,0.1509118527173996,0.1058965176343917,293.1053161621094,297.1499938964844,293.1499938964844,0.21136274933815,-4385.40478515625,304.156005859375,0.9990000128746032,0.3330707848072052,0.2781928181648254,293.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5495179891586304,0.050000000745058,0.2288458794355392,291.1379089355469,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,292.2034912109375,291.13995361328125,1.0,0.2172723710536956,1.0,1.0,0.9755560755729676,1.0,-1.0447802543640137,0.436792254447937,0.6079879999160767,0.2360085397958755,0.0,0.0,0.3954360485076904,30.00981330871582,28.0,25.741193771362305,-8518.7119140625,118.0493621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8098449707031,306.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.482421875,18000.0,0.0,0.0,0.1905707418918609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074739277362823,0.3074786365032196,-4.692729817179497e-06,0.0,0.0001934050815179,0.0,0.0,14.134910583496094,0.0,0.0,0.0,0.3108966648578644,4.0,0.0,1.0
324840,293.11138916015625,297.1499938964844,293.1499938964844,0.0694255828857421,-1726.69140625,304.146240234375,0.7463184595108032,0.1212759912014007,0.1096198558807373,293.0953674316406,297.1499938964844,293.1499938964844,0.0958707705140113,-2331.21142578125,304.1449279785156,0.8111783862113953,0.1558399200439453,0.1480130106210708,293.0986022949219,297.1499938964844,293.1499938964844,0.0921475291252136,-1667.91259765625,304.1452331542969,0.8025351166725159,0.1509118527173996,0.1058965176343917,293.1053161621094,297.1499938964844,293.1499938964844,0.21136274933815,-4385.40478515625,304.156005859375,0.9990000128746032,0.3330707848072052,0.2781928181648254,293.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5495179891586304,0.050000000745058,0.2288458794355392,291.1379089355469,291.1499938964844,268.99334716796875,268.3065185546875,283.0936584472656,292.2034912109375,291.13995361328125,1.0,0.2172723710536956,1.0,1.0,0.9755560755729676,1.0,-1.0447802543640137,0.436792254447937,0.6079879999160767,0.2360085397958755,0.0,0.0,0.3954360485076904,30.00981330871582,28.0,25.741193771362305,-8518.7119140625,118.0493621826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8098449707031,306.1875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.482421875,18000.0,0.0,0.0,0.1905707418918609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074739277362823,0.3074786365032196,-4.692729817179497e-06,0.0,0.0001934050815179,0.0,0.0,14.134910583496094,0.0,0.0,0.0,0.3108966648578644,4.0,0.0,1.0
324900,293.1112976074219,297.1499938964844,293.1499938964844,0.0697700083255767,-1732.756591796875,304.14630126953125,0.749239444732666,0.1217827498912811,0.1100633963942527,293.09527587890625,297.1499938964844,293.1499938964844,0.0963440537452697,-2340.358154296875,304.1449890136719,0.8145091533660889,0.1565504819154739,0.148672729730606,293.0984802246094,297.1499938964844,293.1499938964844,0.0925903022289276,-1674.246826171875,304.1452941894531,0.8059883117675781,0.1515817791223526,0.1063551530241966,293.0972900390625,297.1499938964844,293.1499938964844,0.2091173976659774,-4347.52294921875,304.158935546875,0.9990000128746032,0.3352141082286834,0.2758812010288238,293.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.551338791847229,0.050000000745058,0.2287826538085937,291.1451721191406,291.1499938964844,268.9750061035156,268.2888488769531,283.086669921875,292.2017517089844,291.1463928222656,1.0,0.2167336046695709,1.0,1.0,0.9757248163223268,1.0,-1.043802261352539,0.436319351196289,0.6074829697608948,0.2358285784721374,0.0,0.0,0.3950116634368896,29.66082191467285,28.0,20.872648239135746,-8511.7998046875,117.19840240478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8065185546875,306.1822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5390625,18000.0,0.0,0.0,0.191289022564888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070763647556305,0.3070810735225677,-4.692984475695994e-06,0.0,0.0001941340451594,0.0,0.0,14.114618301391602,0.0,0.0,0.0,0.3108305335044861,4.0,0.0,1.0
324960,293.1112060546875,297.1499938964844,293.1499938964844,0.0701469853520393,-1739.4769287109375,304.1462707519531,0.7512261867523193,0.1222902834415435,0.110512189567089,293.0951843261719,297.1499938964844,293.1499938964844,0.0968569368124008,-2350.35205078125,304.1449584960937,0.8167568445205688,0.1572611033916473,0.1493373215198516,293.098388671875,297.1499938964844,293.1499938964844,0.0930719599127769,-1681.2003173828125,304.145263671875,0.8083092570304871,0.152253046631813,0.1068181172013282,293.0890808105469,297.1499938964844,293.1499938964844,0.2079578638076782,-4328.234375,304.1593933105469,0.9990000128746032,0.3374917805194855,0.2747038006782532,293.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5522686839103699,0.050000000745058,0.2287508249282837,291.1481628417969,291.1499938964844,268.9566650390625,268.27117919921875,283.07861328125,292.1998596191406,291.1483154296875,1.0,0.2165744751691818,1.0,1.0,0.9758121371269226,1.0,-1.0442421436309814,0.436475545167923,0.6077665686607361,0.2360362112522125,0.0,0.0,0.3948129713535309,29.499069213867188,31.0,12.304343223571776,-8512.359375,117.01490783691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8104553222656,306.1778869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.26953125,18000.0,0.0,0.0,0.1919334381818771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.306698739528656,0.3067034482955932,-4.6921045395720284e-06,0.0,0.0001947880373336,0.0,0.0,14.09223175048828,0.0,0.0,0.0,0.3107481598854065,4.0,0.0,1.0
325020,293.1109924316406,297.1499938964844,293.1499938964844,0.0709745809435844,-1754.393310546875,304.1461486816406,0.7530372142791748,0.1233145669102668,0.111430324614048,293.094970703125,297.1499938964844,293.1499938964844,0.0979713723063469,-2372.2001953125,304.144775390625,0.8188712000846863,0.1586895436048507,0.1506860256195068,293.0981750488281,297.1499938964844,293.1499938964844,0.0941237434744834,-1696.4932861328125,304.14508056640625,0.8104487657546997,0.1536072492599487,0.1077615097165107,293.0761413574219,297.1499938964844,293.1499938964844,0.208105593919754,-4331.76123046875,304.1559143066406,0.9990000128746032,0.3416706621646881,0.2749285697937011,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5520909428596497,0.050000000745058,0.2287567704916,291.1448669433594,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,292.19561767578125,291.14410400390625,1.0,0.2172887772321701,1.0,1.0,0.9759867191314696,1.0,-1.0483707189559937,0.4382358491420746,0.6101348996162415,0.237305611371994,0.0,0.0,0.3956309854984283,29.59154510498047,34.0,-2.3700687885284424,-8543.109375,118.15643310546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306884765625,306.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1796875,18000.0,0.0,0.0,0.1930515468120575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071130216121673,0.3071177005767822,-4.691896265285322e-06,0.0,0.0001959227811312,0.0,0.0,14.113524436950684,0.0,0.0,0.0,0.3108352124691009,4.0,0.0,1.0
325080,293.1109924316406,297.1499938964844,293.1499938964844,0.0709745809435844,-1754.393310546875,304.1461486816406,0.7530372142791748,0.1233145669102668,0.111430324614048,293.094970703125,297.1499938964844,293.1499938964844,0.0979713723063469,-2372.2001953125,304.144775390625,0.8188712000846863,0.1586895436048507,0.1506860256195068,293.0981750488281,297.1499938964844,293.1499938964844,0.0941237434744834,-1696.4932861328125,304.14508056640625,0.8104487657546997,0.1536072492599487,0.1077615097165107,293.0761413574219,297.1499938964844,293.1499938964844,0.208105593919754,-4331.76123046875,304.1559143066406,0.9990000128746032,0.3416706621646881,0.2749285697937011,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5520909428596497,0.050000000745058,0.2287567704916,291.1448669433594,291.1499938964844,268.9200134277344,268.23583984375,283.0600891113281,292.19561767578125,291.14410400390625,1.0,0.2172887772321701,1.0,1.0,0.9759867191314696,1.0,-1.0483707189559937,0.4382358491420746,0.6101348996162415,0.237305611371994,0.0,0.0,0.3956309854984283,29.59154510498047,34.0,-2.3700687885284424,-8543.109375,118.15643310546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306884765625,306.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1796875,18000.0,0.0,0.0,0.1930515468120575,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3071130216121673,0.3071177005767822,-4.691896265285322e-06,0.0,0.0001959227811312,0.0,0.0,14.113524436950684,0.0,0.0,0.0,0.3108352124691009,4.0,0.0,1.0
325140,293.1107788085937,297.1499938964844,293.1499938964844,0.0718588829040527,-1770.4503173828125,304.1459655761719,0.7523491382598877,0.1243480592966079,0.1123740449547767,293.0947570800781,297.1499938964844,293.1499938964844,0.099155493080616,-2395.457275390625,304.1445617675781,0.8183084726333618,0.1601273268461227,0.1520608961582183,293.097900390625,297.1499938964844,293.1499938964844,0.0952456444501876,-1712.8553466796875,304.1448669433594,0.8098249435424805,0.1549748182296753,0.1087275370955467,293.0712585449219,297.1499938964844,293.1499938964844,0.2110372632741928,-4382.28125,304.14898681640625,0.9990000128746032,0.3445514440536499,0.2780915796756744,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5495972037315369,0.050000000745058,0.2288427948951721,291.1359558105469,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,292.1909484863281,291.1347351074219,1.0,0.2191823869943618,1.0,1.0,0.9761613607406616,1.0,-1.0562117099761963,0.4416563212871551,0.6145554780960083,0.2395446300506591,0.0,0.0,0.3980624973773956,30.16266250610352,37.0,-11.201953887939451,-8609.71875,121.0552749633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,306.1990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.298828125,18000.0,0.0,0.0,0.1940749287605285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093294501304626,0.3093341588973999,-4.696935320680495e-06,0.0,0.0001969613804249,0.0,0.0,14.244864463806152,0.0,0.0,0.0,0.3113665878772735,4.0,0.0,1.0
325200,293.1107788085937,297.1499938964844,293.1499938964844,0.0718588829040527,-1770.4503173828125,304.1459655761719,0.7523491382598877,0.1243480592966079,0.1123740449547767,293.0947570800781,297.1499938964844,293.1499938964844,0.099155493080616,-2395.457275390625,304.1445617675781,0.8183084726333618,0.1601273268461227,0.1520608961582183,293.097900390625,297.1499938964844,293.1499938964844,0.0952456444501876,-1712.8553466796875,304.1448669433594,0.8098249435424805,0.1549748182296753,0.1087275370955467,293.0712585449219,297.1499938964844,293.1499938964844,0.2110372632741928,-4382.28125,304.14898681640625,0.9990000128746032,0.3445514440536499,0.2780915796756744,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5495972037315369,0.050000000745058,0.2288427948951721,291.1359558105469,291.1499938964844,268.8833312988281,268.20050048828125,283.0388488769531,292.1909484863281,291.1347351074219,1.0,0.2191823869943618,1.0,1.0,0.9761613607406616,1.0,-1.0562117099761963,0.4416563212871551,0.6145554780960083,0.2395446300506591,0.0,0.0,0.3980624973773956,30.16266250610352,37.0,-11.201953887939451,-8609.71875,121.0552749633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,306.1990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17985.298828125,18000.0,0.0,0.0,0.1940749287605285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093294501304626,0.3093341588973999,-4.696935320680495e-06,0.0,0.0001969613804249,0.0,0.0,14.244864463806152,0.0,0.0,0.0,0.3113665878772735,4.0,0.0,1.0
325260,293.110595703125,297.1499938964844,293.1499938964844,0.0727709382772445,-1787.0855712890625,304.1457824707031,0.7496430277824402,0.1253798156976699,0.1133328527212143,293.0945739746094,297.1499938964844,293.1499938964844,0.1003793478012085,-2419.46923828125,304.1443176269531,0.8155675530433655,0.1615671068429947,0.1534543186426162,293.09765625,297.1499938964844,293.1499938964844,0.0964056923985481,-1729.7760009765625,304.1446533203125,0.8069312572479248,0.1563444286584854,0.1097080558538436,293.0760192871094,297.1499938964844,293.1499938964844,0.216265007853508,-4470.86962890625,304.1405944824219,0.9990000128746032,0.3455998301506042,0.2836500704288482,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5452674627304077,0.050000000745058,0.2289981544017791,291.12457275390625,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,292.18621826171875,291.1232604980469,1.0,0.2220529317855835,1.0,1.0,0.9764232635498048,1.0,-1.067069411277771,0.4464333653450012,0.6206360459327698,0.2425591051578521,0.0,0.0,0.4022068977355957,31.1462516784668,40.0,-15.14569854736328,-8707.931640625,125.48094940185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,306.2198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17972.779296875,18000.0,0.0,0.0,0.1951761096715927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135446310043335,0.3135493397712707,-4.708534561359556e-06,0.0,0.0001980789384106,0.0,0.0,14.501846313476562,0.0,0.0,0.0,0.3124127089977264,4.0,0.0,1.0
325320,293.110595703125,297.1499938964844,293.1499938964844,0.0727709382772445,-1787.0855712890625,304.1457824707031,0.7496430277824402,0.1253798156976699,0.1133328527212143,293.0945739746094,297.1499938964844,293.1499938964844,0.1003793478012085,-2419.46923828125,304.1443176269531,0.8155675530433655,0.1615671068429947,0.1534543186426162,293.09765625,297.1499938964844,293.1499938964844,0.0964056923985481,-1729.7760009765625,304.1446533203125,0.8069312572479248,0.1563444286584854,0.1097080558538436,293.0760192871094,297.1499938964844,293.1499938964844,0.216265007853508,-4470.86962890625,304.1405944824219,0.9990000128746032,0.3455998301506042,0.2836500704288482,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.5452674627304077,0.050000000745058,0.2289981544017791,291.12457275390625,291.1499938964844,268.8466796875,268.1651611328125,283.0154113769531,292.18621826171875,291.1232604980469,1.0,0.2220529317855835,1.0,1.0,0.9764232635498048,1.0,-1.067069411277771,0.4464333653450012,0.6206360459327698,0.2425591051578521,0.0,0.0,0.4022068977355957,31.1462516784668,40.0,-15.14569854736328,-8707.931640625,125.48094940185548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,306.2198181152344,278.1499938964844,0.0,18000.0,313.1499938964844,17972.779296875,18000.0,0.0,0.0,0.1951761096715927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135446310043335,0.3135493397712707,-4.708534561359556e-06,0.0,0.0001980789384106,0.0,0.0,14.501846313476562,0.0,0.0,0.0,0.3124127089977264,4.0,0.0,1.0
