time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.1105041503906,297.1499938964844,293.1499938964844,0.0736848264932632,-1803.7982177734373,304.1456604003906,0.7454200387001038,0.1263976544141769,0.114294022321701,293.09442138671875,297.1499938964844,293.1499938964844,0.1016157045960426,-2443.656982421875,304.1441650390625,0.8110806941986084,0.1629987508058548,0.1548553109169006,293.0975036621094,297.1499938964844,293.1499938964844,0.0975746214389801,-1746.796142578125,304.1444702148437,0.8021866679191589,0.1577024012804031,0.1106922999024391,293.0906677246094,297.1499938964844,293.1499938964844,0.2234109044075012,-4590.4931640625,304.1318359375,0.9990000128746032,0.344521552324295,0.2911814451217651,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.539592981338501,0.050000000745058,0.2292144149541854,291.113037109375,291.1499938964844,268.8099975585937,268.1298217773437,282.9901123046875,292.18170166015625,291.11181640625,1.0,0.2257307320833206,1.0,1.0,0.9766851663589478,1.0,-1.080384612083435,0.4523306488990783,0.6280539631843567,0.2461951076984405,0.0,0.0,0.4079129993915558,32.49030685424805,43.0,-15.79347038269043,-8832.2666015625,131.2698516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8428039550781,306.2381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17960.158203125,18000.0,0.0,0.0,0.1965257078409195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197267651557922,0.3197315037250519,-4.727243322122376e-06,0.0,0.0001994486083276,0.0,0.0,14.887468338012695,0.0,0.0,0.0,0.3139874935150146,4.0,0.0,1.0
325440,293.1105041503906,297.1499938964844,293.1499938964844,0.0736848264932632,-1803.7982177734373,304.1456604003906,0.7454200387001038,0.1263976544141769,0.114294022321701,293.09442138671875,297.1499938964844,293.1499938964844,0.1016157045960426,-2443.656982421875,304.1441650390625,0.8110806941986084,0.1629987508058548,0.1548553109169006,293.0975036621094,297.1499938964844,293.1499938964844,0.0975746214389801,-1746.796142578125,304.1444702148437,0.8021866679191589,0.1577024012804031,0.1106922999024391,293.0906677246094,297.1499938964844,293.1499938964844,0.2234109044075012,-4590.4931640625,304.1318359375,0.9990000128746032,0.344521552324295,0.2911814451217651,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.539592981338501,0.050000000745058,0.2292144149541854,291.113037109375,291.1499938964844,268.8099975585937,268.1298217773437,282.9901123046875,292.18170166015625,291.11181640625,1.0,0.2257307320833206,1.0,1.0,0.9766851663589478,1.0,-1.080384612083435,0.4523306488990783,0.6280539631843567,0.2461951076984405,0.0,0.0,0.4079129993915558,32.49030685424805,43.0,-15.79347038269043,-8832.2666015625,131.2698516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8428039550781,306.2381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17960.158203125,18000.0,0.0,0.0,0.1965257078409195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197267651557922,0.3197315037250519,-4.727243322122376e-06,0.0,0.0001994486083276,0.0,0.0,14.887468338012695,0.0,0.0,0.0,0.3139874935150146,4.0,0.0,1.0
325500,293.1105041503906,297.1499938964844,293.1499938964844,0.0741374492645263,-1812.0877685546875,304.1456298828125,0.7428911924362183,0.1268983483314514,0.1147720366716384,293.0943908691406,297.1499938964844,293.1499938964844,0.102233275771141,-2455.708740234375,304.14410400390625,0.8082900047302246,0.1637086868286132,0.1555553078651428,293.09747314453125,297.1499938964844,293.1499938964844,0.0981566533446312,-1755.2547607421875,304.1444396972656,0.7992954850196838,0.1583733558654785,0.1111827120184898,293.10162353515625,297.1499938964844,293.1499938964844,0.227601945400238,-4660.05224609375,304.1275329589844,0.9990000128746032,0.3431244790554046,0.2955687642097473,293.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.5364028215408325,0.050000000745058,0.2293430268764495,291.1075439453125,291.1499938964844,268.7916564941406,268.1121520996094,282.9768981933594,292.1795959472656,291.1063842773437,1.0,0.2278237640857696,1.0,1.0,0.9768161177635192,1.0,-1.0878071784973145,0.455632597208023,0.6321746110916138,0.2482019960880279,0.0,0.0,0.4112962484359741,33.282955169677734,43.0,-15.444580078125,-8902.5517578125,134.63192749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82452392578125,306.2448425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.896484375,18000.0,0.0,0.0,0.1973405629396438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3235186338424682,0.3235233724117279,-4.739289124700008e-06,0.0,0.0002002755791181,0.0,0.0,15.128018379211426,0.0,0.0,0.0,0.3149709105491638,4.0,0.0,1.0
325560,293.11053466796875,297.1499938964844,293.1499938964844,0.074585385620594,-1820.2982177734373,304.1455993652344,0.740156888961792,0.1273925602436065,0.1152470186352729,293.0943908691406,297.1499938964844,293.1499938964844,0.1028483659029007,-2467.6904296875,304.14404296875,0.805173397064209,0.1644136160612106,0.1562535166740417,293.09747314453125,297.1499938964844,293.1499938964844,0.0987348780035972,-1763.645751953125,304.1443786621094,0.7961403727531433,0.1590376794338226,0.1116707175970077,293.1148986816406,297.1499938964844,293.1499938964844,0.2321511358022689,-4735.11572265625,304.12335205078125,0.9990000128746032,0.3411310911178589,0.300307959318161,293.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.5330530405044556,0.050000000745058,0.2294841110706329,291.1023254394531,291.1499938964844,268.7733459472656,268.094482421875,282.9633483886719,292.1775817871094,291.10125732421875,1.0,0.2300616204738617,1.0,1.0,0.9770095348358154,1.0,-1.0956586599349976,0.4591332972049713,0.6365252733230591,0.2503097653388977,0.0,0.0,0.4149976968765259,34.14875793457031,31.0,-14.81396198272705,-8977.4560546875,138.28326416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7992248535156,306.24951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17947.669921875,18000.0,0.0,0.0,0.1982691586017608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3277555108070373,0.3277602791786194,-4.753138000523904e-06,0.0,0.0002012179902521,0.0,0.0,15.40013599395752,0.0,0.0,0.0,0.3160834014415741,4.0,0.0,1.0
325620,293.1104431152344,297.1499938964844,293.1499938964844,0.0753114596009254,-1833.3984375,304.1458740234375,0.7445736527442932,0.1284089535474777,0.116130031645298,293.09423828125,297.1499938964844,293.1499938964844,0.1038823723793029,-2487.509033203125,304.14434814453125,0.8105276823043823,0.1658511161804199,0.1575810611248016,293.0971984863281,297.1499938964844,293.1499938964844,0.0997133702039718,-1777.61767578125,304.1446533203125,0.8015333414077759,0.1604233533143997,0.1126075163483619,293.13555908203125,297.1499938964844,293.1499938964844,0.2293362468481063,-4684.91015625,304.1375732421875,0.9990000128746032,0.3377856612205505,0.296924889087677,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5354338884353638,0.050000000745058,0.2293828725814819,291.1066589355469,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,292.1736755371094,291.1097106933594,1.0,0.228680744767189,1.0,1.0,0.9773963689804076,1.0,-1.0952636003494265,0.4588157534599304,0.6364477872848511,0.2505283057689667,0.0,0.0,0.420954942703247,33.61150360107422,25.0,14.072519302368164,-9062.029296875,137.1772918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7368469238281,306.2914123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17949.318359375,18000.0,0.0,0.0,0.2004201710224151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362773358821869,0.3362821042537689,-4.784891189046903e-06,0.0,0.0002034009958151,0.0,0.0,15.966461181640623,0.0,0.0,0.0,0.318372905254364,4.0,0.0,1.0
325680,293.1104431152344,297.1499938964844,293.1499938964844,0.0753114596009254,-1833.3984375,304.1458740234375,0.7445736527442932,0.1284089535474777,0.116130031645298,293.09423828125,297.1499938964844,293.1499938964844,0.1038823723793029,-2487.509033203125,304.14434814453125,0.8105276823043823,0.1658511161804199,0.1575810611248016,293.0971984863281,297.1499938964844,293.1499938964844,0.0997133702039718,-1777.61767578125,304.1446533203125,0.8015333414077759,0.1604233533143997,0.1126075163483619,293.13555908203125,297.1499938964844,293.1499938964844,0.2293362468481063,-4684.91015625,304.1375732421875,0.9990000128746032,0.3377856612205505,0.296924889087677,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5354338884353638,0.050000000745058,0.2293828725814819,291.1066589355469,291.1499938964844,268.7366638183594,268.0591125488281,282.9481201171875,292.1736755371094,291.1097106933594,1.0,0.228680744767189,1.0,1.0,0.9773963689804076,1.0,-1.0952636003494265,0.4588157534599304,0.6364477872848511,0.2505283057689667,0.0,0.0,0.420954942703247,33.61150360107422,25.0,14.072519302368164,-9062.029296875,137.1772918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7368469238281,306.2914123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17949.318359375,18000.0,0.0,0.0,0.2004201710224151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362773358821869,0.3362821042537689,-4.784891189046903e-06,0.0,0.0002034009958151,0.0,0.0,15.966461181640623,0.0,0.0,0.0,0.318372905254364,4.0,0.0,1.0
325740,293.1102905273437,297.1499938964844,293.1499938964844,0.0758601725101471,-1842.95703125,304.1463317871094,0.7542428374290466,0.129440501332283,0.1169984564185142,293.09405517578125,297.1499938964844,293.1499938964844,0.1046917140483856,-2502.560791015625,304.1448669433594,0.8212370276451111,0.167301133275032,0.1588907688856125,293.0970153808594,297.1499938964844,293.1499938964844,0.1004785299301147,-1788.2105712890625,304.1451416015625,0.8126580715179443,0.1617997139692306,0.1135332658886909,293.1315002441406,297.1499938964844,293.1499938964844,0.2201689034700393,-4529.64794921875,304.156982421875,0.9990000128746032,0.3389231860637665,0.2873142659664154,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.542475163936615,0.050000000745058,0.2291020900011062,291.1363220214844,291.1499938964844,268.70001220703125,268.0237731933594,282.93914794921875,292.16973876953125,291.1390991210937,1.0,0.2252372354269027,1.0,1.0,0.977783203125,1.0,-1.0871175527572632,0.4550105929374695,0.6321069002151489,0.2487262040376663,0.0,0.0,0.4207521677017212,32.00559997558594,28.0,32.12492752075195,-9043.658203125,132.0902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6968688964844,306.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.841796875,18000.0,0.0,0.0,0.2025672048330307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380169868469238,0.3380217850208282,-4.801027898793109e-06,0.0,0.0002055799559457,0.0,0.0,16.11290740966797,0.0,0.0,0.0,0.3189948201179504,4.0,0.0,1.0
325800,293.1102905273437,297.1499938964844,293.1499938964844,0.0758601725101471,-1842.95703125,304.1463317871094,0.7542428374290466,0.129440501332283,0.1169984564185142,293.09405517578125,297.1499938964844,293.1499938964844,0.1046917140483856,-2502.560791015625,304.1448669433594,0.8212370276451111,0.167301133275032,0.1588907688856125,293.0970153808594,297.1499938964844,293.1499938964844,0.1004785299301147,-1788.2105712890625,304.1451416015625,0.8126580715179443,0.1617997139692306,0.1135332658886909,293.1315002441406,297.1499938964844,293.1499938964844,0.2201689034700393,-4529.64794921875,304.156982421875,0.9990000128746032,0.3389231860637665,0.2873142659664154,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.542475163936615,0.050000000745058,0.2291020900011062,291.1363220214844,291.1499938964844,268.70001220703125,268.0237731933594,282.93914794921875,292.16973876953125,291.1390991210937,1.0,0.2252372354269027,1.0,1.0,0.977783203125,1.0,-1.0871175527572632,0.4550105929374695,0.6321069002151489,0.2487262040376663,0.0,0.0,0.4207521677017212,32.00559997558594,28.0,32.12492752075195,-9043.658203125,132.0902099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6968688964844,306.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.841796875,18000.0,0.0,0.0,0.2025672048330307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380169868469238,0.3380217850208282,-4.801027898793109e-06,0.0,0.0002055799559457,0.0,0.0,16.11290740966797,0.0,0.0,0.0,0.3189948201179504,4.0,0.0,1.0
325860,293.1102294921875,297.1499938964844,293.1499938964844,0.0765137448906898,-1854.662353515625,304.1464538574219,0.7609387040138245,0.1304626315832138,0.1178884357213974,293.0939636230469,297.1499938964844,293.1499938964844,0.1056328192353248,-2520.388916015625,304.1449890136719,0.8283724784851074,0.1687414348125457,0.1602222174406051,293.0971374511719,297.1499938964844,293.1499938964844,0.1013294607400894,-1800.201171875,304.14532470703125,0.8197632431983948,0.1631187796592712,0.1144365519285202,293.1117858886719,297.1499938964844,293.1499938964844,0.2147353142499923,-4438.77734375,304.163330078125,0.9990000128746032,0.3433815240859985,0.2817763984203338,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5467158555984497,0.050000000745058,0.2289445400238037,291.15350341796875,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,292.1654357910156,291.154052734375,1.0,0.2237509340047836,1.0,1.0,0.9780468344688416,1.0,-1.0840280055999756,0.4535086452960968,0.6305193305015564,0.2481859624385833,0.0,0.0,0.4189051985740661,31.12742805480957,31.0,19.45897483825684,-9016.6884765625,129.68310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7050170898437,306.2933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.787109375,18000.0,0.0,0.0,0.2042961418628692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360354304313659,0.3360402286052704,-4.798114332515979e-06,0.0,0.000207334611332,0.0,0.0,15.993268966674805,0.0,0.0,0.0,0.3185423910617828,4.0,0.0,1.0
325920,293.1102294921875,297.1499938964844,293.1499938964844,0.0765137448906898,-1854.662353515625,304.1464538574219,0.7609387040138245,0.1304626315832138,0.1178884357213974,293.0939636230469,297.1499938964844,293.1499938964844,0.1056328192353248,-2520.388916015625,304.1449890136719,0.8283724784851074,0.1687414348125457,0.1602222174406051,293.0971374511719,297.1499938964844,293.1499938964844,0.1013294607400894,-1800.201171875,304.14532470703125,0.8197632431983948,0.1631187796592712,0.1144365519285202,293.1117858886719,297.1499938964844,293.1499938964844,0.2147353142499923,-4438.77734375,304.163330078125,0.9990000128746032,0.3433815240859985,0.2817763984203338,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5467158555984497,0.050000000745058,0.2289445400238037,291.15350341796875,291.1499938964844,268.663330078125,267.9884338378906,282.9263916015625,292.1654357910156,291.154052734375,1.0,0.2237509340047836,1.0,1.0,0.9780468344688416,1.0,-1.0840280055999756,0.4535086452960968,0.6305193305015564,0.2481859624385833,0.0,0.0,0.4189051985740661,31.12742805480957,31.0,19.45897483825684,-9016.6884765625,129.68310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7050170898437,306.2933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.787109375,18000.0,0.0,0.0,0.2042961418628692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360354304313659,0.3360402286052704,-4.798114332515979e-06,0.0,0.000207334611332,0.0,0.0,15.993268966674805,0.0,0.0,0.0,0.3185423910617828,4.0,0.0,1.0
325980,293.11016845703125,297.1499938964844,293.1499938964844,0.0772990360856056,-1869.059814453125,304.1463317871094,0.7641546130180359,0.1314815133810043,0.1187952235341072,293.0938720703125,297.1499938964844,293.1499938964844,0.1067456305027008,-2541.79345703125,304.1448059082031,0.8318480849266052,0.1701796799898147,0.1615722775459289,293.0971069335937,297.1499938964844,293.1499938964844,0.1023525223135948,-1814.8642578125,304.1451721191406,0.8231327533721924,0.1644587367773056,0.1153607740998268,293.0933837890625,297.1499938964844,293.1499938964844,0.2132917046546936,-4415.77392578125,304.1611633300781,0.9990000128746032,0.3480904400348663,0.280344158411026,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5478311777114868,0.050000000745058,0.2289043068885803,291.1528015136719,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,292.160400390625,291.1523132324219,1.0,0.2238057106733322,1.0,1.0,0.9783104062080384,1.0,-1.0860772132873535,0.4543168544769287,0.6317603588104248,0.2489858269691467,0.0,0.0,0.4184771776199341,30.94806671142578,34.0,2.0955960750579834,-9029.5517578125,129.87098693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74615478515625,306.3044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.470703125,18000.0,0.0,0.0,0.2055883407592773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349504768848419,0.3349552750587463,-4.792642357642762e-06,0.0,0.0002086460299324,0.0,0.0,15.916159629821776,0.0,0.0,0.0,0.3182345032691955,4.0,0.0,1.0
326040,293.11016845703125,297.1499938964844,293.1499938964844,0.0772990360856056,-1869.059814453125,304.1463317871094,0.7641546130180359,0.1314815133810043,0.1187952235341072,293.0938720703125,297.1499938964844,293.1499938964844,0.1067456305027008,-2541.79345703125,304.1448059082031,0.8318480849266052,0.1701796799898147,0.1615722775459289,293.0971069335937,297.1499938964844,293.1499938964844,0.1023525223135948,-1814.8642578125,304.1451721191406,0.8231327533721924,0.1644587367773056,0.1153607740998268,293.0933837890625,297.1499938964844,293.1499938964844,0.2132917046546936,-4415.77392578125,304.1611633300781,0.9990000128746032,0.3480904400348663,0.280344158411026,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5478311777114868,0.050000000745058,0.2289043068885803,291.1528015136719,291.1499938964844,268.6266784667969,267.9530639648437,282.90936279296875,292.160400390625,291.1523132324219,1.0,0.2238057106733322,1.0,1.0,0.9783104062080384,1.0,-1.0860772132873535,0.4543168544769287,0.6317603588104248,0.2489858269691467,0.0,0.0,0.4184771776199341,30.94806671142578,34.0,2.0955960750579834,-9029.5517578125,129.87098693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74615478515625,306.3044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.470703125,18000.0,0.0,0.0,0.2055883407592773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349504768848419,0.3349552750587463,-4.792642357642762e-06,0.0,0.0002086460299324,0.0,0.0,15.916159629821776,0.0,0.0,0.0,0.3182345032691955,4.0,0.0,1.0
326100,293.1101379394531,297.1499938964844,293.1499938964844,0.0777148231863975,-1876.73046875,304.146240234375,0.7646633982658386,0.1319908797740936,0.1192555949091911,293.09381103515625,297.1499938964844,293.1499938964844,0.1073329448699951,-2553.114013671875,304.1446838378906,0.8324577212333679,0.1708997339010238,0.1622553616762161,293.0970764160156,297.1499938964844,293.1499938964844,0.1028990074992179,-1822.7161865234373,304.1450500488281,0.8237037658691406,0.165134772658348,0.1158337667584419,293.08697509765625,297.1499938964844,293.1499938964844,0.2137443870306015,-4424.09716796875,304.1582946777344,0.9990000128746032,0.3500733375549316,0.2808694243431091,293.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.5474213361740112,0.050000000745058,0.2289189398288726,291.1498413085937,291.1499938964844,268.6083374023437,267.9353942871094,282.8995056152344,292.1576538085937,291.1490173339844,1.0,0.2243317365646362,1.0,1.0,0.9784422516822816,1.0,-1.0886647701263428,0.4554281830787658,0.6332365870475769,0.249782457947731,0.0,0.0,0.4187810719013214,31.065673828125,34.0,-3.933425664901733,-9050.8251953125,130.74583435058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7713928222656,306.3162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.357421875,18000.0,0.0,0.0,0.206117644906044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350523710250854,0.3350571691989898,-4.791865194420097e-06,0.0,0.000209183213883,0.0,0.0,15.919472694396973,0.0,0.0,0.0,0.3182455003261566,4.0,0.0,1.0
326160,293.110107421875,297.1499938964844,293.1499938964844,0.0781428515911102,-1884.6524658203125,304.1461486816406,0.7645247578620911,0.1324991583824157,0.1197195053100586,293.0937805175781,297.1499938964844,293.1499938964844,0.1079374775290489,-2564.773681640625,304.1445617675781,0.8324062824249268,0.1716199070215225,0.1629430949687957,293.0970458984375,297.1499938964844,293.1499938964844,0.1034634411334991,-1830.8321533203125,304.1449279785156,0.8236236572265625,0.1658120453357696,0.1163114756345748,293.0829467773437,297.1499938964844,293.1499938964844,0.2148902416229248,-4444.0322265625,304.1546936035156,0.9990000128746032,0.3516618311405182,0.2821186482906341,293.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.5464499592781067,0.050000000745058,0.228953942656517,291.1455078125,291.1499938964844,268.5899963378906,267.917724609375,282.8887939453125,292.1548156738281,291.1444396972656,1.0,0.2251480817794799,1.0,1.0,0.9785667657852172,1.0,-1.0921612977981567,0.4569534361362457,0.6352078318595886,0.2508057653903961,0.0,0.0,0.4195102453231811,31.30485725402832,37.0,-8.756471633911133,-9081.02734375,132.0827178955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7963256835937,306.3304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.357421875,18000.0,0.0,0.0,0.2065998166799545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356279134750366,0.335632711648941,-4.792652362084482e-06,0.0,0.0002096725511364,0.0,0.0,15.95391845703125,0.0,0.0,0.0,0.3183837234973907,4.0,0.0,1.0
326220,293.1101379394531,297.1499938964844,293.1499938964844,0.0790196880698204,-1900.93310546875,304.1459655761719,0.7625539898872375,0.13350710272789,0.1206525638699531,293.0937194824219,297.1499938964844,293.1499938964844,0.109180174767971,-2588.72900390625,304.144287109375,0.8305750489234924,0.1730565577745437,0.1643282175064087,293.0970153808594,297.1499938964844,293.1499938964844,0.1046252325177192,-1847.5302734375,304.1446838378906,0.8217516541481018,0.1671622395515442,0.1172746270895004,293.0830078125,297.1499938964844,293.1499938964844,0.2190318256616592,-4514.55419921875,304.1462097167969,0.9990000128746032,0.3533726334571838,0.2865394353866577,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5430601239204407,0.050000000745058,0.2290794551372528,291.1343994140625,291.1499938964844,268.5533447265625,267.88238525390625,282.8651733398437,292.1489562988281,291.13311767578125,1.0,0.2275522947311401,1.0,1.0,0.9788159132003784,1.0,-1.1015557050704956,0.4611061215400696,0.640449583530426,0.2534345090389251,0.0,0.0,0.4223148822784424,32.113014221191406,40.0,-14.518218994140623,-9167.2451171875,136.02146911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,306.3627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.228515625,18000.0,0.0,0.0,0.2075221240520477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384320735931396,0.338436871767044,-4.799963335244684e-06,0.0,0.0002106085739796,0.0,0.0,16.13287925720215,0.0,0.0,0.0,0.3191065192222595,4.0,0.0,1.0
326280,293.1101379394531,297.1499938964844,293.1499938964844,0.0790196880698204,-1900.93310546875,304.1459655761719,0.7625539898872375,0.13350710272789,0.1206525638699531,293.0937194824219,297.1499938964844,293.1499938964844,0.109180174767971,-2588.72900390625,304.144287109375,0.8305750489234924,0.1730565577745437,0.1643282175064087,293.0970153808594,297.1499938964844,293.1499938964844,0.1046252325177192,-1847.5302734375,304.1446838378906,0.8217516541481018,0.1671622395515442,0.1172746270895004,293.0830078125,297.1499938964844,293.1499938964844,0.2190318256616592,-4514.55419921875,304.1462097167969,0.9990000128746032,0.3533726334571838,0.2865394353866577,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5430601239204407,0.050000000745058,0.2290794551372528,291.1343994140625,291.1499938964844,268.5533447265625,267.88238525390625,282.8651733398437,292.1489562988281,291.13311767578125,1.0,0.2275522947311401,1.0,1.0,0.9788159132003784,1.0,-1.1015557050704956,0.4611061215400696,0.640449583530426,0.2534345090389251,0.0,0.0,0.4223148822784424,32.113014221191406,40.0,-14.518218994140623,-9167.2451171875,136.02146911621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,306.3627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.228515625,18000.0,0.0,0.0,0.2075221240520477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384320735931396,0.338436871767044,-4.799963335244684e-06,0.0,0.0002106085739796,0.0,0.0,16.13287925720215,0.0,0.0,0.0,0.3191065192222595,4.0,0.0,1.0
326340,293.1102600097656,297.1499938964844,293.1499938964844,0.0799007564783096,-1917.3310546875,304.1458435058594,0.7587665915489197,0.134494349360466,0.1215825900435447,293.0937194824219,297.1499938964844,293.1499938964844,0.1104407608509063,-2612.97412109375,304.14410400390625,0.8268747925758362,0.1744803190231323,0.1657172590494156,293.0970764160156,297.1499938964844,293.1499938964844,0.1058010160923004,-1864.3927001953125,304.1445007324219,0.8179935812950134,0.1684943884611129,0.1182378605008125,293.0942687988281,297.1499938964844,293.1499938964844,0.2252953648567199,-4619.623046875,304.1370544433594,0.9990000128746032,0.3528064489364624,0.2931450605392456,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5381536483764648,0.050000000745058,0.2292707115411758,291.122314453125,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,292.1432189941406,291.1210021972656,1.0,0.230832502245903,1.0,1.0,0.9790650606155396,1.0,-1.1136528253555298,0.4665193557739258,0.647133469581604,0.2566808462142944,0.0,0.0,0.4268184900283813,33.31016159057617,43.0,-16.48965835571289,-9282.79296875,141.4767303466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541259765625,306.3930358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.443359375,18000.0,0.0,0.0,0.2085582166910171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434444367885589,0.3434492647647857,-4.815653483092319e-06,0.0,0.0002116600808221,0.0,0.0,16.463302612304688,0.0,0.0,0.0,0.3204453289508819,4.0,0.0,1.0
326400,293.1102600097656,297.1499938964844,293.1499938964844,0.0799007564783096,-1917.3310546875,304.1458435058594,0.7587665915489197,0.134494349360466,0.1215825900435447,293.0937194824219,297.1499938964844,293.1499938964844,0.1104407608509063,-2612.97412109375,304.14410400390625,0.8268747925758362,0.1744803190231323,0.1657172590494156,293.0970764160156,297.1499938964844,293.1499938964844,0.1058010160923004,-1864.3927001953125,304.1445007324219,0.8179935812950134,0.1684943884611129,0.1182378605008125,293.0942687988281,297.1499938964844,293.1499938964844,0.2252953648567199,-4619.623046875,304.1370544433594,0.9990000128746032,0.3528064489364624,0.2931450605392456,293.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5381536483764648,0.050000000745058,0.2292707115411758,291.122314453125,291.1499938964844,268.51666259765625,267.8470153808594,282.8388671875,292.1432189941406,291.1210021972656,1.0,0.230832502245903,1.0,1.0,0.9790650606155396,1.0,-1.1136528253555298,0.4665193557739258,0.647133469581604,0.2566808462142944,0.0,0.0,0.4268184900283813,33.31016159057617,43.0,-16.48965835571289,-9282.79296875,141.4767303466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541259765625,306.3930358886719,278.1499938964844,0.0,18000.0,313.1499938964844,17965.443359375,18000.0,0.0,0.0,0.2085582166910171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434444367885589,0.3434492647647857,-4.815653483092319e-06,0.0,0.0002116600808221,0.0,0.0,16.463302612304688,0.0,0.0,0.0,0.3204453289508819,4.0,0.0,1.0
326460,293.1104736328125,297.1499938964844,293.1499938964844,0.0807699412107467,-1933.530517578125,304.1457824707031,0.7536832094192505,0.1354532092809677,0.1225000321865081,293.0938415527344,297.1499938964844,293.1499938964844,0.1117003858089447,-2637.129638671875,304.1439819335937,0.8217849135398865,0.1758831590414047,0.1671002805233001,293.0970764160156,297.1499938964844,293.1499938964844,0.1069852113723754,-1881.3280029296875,304.14434814453125,0.8127927780151367,0.1698303967714309,0.1192057579755783,293.1169738769531,297.1499938964844,293.1499938964844,0.2333152443170547,-4752.51416015625,304.1280212402344,0.9990000128746032,0.3496373891830444,0.3015147745609283,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5322150588035583,0.050000000745058,0.2295193672180175,291.11041259765625,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,292.1378173828125,291.10919189453125,1.0,0.2348241358995437,1.0,1.0,0.9794541597366332,1.0,-1.1279197931289673,0.4729703366756439,0.6549494862556458,0.2603572905063629,0.0,0.0,0.4329006671905517,34.84378433227539,31.0,-16.452503204345703,-9422.1962890625,148.27886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,306.41534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.455078125,18000.0,0.0,0.0,0.209893986582756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506025671958923,0.3506073951721191,-4.840014298679307e-06,0.0,0.000213015708141,0.0,0.0,16.947126388549805,0.0,0.0,0.0,0.3224063217639923,4.0,0.0,1.0
326520,293.1104736328125,297.1499938964844,293.1499938964844,0.0807699412107467,-1933.530517578125,304.1457824707031,0.7536832094192505,0.1354532092809677,0.1225000321865081,293.0938415527344,297.1499938964844,293.1499938964844,0.1117003858089447,-2637.129638671875,304.1439819335937,0.8217849135398865,0.1758831590414047,0.1671002805233001,293.0970764160156,297.1499938964844,293.1499938964844,0.1069852113723754,-1881.3280029296875,304.14434814453125,0.8127927780151367,0.1698303967714309,0.1192057579755783,293.1169738769531,297.1499938964844,293.1499938964844,0.2333152443170547,-4752.51416015625,304.1280212402344,0.9990000128746032,0.3496373891830444,0.3015147745609283,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5322150588035583,0.050000000745058,0.2295193672180175,291.11041259765625,291.1499938964844,268.4800109863281,267.8116760253906,282.8100891113281,292.1378173828125,291.10919189453125,1.0,0.2348241358995437,1.0,1.0,0.9794541597366332,1.0,-1.1279197931289673,0.4729703366756439,0.6549494862556458,0.2603572905063629,0.0,0.0,0.4329006671905517,34.84378433227539,31.0,-16.452503204345703,-9422.1962890625,148.27886962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,306.41534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17950.455078125,18000.0,0.0,0.0,0.209893986582756,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506025671958923,0.3506073951721191,-4.840014298679307e-06,0.0,0.000213015708141,0.0,0.0,16.947126388549805,0.0,0.0,0.0,0.3224063217639923,4.0,0.0,1.0
326580,293.1106262207031,297.1499938964844,293.1499938964844,0.0814545676112175,-1946.065673828125,304.14605712890625,0.7587305307388306,0.1364276856184005,0.1233436241745948,293.0938415527344,297.1499938964844,293.1499938964844,0.1127405613660812,-2656.72021484375,304.1442565917969,0.8272823095321655,0.1773044764995575,0.1684088855981826,293.0973205566406,297.1499938964844,293.1499938964844,0.1079425066709518,-1894.761962890625,304.1446838378906,0.8182878494262695,0.1711268723011016,0.1201047599315643,293.1374206542969,297.1499938964844,293.1499938964844,0.2298191040754318,-4691.47021484375,304.1418151855469,0.9990000128746032,0.3462834656238556,0.2974341809749603,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.5350711941719055,0.050000000745058,0.2293969541788101,291.1139221191406,291.1499938964844,268.4433288574219,267.7763061523437,282.7955322265625,292.1325988769531,291.11688232421875,1.0,0.2331651151180267,1.0,1.0,0.979843258857727,1.0,-1.12654709815979,0.472162663936615,0.6543843746185303,0.2604481875896454,0.0,0.0,0.4379639625549316,34.182464599609375,25.0,12.928749084472656,-9498.833984375,146.63172912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8030090332031,306.4659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17951.740234375,18000.0,0.0,0.0,0.2115805447101593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584664165973663,0.3584713041782379,-4.871570581599372e-06,0.0,0.0002147273480659,0.0,0.0,17.50238800048828,0.0,0.0,0.0,0.324620634317398,4.0,0.0,1.0
326640,293.1106262207031,297.1499938964844,293.1499938964844,0.0814545676112175,-1946.065673828125,304.14605712890625,0.7587305307388306,0.1364276856184005,0.1233436241745948,293.0938415527344,297.1499938964844,293.1499938964844,0.1127405613660812,-2656.72021484375,304.1442565917969,0.8272823095321655,0.1773044764995575,0.1684088855981826,293.0973205566406,297.1499938964844,293.1499938964844,0.1079425066709518,-1894.761962890625,304.1446838378906,0.8182878494262695,0.1711268723011016,0.1201047599315643,293.1374206542969,297.1499938964844,293.1499938964844,0.2298191040754318,-4691.47021484375,304.1418151855469,0.9990000128746032,0.3462834656238556,0.2974341809749603,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.5350711941719055,0.050000000745058,0.2293969541788101,291.1139221191406,291.1499938964844,268.4433288574219,267.7763061523437,282.7955322265625,292.1325988769531,291.11688232421875,1.0,0.2331651151180267,1.0,1.0,0.979843258857727,1.0,-1.12654709815979,0.472162663936615,0.6543843746185303,0.2604481875896454,0.0,0.0,0.4379639625549316,34.182464599609375,25.0,12.928749084472656,-9498.833984375,146.63172912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8030090332031,306.4659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17951.740234375,18000.0,0.0,0.0,0.2115805447101593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584664165973663,0.3584713041782379,-4.871570581599372e-06,0.0,0.0002147273480659,0.0,0.0,17.50238800048828,0.0,0.0,0.0,0.324620634317398,4.0,0.0,1.0
326700,293.1106872558594,297.1499938964844,293.1499938964844,0.0816919654607772,-1950.2054443359373,304.1463623046875,0.7634662389755249,0.1369100362062454,0.1237531080842018,293.0938415527344,297.1499938964844,293.1499938964844,0.1131281107664108,-2663.756103515625,304.14459228515625,0.8322804570198059,0.1780178844928741,0.1690551787614822,293.0975036621094,297.1499938964844,293.1499938964844,0.1082667857408523,-1899.1153564453125,304.1450500488281,0.8231775164604187,0.1717530041933059,0.1205231100320816,293.1380920410156,297.1499938964844,293.1499938964844,0.2254041284322738,-4616.81396484375,304.1513061523437,0.9990000128746032,0.346304714679718,0.292844295501709,293.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5383724570274353,0.050000000745058,0.2292614728212356,291.1293640136719,291.1499938964844,268.42498779296875,267.7586364746094,282.7919921875,292.13006591796875,291.1327209472656,1.0,0.2315720915794372,1.0,1.0,0.980037808418274,1.0,-1.1226444244384766,0.4702697694301605,0.6523746848106384,0.2597440779209137,0.0,0.0,0.4378058016300201,33.41035461425781,25.0,27.219831466674805,-9494.4580078125,144.0898895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7881774902344,306.4778747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17976.38671875,18000.0,0.0,0.0,0.2124389559030532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3596861660480499,0.3596910536289215,-4.882067059952533e-06,0.0,0.0002155985275749,0.0,0.0,17.60761070251465,0.0,0.0,0.0,0.3250400125980377,4.0,0.0,1.0
326760,293.1107482910156,297.1499938964844,293.1499938964844,0.0819367542862892,-1954.522216796875,304.1465759277344,0.7692654728889465,0.1373956352472305,0.1241541281342506,293.09381103515625,297.1499938964844,293.1499938964844,0.1135294362902641,-2671.096923828125,304.1448669433594,0.8383409976959229,0.1787309944629669,0.1696943640708923,293.09765625,297.1499938964844,293.1499938964844,0.1086050793528556,-1903.70068359375,304.14532470703125,0.8290507197380066,0.1723884344100952,0.1209373250603675,293.1326904296875,297.1499938964844,293.1499938964844,0.2200440466403961,-4526.5205078125,304.1607971191406,0.9990000128746032,0.3475129902362823,0.2872055768966675,293.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5425560474395752,0.050000000745058,0.2290979176759719,291.1431579589844,291.1499938964844,268.4066772460937,267.7409362792969,282.7900085449219,292.12750244140625,291.14581298828125,1.0,0.2294916063547134,1.0,1.0,0.9802094101905824,1.0,-1.117426872253418,0.467752069234848,0.6496747732162476,0.2587823867797851,0.0,0.0,0.4368624687194824,32.47160339355469,28.0,31.28225326538086,-9468.05859375,140.8943328857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7834167480469,306.4820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.849609375,18000.0,0.0,0.0,0.2132168859243393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3591375946998596,0.3591424822807312,-4.884930604021065e-06,0.0,0.0002163880417356,0.0,0.0,17.584932327270508,0.0,0.0,0.0,0.3249687850475311,4.0,0.0,1.0
326820,293.11090087890625,297.1499938964844,293.1499938964844,0.0825349688529968,-1965.3663330078125,304.1466979980469,0.7765621542930603,0.138360783457756,0.1249903514981269,293.09393310546875,297.1499938964844,293.1499938964844,0.1144562363624572,-2688.34716796875,304.14501953125,0.8460341095924377,0.1801348030567169,0.1709916740655899,293.09783935546875,297.1499938964844,293.1499938964844,0.1094310656189918,-1915.147705078125,304.1455078125,0.8364240527153015,0.1736803352832794,0.1218079626560211,293.1119384765625,297.1499938964844,293.1499938964844,0.2141274362802505,-4427.88525390625,304.16668701171875,0.9990000128746032,0.3521477282047272,0.2811646461486816,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5471904873847961,0.050000000745058,0.2289263010025024,291.1595153808594,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,292.1223449707031,291.1598815917969,1.0,0.2278182208538055,1.0,1.0,0.980552613735199,1.0,-1.1135717630386353,0.4657806754112243,0.6477910280227661,0.2583433091640472,0.0,0.0,0.4342481195926666,31.513750076293945,31.0,18.114521026611328,-9429.671875,138.050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80743408203125,306.4782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.080078125,18000.0,0.0,0.0,0.2144078463315963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559812903404236,0.3559861481189728,-4.877056653640466e-06,0.0,0.0002175966947106,0.0,0.0,17.375791549682617,0.0,0.0,0.0,0.324159562587738,4.0,0.0,1.0
326880,293.11090087890625,297.1499938964844,293.1499938964844,0.0825349688529968,-1965.3663330078125,304.1466979980469,0.7765621542930603,0.138360783457756,0.1249903514981269,293.09393310546875,297.1499938964844,293.1499938964844,0.1144562363624572,-2688.34716796875,304.14501953125,0.8460341095924377,0.1801348030567169,0.1709916740655899,293.09783935546875,297.1499938964844,293.1499938964844,0.1094310656189918,-1915.147705078125,304.1455078125,0.8364240527153015,0.1736803352832794,0.1218079626560211,293.1119384765625,297.1499938964844,293.1499938964844,0.2141274362802505,-4427.88525390625,304.16668701171875,0.9990000128746032,0.3521477282047272,0.2811646461486816,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5471904873847961,0.050000000745058,0.2289263010025024,291.1595153808594,291.1499938964844,268.3699951171875,267.7055969238281,282.78009033203125,292.1223449707031,291.1598815917969,1.0,0.2278182208538055,1.0,1.0,0.980552613735199,1.0,-1.1135717630386353,0.4657806754112243,0.6477910280227661,0.2583433091640472,0.0,0.0,0.4342481195926666,31.513750076293945,31.0,18.114521026611328,-9429.671875,138.050537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80743408203125,306.4782409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18020.080078125,18000.0,0.0,0.0,0.2144078463315963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559812903404236,0.3559861481189728,-4.877056653640466e-06,0.0,0.0002175966947106,0.0,0.0,17.375791549682617,0.0,0.0,0.0,0.324159562587738,4.0,0.0,1.0
326940,293.1111755371094,297.1499938964844,293.1499938964844,0.0832610428333282,-1978.8642578125,304.1465759277344,0.7800341248512268,0.1392963081598281,0.125826746225357,293.0941162109375,297.1499938964844,293.1499938964844,0.1155603975057601,-2709.2490234375,304.14483642578125,0.8498448729515076,0.1815177202224731,0.1722918450832367,293.0980529785156,297.1499938964844,293.1499938964844,0.1104442924261093,-1929.455810546875,304.1452941894531,0.8400344252586365,0.1749566048383712,0.1226972192525863,293.0927124023437,297.1499938964844,293.1499938964844,0.2123256176710128,-4399.1494140625,304.1639709472656,0.9990000128746032,0.3570224046707153,0.2793505191802978,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.548607349395752,0.050000000745058,0.2288755923509597,291.157470703125,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,292.1167907714844,291.1568298339844,1.0,0.227710872888565,1.0,1.0,0.9808958172798156,1.0,-1.1149636507034302,0.4662449955940246,0.6487185955047607,0.259102314710617,0.0,0.0,0.4332889318466186,31.27321052551269,34.0,0.4225950837135315,-9434.56640625,137.96315002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8586120605469,306.4914855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.166015625,18000.0,0.0,0.0,0.2151683121919632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540612757205963,0.3540661633014679,-4.867394636676181e-06,0.0,0.0002183684846386,0.0,0.0,17.233531951904297,0.0,0.0,0.0,0.3235924243927002,4.0,0.0,1.0
327000,293.1111755371094,297.1499938964844,293.1499938964844,0.0832610428333282,-1978.8642578125,304.1465759277344,0.7800341248512268,0.1392963081598281,0.125826746225357,293.0941162109375,297.1499938964844,293.1499938964844,0.1155603975057601,-2709.2490234375,304.14483642578125,0.8498448729515076,0.1815177202224731,0.1722918450832367,293.0980529785156,297.1499938964844,293.1499938964844,0.1104442924261093,-1929.455810546875,304.1452941894531,0.8400344252586365,0.1749566048383712,0.1226972192525863,293.0927124023437,297.1499938964844,293.1499938964844,0.2123256176710128,-4399.1494140625,304.1639709472656,0.9990000128746032,0.3570224046707153,0.2793505191802978,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.548607349395752,0.050000000745058,0.2288755923509597,291.157470703125,291.1499938964844,268.3333435058594,267.67022705078125,282.76434326171875,292.1167907714844,291.1568298339844,1.0,0.227710872888565,1.0,1.0,0.9808958172798156,1.0,-1.1149636507034302,0.4662449955940246,0.6487185955047607,0.259102314710617,0.0,0.0,0.4332889318466186,31.27321052551269,34.0,0.4225950837135315,-9434.56640625,137.96315002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8586120605469,306.4914855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.166015625,18000.0,0.0,0.0,0.2151683121919632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540612757205963,0.3540661633014679,-4.867394636676181e-06,0.0,0.0002183684846386,0.0,0.0,17.233531951904297,0.0,0.0,0.0,0.3235924243927002,4.0,0.0,1.0
327060,293.1115417480469,297.1499938964844,293.1499938964844,0.0840297639369964,-1993.2637939453125,304.1464538574219,0.7803388237953186,0.1402036696672439,0.1266564428806305,293.0943603515625,297.1499938964844,293.1499938964844,0.1167350634932518,-2731.5498046875,304.14459228515625,0.8504201173782349,0.1828812062740326,0.1735935062170028,293.0984802246094,297.1499938964844,293.1499938964844,0.1115052178502082,-1944.48486328125,304.1451110839844,0.8404737710952759,0.1761874854564666,0.1235696747899055,293.0824279785156,297.1499938964844,293.1499938964844,0.2136942744255066,-4423.83203125,304.1569519042969,0.9990000128746032,0.3605828285217285,0.2808777987957001,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.54741370677948,0.050000000745058,0.228918045759201,291.1486511230469,291.1499938964844,268.2966613769531,267.6348571777344,282.7433166503906,292.11083984375,291.1473999023437,1.0,0.228911206126213,1.0,1.0,0.9811342358589172,1.0,-1.1204519271850586,0.4686503410339355,0.6518016457557678,0.2607088983058929,0.0,0.0,0.4339940845966339,31.58404922485352,37.0,-10.85633659362793,-9480.4912109375,140.0148468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122619628906,306.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2109375,18000.0,0.0,0.0,0.2156871408224105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542326986789703,0.3542375564575195,-4.864919446845306e-06,0.0,0.0002188950311392,0.0,0.0,17.235488891601562,0.0,0.0,0.0,0.3235974907875061,4.0,0.0,1.0
327120,293.1115417480469,297.1499938964844,293.1499938964844,0.0840297639369964,-1993.2637939453125,304.1464538574219,0.7803388237953186,0.1402036696672439,0.1266564428806305,293.0943603515625,297.1499938964844,293.1499938964844,0.1167350634932518,-2731.5498046875,304.14459228515625,0.8504201173782349,0.1828812062740326,0.1735935062170028,293.0984802246094,297.1499938964844,293.1499938964844,0.1115052178502082,-1944.48486328125,304.1451110839844,0.8404737710952759,0.1761874854564666,0.1235696747899055,293.0824279785156,297.1499938964844,293.1499938964844,0.2136942744255066,-4423.83203125,304.1569519042969,0.9990000128746032,0.3605828285217285,0.2808777987957001,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.54741370677948,0.050000000745058,0.228918045759201,291.1486511230469,291.1499938964844,268.2966613769531,267.6348571777344,282.7433166503906,292.11083984375,291.1473999023437,1.0,0.228911206126213,1.0,1.0,0.9811342358589172,1.0,-1.1204519271850586,0.4686503410339355,0.6518016457557678,0.2607088983058929,0.0,0.0,0.4339940845966339,31.58404922485352,37.0,-10.85633659362793,-9480.4912109375,140.0148468017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122619628906,306.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2109375,18000.0,0.0,0.0,0.2156871408224105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542326986789703,0.3542375564575195,-4.864919446845306e-06,0.0,0.0002188950311392,0.0,0.0,17.235488891601562,0.0,0.0,0.0,0.3235974907875061,4.0,0.0,1.0
