time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.11199951171875,297.1499938964844,293.1499938964844,0.0848206058144569,-2008.14306640625,304.14630126953125,0.7780324220657349,0.1410868316888809,0.1274772435426712,293.0946960449219,297.1499938964844,293.1499938964844,0.1179509535431861,-2754.638916015625,304.1443786621094,0.8483151197433472,0.1842220574617386,0.1748910397291183,293.0989685058594,297.1499938964844,293.1499938964844,0.1125995889306068,-1959.9969482421875,304.1448974609375,0.8383134603500366,0.1773920506238937,0.1244343146681785,293.0844421386719,297.1499938964844,293.1499938964844,0.2177209705114364,-4492.72900390625,304.1479187011719,0.9990000128746032,0.3619081676006317,0.2851698994636535,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5441003441810608,0.050000000745058,0.229039266705513,291.1357727050781,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,292.104736328125,291.1343078613281,1.0,0.2311941683292389,1.0,1.0,0.9813726544380188,1.0,-1.1293286085128784,0.4726943373680115,0.6566342711448669,0.2629288733005523,0.0,0.0,0.43672975897789,32.35860824584961,40.0,-16.89250373840332,-9564.5048828125,143.8920440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,306.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.587890625,18000.0,0.0,0.0,0.2161833941936493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569636940956116,0.3569685816764831,-4.871830242336728e-06,0.0,0.0002193986583733,0.0,0.0,17.41591453552246,0.0,0.0,0.0,0.3243215084075928,4.0,0.0,1.0
327240,293.11199951171875,297.1499938964844,293.1499938964844,0.0848206058144569,-2008.14306640625,304.14630126953125,0.7780324220657349,0.1410868316888809,0.1274772435426712,293.0946960449219,297.1499938964844,293.1499938964844,0.1179509535431861,-2754.638916015625,304.1443786621094,0.8483151197433472,0.1842220574617386,0.1748910397291183,293.0989685058594,297.1499938964844,293.1499938964844,0.1125995889306068,-1959.9969482421875,304.1448974609375,0.8383134603500366,0.1773920506238937,0.1244343146681785,293.0844421386719,297.1499938964844,293.1499938964844,0.2177209705114364,-4492.72900390625,304.1479187011719,0.9990000128746032,0.3619081676006317,0.2851698994636535,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5441003441810608,0.050000000745058,0.229039266705513,291.1357727050781,291.1499938964844,268.260009765625,267.5995178222656,282.7173156738281,292.104736328125,291.1343078613281,1.0,0.2311941683292389,1.0,1.0,0.9813726544380188,1.0,-1.1293286085128784,0.4726943373680115,0.6566342711448669,0.2629288733005523,0.0,0.0,0.43672975897789,32.35860824584961,40.0,-16.89250373840332,-9564.5048828125,143.8920440673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,306.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.587890625,18000.0,0.0,0.0,0.2161833941936493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569636940956116,0.3569685816764831,-4.871830242336728e-06,0.0,0.0002193986583733,0.0,0.0,17.41591453552246,0.0,0.0,0.0,0.3243215084075928,4.0,0.0,1.0
327300,293.1122741699219,297.1499938964844,293.1499938964844,0.0852189138531684,-2015.6474609375,304.1462707519531,0.7760931849479675,0.1415160298347473,0.1278863400220871,293.0948791503906,297.1499938964844,293.1499938964844,0.1185648590326309,-2766.2822265625,304.144287109375,0.8464550971984863,0.1848859339952469,0.1755384355783462,293.09930419921875,297.1499938964844,293.1499938964844,0.1131459474563598,-1967.7330322265625,304.14483642578125,0.8364400267601013,0.1779767423868179,0.1248598918318748,293.0905456542969,297.1499938964844,293.1499938964844,0.220585286617279,-4541.10498046875,304.14306640625,0.9990000128746032,0.3615456819534302,0.2881946265697479,293.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5418115258216858,0.050000000745058,0.229125902056694,291.1288146972656,291.1499938964844,268.2416687011719,267.5818176269531,282.7022399902344,292.101318359375,291.1273193359375,1.0,0.2326803356409073,1.0,1.0,0.9814918637275696,1.0,-1.1348415613174438,0.4752487540245056,0.659592866897583,0.2642039060592651,0.0,0.0,0.438838392496109,32.8980598449707,40.0,-18.37995147705078,-9619.1708984375,146.43983459472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574890136719,306.5585021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.40234375,18000.0,0.0,0.0,0.2164951115846634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.359324187040329,0.3593290746212005,-4.879250809608493e-06,0.0,0.0002197150170104,0.0,0.0,17.577320098876953,0.0,0.0,0.0,0.3249704837799072,4.0,0.0,1.0
327360,293.1125793457031,297.1499938964844,293.1499938964844,0.0856084004044532,-2022.9957275390625,304.146240234375,0.7737059593200684,0.1419302523136139,0.1282849460840225,293.0951232910156,297.1499938964844,293.1499938964844,0.1191763877868652,-2777.87451171875,304.1441955566406,0.8441523313522339,0.1855388879776001,0.176181748509407,293.099609375,297.1499938964844,293.1499938964844,0.1136883422732353,-1975.41064453125,304.1448059082031,0.8341332674026489,0.1785541474819183,0.1252812296152115,293.1001281738281,297.1499938964844,293.1499938964844,0.2239528894424438,-4597.59814453125,304.1382141113281,0.9990000128746032,0.3604220747947693,0.291734367609024,293.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.5391842126846313,0.050000000745058,0.2292284518480301,291.1217346191406,291.1499938964844,268.22332763671875,267.56414794921875,282.6865234375,292.0987243652344,291.1202697753906,1.0,0.234367087483406,1.0,1.0,0.9816882014274596,1.0,-1.1409693956375122,0.4781125783920288,0.6628568172454834,0.265553742647171,0.0,0.0,0.4414345920085907,33.52983474731445,43.0,-19.079933166503903,-9681.08203125,149.35984802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.956787109375,306.5697937011719,278.1499938964844,0.0,18000.0,313.1499938964844,17961.01953125,18000.0,0.0,0.0,0.2168864160776138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3623502850532532,0.3623551726341247,-4.889413503406104e-06,0.0,0.000220112138777,0.0,0.0,17.787477493286133,0.0,0.0,0.0,0.3258157968521118,4.0,0.0,1.0
327420,293.1132507324219,297.1499938964844,293.1499938964844,0.0863655358552932,-2037.280517578125,304.146240234375,0.7679179310798645,0.1427424401044845,0.1290676742792129,293.0956420898437,297.1499938964844,293.1499938964844,0.1203772127628326,-2800.586181640625,304.1441345214844,0.8385166525840759,0.1868235617876052,0.1774537563323974,293.1003112792969,297.1499938964844,293.1499938964844,0.1147553250193595,-1990.4818115234373,304.1447448730469,0.828508734703064,0.1796908229589462,0.1261170953512191,293.1297302246094,297.1499938964844,293.1499938964844,0.2319903522729873,-4731.12451171875,304.1287841796875,0.9990000128746032,0.3557128608226776,0.3001379370689392,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.5331695675849915,0.050000000745058,0.2294769883155822,291.108642578125,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,292.1011657714844,291.107421875,1.0,0.238262191414833,1.0,1.0,0.98208087682724,1.0,-1.1548233032226562,0.4846722185611725,0.6701511144638062,0.2684032917022705,0.0,0.0,0.4478502869606018,35.04336929321289,46.0,-17.803817749023438,-9822.248046875,156.23146057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,306.5846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17942.99609375,18000.0,0.0,0.0,0.2180009335279464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702680766582489,0.3702729940414428,-4.918061222269898e-06,0.0,0.0002212432300439,0.0,0.0,18.35032844543457,0.0,0.0,0.0,0.3280746638774872,4.0,0.0,1.0
327480,293.1132507324219,297.1499938964844,293.1499938964844,0.0863655358552932,-2037.280517578125,304.146240234375,0.7679179310798645,0.1427424401044845,0.1290676742792129,293.0956420898437,297.1499938964844,293.1499938964844,0.1203772127628326,-2800.586181640625,304.1441345214844,0.8385166525840759,0.1868235617876052,0.1774537563323974,293.1003112792969,297.1499938964844,293.1499938964844,0.1147553250193595,-1990.4818115234373,304.1447448730469,0.828508734703064,0.1796908229589462,0.1261170953512191,293.1297302246094,297.1499938964844,293.1499938964844,0.2319903522729873,-4731.12451171875,304.1287841796875,0.9990000128746032,0.3557128608226776,0.3001379370689392,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.5331695675849915,0.050000000745058,0.2294769883155822,291.108642578125,291.1499938964844,268.1866760253906,267.5287780761719,282.6561584472656,292.1011657714844,291.107421875,1.0,0.238262191414833,1.0,1.0,0.98208087682724,1.0,-1.1548233032226562,0.4846722185611725,0.6701511144638062,0.2684032917022705,0.0,0.0,0.4478502869606018,35.04336929321289,46.0,-17.803817749023438,-9822.248046875,156.23146057128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,306.5846252441406,278.1499938964844,0.0,18000.0,313.1499938964844,17942.99609375,18000.0,0.0,0.0,0.2180009335279464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702680766582489,0.3702729940414428,-4.918061222269898e-06,0.0,0.0002212432300439,0.0,0.0,18.35032844543457,0.0,0.0,0.0,0.3280746638774872,4.0,0.0,1.0
327540,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612460851669312,0.0,0.129848837852478,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319375514984131,0.0,0.1787140220403671,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219019770622253,0.0,0.1269451230764389,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099859058856964,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.5265211462974548,0.0,0.2297772467136383,291.098388671875,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,292.12255859375,291.0975952148437,0.0,0.0,1.0,1.0,0.9824735522270204,1.0,-1.1704479455947876,0.4921880066394806,0.6782599091529846,0.2713373899459839,0.0,0.0,0.0,36.85200500488281,60.0,-14.020918846130373,-9977.4326171875,164.36007690429688,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612060546875,306.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.81640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802062273025512,0.38021120429039,-4.956902103003813e-06,0.0,0.0,0.0,0.0,19.079729080200195,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612460851669312,0.0,0.129848837852478,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319375514984131,0.0,0.1787140220403671,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219019770622253,0.0,0.1269451230764389,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099859058856964,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.5265211462974548,0.0,0.2297772467136383,291.098388671875,294.1499938964844,268.1499938964844,267.493408203125,282.6325378417969,292.12255859375,291.0975952148437,0.0,0.0,1.0,1.0,0.9824735522270204,1.0,-1.1704479455947876,0.4921880066394806,0.6782599091529846,0.2713373899459839,0.0,0.0,0.0,36.85200500488281,60.0,-14.020918846130373,-9977.4326171875,164.36007690429688,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612060546875,306.5859375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.81640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802062273025512,0.38021120429039,-4.956902103003813e-06,0.0,0.0,0.0,0.0,19.079729080200195,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.78515625,0.0,0.0,0.000568380462937,292.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2846374511719,0.0,0.0,0.0007524291868321,292.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2924499511719,0.0,0.0,0.0005371898296289,292.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.487060546875,0.0,0.0,0.0013091586297377,293.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,0.0013057010946795,291.14910888671875,294.1499938964844,268.11541748046875,267.4600524902344,280.3917236328125,285.6712951660156,291.1169738769531,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894841313362122,1.0,-0.0053685675375163,0.0107277184724807,-0.0053591509349644,-0.0211833175271749,0.0,0.0,0.0,-0.0299336481839418,60.0,-144.91293334960938,-0.0,-1.96450582734542e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.239494084429861e-18,-6.242133204174212e-18,2.6394022701504746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.78515625,0.0,0.0,0.000568380462937,292.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2846374511719,0.0,0.0,0.0007524291868321,292.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,294.2924499511719,0.0,0.0,0.0005371898296289,292.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.487060546875,0.0,0.0,0.0013091586297377,293.04766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,0.0013057010946795,291.14910888671875,294.1499938964844,268.11541748046875,267.4600524902344,280.3917236328125,285.6712951660156,291.1169738769531,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9894841313362122,1.0,-0.0053685675375163,0.0107277184724807,-0.0053591509349644,-0.0211833175271749,0.0,0.0,0.0,-0.0299336481839418,60.0,-144.91293334960938,-0.0,-1.96450582734542e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-6.239494084429861e-18,-6.242133204174212e-18,2.6394022701504746e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.7301025390625,0.0,0.0,0.0001131222161347,292.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.22882080078125,0.0,0.0,0.0001237116375705,292.314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.23785400390625,0.0,0.0,9.081984899239616e-05,292.2194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.4231872558594,0.0,0.0,0.0001403052156092,293.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368713378906,0.0,0.0,0.0005193453398533,291.1492919921875,294.1499938964844,268.09967041015625,267.4448547363281,280.146728515625,281.38043212890625,291.1146240234375,0.0,0.0,0.4000000059604645,0.4000000059604645,0.992989420890808,1.0,-0.0011848371941596,0.0052075334824621,-0.0040226965211331,-0.0263538267463445,0.0,0.0,0.0,-0.0098470877856016,60.0,-79.09786987304688,-0.0,-9.571619585813097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4643777101243718e-20,1.652752423438125e-20,-1.883747335085925e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.7056579589844,0.0,0.0,9.931759996106848e-05,292.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.20758056640625,0.0,0.0,0.0001046619727276,292.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.21661376953125,0.0,0.0,7.729385106358677e-05,292.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4068908691406,0.0,0.0,0.0001049357815645,292.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.0004953542375005,291.1493835449219,294.1499938964844,268.0849304199219,267.4306335449219,280.0297546386719,277.97857666015625,291.1130676269531,0.0,0.0,0.2000000029802322,0.2000000029802322,0.996494710445404,1.0,-0.0010579042136669,0.001306356745772,-0.0002484525612089,-0.03017552010715,0.0,0.0,0.0,-0.010512582026422,60.0,-39.789188385009766,-0.0,-7.631157217247164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.640355605038908e-21,7.006741622968392e-21,-2.366386017929484e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4581604003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6822814941406,0.0,0.0,9.90610133158043e-05,292.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1875,0.0,0.0,0.000104317557998,292.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1964416503906,0.0,0.0,7.704841846134514e-05,291.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3920593261719,0.0,0.0,0.0001043231095536,292.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,0.0004948120331391,291.1494445800781,294.1499938964844,268.0711364746094,267.4173583984375,279.91748046875,275.385986328125,291.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560627561062,5.8583935924616526e-08,0.0010560041991993,-0.0314108543097972,0.0,0.0,0.0,-0.0109406132251024,60.0,-25.01373672485352,-0.0,-7.596540996246405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.6090770303331794e-21,7.038045239274695e-21,-2.428968410889908e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6590881347656,0.0,0.0,9.903399040922524e-05,292.39208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.16754150390625,0.0,0.0,0.0001042876538122,292.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.17645263671875,0.0,0.0,7.702650327701122e-05,291.8315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3773498535156,0.0,0.0,0.0001042879739543,292.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13726806640625,0.0,0.0,0.0004946914850734,291.1495056152344,294.1499938964844,268.0583190917969,267.40496826171875,279.80621337890625,273.4109802246094,291.11053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552667081356,1.2328008835993389e-08,0.0010552543681114,-0.0313361808657646,0.0,0.0,0.0,-0.0109235970303416,60.0,-19.672508239746094,-0.0,-7.592483086682479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.60845381759628e-21,7.038663201353411e-21,-2.430209383757129e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6131591796875,0.0,0.0,9.898450662149116e-05,292.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1280517578125,0.0,0.0,0.0001042355142999,291.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1368408203125,0.0,0.0,7.698799890931696e-05,291.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.34820556640625,0.0,0.0,0.0001042357107507,292.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,0.0004944446845911,291.149658203125,294.1499938964844,268.0354309082031,267.38287353515625,279.5865478515625,270.7553405761719,291.1074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.034202575683594,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438873415292e-21,7.038676933844047e-21,-2.430237858480364e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6131591796875,0.0,0.0,9.898450662149116e-05,292.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1280517578125,0.0,0.0,0.0001042355142999,291.9128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,294.1368408203125,0.0,0.0,7.698799890931696e-05,291.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.34820556640625,0.0,0.0,0.0001042357107507,292.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13751220703125,0.0,0.0,0.0004944446845911,291.149658203125,294.1499938964844,268.0354309082031,267.38287353515625,279.5865478515625,270.7553405761719,291.1074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.034202575683594,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438873415292e-21,7.038676933844047e-21,-2.430237858480364e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5678405761719,0.0,0.0,9.893044625641778e-05,292.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.089111328125,0.0,0.0,0.0001041785799316,291.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0977783203125,0.0,0.0,7.694595115026459e-05,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3194885253906,0.0,0.0,0.0001041787763824,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,0.0004941746592521,291.1497497558594,294.1499938964844,268.0160522460937,267.3641967773437,279.3706970214844,269.2051696777344,291.1034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.692317962646484,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.5678405761719,0.0,0.0,9.893044625641778e-05,292.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.089111328125,0.0,0.0,0.0001041785799316,291.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0977783203125,0.0,0.0,7.694595115026459e-05,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3194885253906,0.0,0.0,0.0001041787763824,292.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,0.0004941746592521,291.1497497558594,294.1499938964844,268.0160522460937,267.3641967773437,279.3706970214844,269.2051696777344,291.1034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.692317962646484,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.52313232421875,0.0,0.0,9.887246415019035e-05,292.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0506591796875,0.0,0.0,0.0001041175273712,291.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0592041015625,0.0,0.0,7.690085476497188e-05,291.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2911071777344,0.0,0.0,0.0001041177165461,292.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,0.0004938850761391,291.1498413085937,294.1499938964844,268.0000305175781,267.3487243652344,279.15869140625,268.29541015625,291.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.647531509399414,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.52313232421875,0.0,0.0,9.887246415019035e-05,292.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0506591796875,0.0,0.0,0.0001041175273712,291.7763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0592041015625,0.0,0.0,7.690085476497188e-05,291.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2911071777344,0.0,0.0,0.0001041177165461,292.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,0.0004938850761391,291.1498413085937,294.1499938964844,268.0000305175781,267.3487243652344,279.15869140625,268.29541015625,291.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089964091777,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.647531509399414,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4790344238281,0.0,0.0,9.881131700240076e-05,292.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0127258300781,0.0,0.0,0.0001040531351463,291.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.02117919921875,0.0,0.0,7.685329183004797e-05,291.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2631530761719,0.0,0.0,0.0001040533243212,292.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,0.0004935796605423,291.14990234375,294.1499938964844,267.9871520996094,267.3363342285156,278.9504699707031,267.7591857910156,291.0931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048745112736016e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.638763427734375,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4790344238281,0.0,0.0,9.881131700240076e-05,292.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0127258300781,0.0,0.0,0.0001040531351463,291.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.02117919921875,0.0,0.0,7.685329183004797e-05,291.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2631530761719,0.0,0.0,0.0001040533243212,292.544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13818359375,0.0,0.0,0.0004935796605423,291.14990234375,294.1499938964844,267.9871520996094,267.3363342285156,278.9504699707031,267.7591857910156,291.0931091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048745112736016e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.638763427734375,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4571838378906,0.0,0.0,9.87797902780585e-05,292.0604553222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.99395751953125,0.0,0.0,0.0001040199349517,291.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0023498535156,0.0,0.0,7.682877185288817e-05,291.50860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492980957031,0.0,0.0,0.0001040201168507,292.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,0.0004934222088195,291.1499328613281,294.1499938964844,267.9818725585937,267.3312072753906,278.8477783203125,267.5794677734375,291.0900573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.635417938232422,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4355163574219,0.0,0.0,9.874773968476802e-05,292.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9753112792969,0.0,0.0,0.0001039861817844,291.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9836730957031,0.0,0.0,7.680384442210197e-05,291.49468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.23553466796875,0.0,0.0,0.0001039863709593,292.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13836669921875,0.0,0.0,0.000493262137752,291.14996337890625,294.1499938964844,267.977294921875,267.3267822265625,278.7460632324219,267.44073486328125,291.0868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017718881368,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.63164520263672,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.392578125,0.0,0.0,9.868245979305355e-05,292.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9384155273437,0.0,0.0,0.0001039174385368,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9466247558594,0.0,0.0,7.67530727898702e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2082824707031,0.0,0.0,0.0001039176204358,292.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,0.0004929361166432,291.1499938964844,294.1499938964844,267.97021484375,267.3199768066406,278.54541015625,267.2502136230469,291.0801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.622257232666016,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,294.392578125,0.0,0.0,9.868245979305355e-05,292.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.9384155273437,0.0,0.0,0.0001039174385368,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9466247558594,0.0,0.0,7.67530727898702e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2082824707031,0.0,0.0,0.0001039176204358,292.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,0.0004929361166432,291.1499938964844,294.1499938964844,267.97021484375,267.3199768066406,278.54541015625,267.2502136230469,291.0801086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.622257232666016,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3502197265625,0.0,0.0,9.861619037110358e-05,291.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9019775390625,0.0,0.0,0.0001038476548274,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9100952148437,0.0,0.0,7.670152263017371e-05,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.181396484375,0.0,0.0,0.0001038478367263,292.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,0.0004926050896756,291.1500244140625,294.1499938964844,267.9657897949219,267.3157043457031,278.3485412597656,267.1356506347656,291.0727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.610363006591797,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3502197265625,0.0,0.0,9.861619037110358e-05,291.993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9019775390625,0.0,0.0,0.0001038476548274,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9100952148437,0.0,0.0,7.670152263017371e-05,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.181396484375,0.0,0.0,0.0001038478367263,292.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,0.0004926050896756,291.1500244140625,294.1499938964844,267.9657897949219,267.3157043457031,278.3485412597656,267.1356506347656,291.0727844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.610363006591797,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3084411621094,0.0,0.0,9.854963718680664e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8660583496094,0.0,0.0,0.0001037775655277,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8740539550781,0.0,0.0,7.664976146770641e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1548767089844,0.0,0.0,0.0001037777474266,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,0.0004922727239318,291.1499938964844,294.1499938964844,267.9637756347656,267.31378173828125,278.1554260253906,267.066650390625,291.0650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.596193313598633,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3084411621094,0.0,0.0,9.854963718680664e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8660583496094,0.0,0.0,0.0001037775655277,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8740539550781,0.0,0.0,7.664976146770641e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1548767089844,0.0,0.0,0.0001037777474266,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,0.0004922727239318,291.1499938964844,294.1499938964844,267.9637756347656,267.31378173828125,278.1554260253906,267.066650390625,291.0650329589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.596193313598633,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2672119140625,0.0,0.0,9.848350600805134e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8305969238281,0.0,0.0,0.0001037079273373,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8385009765625,0.0,0.0,7.659832044737414e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286926269531,0.0,0.0,0.0001037081019603,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,0.0004919423954561,291.14996337890625,294.1499938964844,267.96405029296875,267.31402587890625,277.9659729003906,267.0254211425781,291.056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.580034255981445,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2672119140625,0.0,0.0,9.848350600805134e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8305969238281,0.0,0.0,0.0001037079273373,291.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8385009765625,0.0,0.0,7.659832044737414e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1286926269531,0.0,0.0,0.0001037081019603,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1389465332031,0.0,0.0,0.0004919423954561,291.14996337890625,294.1499938964844,267.96405029296875,267.31402587890625,277.9659729003906,267.0254211425781,291.056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.580034255981445,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2467956542969,0.0,0.0,9.84508151304908e-05,291.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8130187988281,0.0,0.0,0.0001036734975059,291.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8208923339844,0.0,0.0,7.657289825147018e-05,291.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.11572265625,0.0,0.0,0.0001036736721289,292.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,0.0004917791229672,291.1499328613281,294.1499938964844,267.9649658203125,267.3149108886719,277.8726501464844,267.01171875,291.0526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598989324568263e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629311874508,60.0,-16.57129669189453,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2265014648437,0.0,0.0,9.8418488050811e-05,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.79559326171875,0.0,0.0,0.0001036394605762,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.80340576171875,0.0,0.0,7.654775981791317e-05,291.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.10284423828125,0.0,0.0,0.0001036396351992,292.4254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390686035156,0.0,0.0,0.0004916177131235,291.14990234375,294.1499938964844,267.9664001464844,267.3162841796875,277.7802124023437,267.0014343261719,291.0483703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.562170028686523,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1863708496094,0.0,0.0,9.835530363488942e-05,291.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.76104736328125,0.0,0.0,0.0001035729219438,291.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7687683105469,0.0,0.0,7.649861072422937e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07733154296875,0.0,0.0,0.0001035730965668,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,0.000491302111186,291.1498107910156,294.1499938964844,267.9706420898437,267.3204040527344,277.5980834960937,266.9884033203125,291.03955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.54288673400879,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1863708496094,0.0,0.0,9.835530363488942e-05,291.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.76104736328125,0.0,0.0,0.0001035729219438,291.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.7687683105469,0.0,0.0,7.649861072422937e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.07733154296875,0.0,0.0,0.0001035730965668,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391296386719,0.0,0.0,0.000491302111186,291.1498107910156,294.1499938964844,267.9706420898437,267.3204040527344,277.5980834960937,266.9884033203125,291.03955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.54288673400879,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.146728515625,0.0,0.0,9.829464397625998e-05,291.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7269592285156,0.0,0.0,0.0001035090463119,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7345886230469,0.0,0.0,7.6451433415059e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521545410156,0.0,0.0,0.0001035092136589,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,0.000490999140311,291.1496887207031,294.1499938964844,267.97662353515625,267.326171875,277.4195251464844,266.9826354980469,291.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663474485278,60.0,-16.5224609375,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
