time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,294.146728515625,0.0,0.0,9.829464397625998e-05,291.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7269592285156,0.0,0.0,0.0001035090463119,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7345886230469,0.0,0.0,7.6451433415059e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0521545410156,0.0,0.0,0.0001035092136589,292.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,0.000490999140311,291.1496887207031,294.1499938964844,267.97662353515625,267.326171875,277.4195251464844,266.9826354980469,291.03045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663474485278,60.0,-16.5224609375,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1076354980469,0.0,0.0,9.823722211876884e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6933288574219,0.0,0.0,0.0001034485831041,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7008361816406,0.0,0.0,7.640677358722314e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0272827148437,0.0,0.0,0.0001034487431752,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,0.0004907123511657,291.1495666503906,294.1499938964844,267.9841613769531,267.3334045410156,277.2445373535156,266.9818420410156,291.0211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.50116539001465,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1076354980469,0.0,0.0,9.823722211876884e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6933288574219,0.0,0.0,0.0001034485831041,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7008361816406,0.0,0.0,7.640677358722314e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0272827148437,0.0,0.0,0.0001034487431752,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,0.0004907123511657,291.1495666503906,294.1499938964844,267.9841613769531,267.3334045410156,277.2445373535156,266.9818420410156,291.0211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.50116539001465,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.06903076171875,0.0,0.0,9.818376565817744e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6601257324219,0.0,0.0,0.0001033922817441,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6675109863281,0.0,0.0,7.636519148945808e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00274658203125,0.0,0.0,0.0001033924490911,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.0004904453526251,291.1493835449219,294.1499938964844,267.9930114746094,267.34197998046875,277.0730285644531,266.98455810546875,291.0115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.479270935058594,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.06903076171875,0.0,0.0,9.818376565817744e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6601257324219,0.0,0.0,0.0001033922817441,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6675109863281,0.0,0.0,7.636519148945808e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.00274658203125,0.0,0.0,0.0001033924490911,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.0004904453526251,291.1493835449219,294.1499938964844,267.9930114746094,267.34197998046875,277.0730285644531,266.98455810546875,291.0115661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.479270935058594,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0499267578125,0.0,0.0,9.815874363994226e-05,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6436767578125,0.0,0.0,0.0001033659355016,291.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6510314941406,0.0,0.0,7.634572830284014e-05,291.4071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9906005859375,0.0,0.0,0.0001033660955727,292.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,0.0004903203807771,291.1492919921875,294.1499938964844,267.9979248046875,267.3466796875,276.9885559082031,266.9869384765625,291.0066833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.468183517456055,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0309143066406,0.0,0.0,9.813498763833196e-05,291.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6273193359375,0.0,0.0,0.0001033409207593,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6346435546875,0.0,0.0,7.632725464645773e-05,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.978515625,0.0,0.0,0.0001033410808304,292.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13922119140625,0.0,0.0,0.0004902017535641,291.149169921875,294.1499938964844,268.0030822753906,267.3516845703125,276.90496826171875,266.9898986816406,291.0018005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.0284010674804449,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.457046508789062,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9933166503906,0.0,0.0,9.809164475882426e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5949401855469,0.0,0.0,0.0001032952714012,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6021728515625,0.0,0.0,7.62935378588736e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9545593261719,0.0,0.0,0.0001032954314723,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,0.0004899852792732,291.14892578125,294.1499938964844,268.0141296386719,267.3623352050781,276.74029541015625,266.9972839355469,290.99188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594710588455,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.43476104736328,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9933166503906,0.0,0.0,9.809164475882426e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5949401855469,0.0,0.0,0.0001032952714012,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6021728515625,0.0,0.0,7.62935378588736e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9545593261719,0.0,0.0,0.0001032954314723,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,0.0004899852792732,291.14892578125,294.1499938964844,268.0141296386719,267.3623352050781,276.74029541015625,266.9972839355469,290.99188232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150857126551728e-08,0.0010452008573338,-0.0282594710588455,0.0,0.0,0.0,-0.0103407725691795,60.0,-16.43476104736328,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9561767578125,0.0,0.0,9.8054479167331e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.56298828125,0.0,0.0,0.0001032561413012,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5700988769531,0.0,0.0,7.626463775523007e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.930908203125,0.0,0.0,0.0001032562940963,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,0.0004897996550425,291.1486511230469,294.1499938964844,268.0260009765625,267.3738098144531,276.57891845703125,267.0061950683594,290.9817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.41267967224121,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9561767578125,0.0,0.0,9.8054479167331e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.56298828125,0.0,0.0,0.0001032561413012,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5700988769531,0.0,0.0,7.626463775523007e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.930908203125,0.0,0.0,0.0001032562940963,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390991210937,0.0,0.0,0.0004897996550425,291.1486511230469,294.1499938964844,268.0260009765625,267.3738098144531,276.57891845703125,267.0061950683594,290.9817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446579133395e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.41267967224121,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.91949462890625,0.0,0.0,9.802428394323216e-05,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5314025878906,0.0,0.0,0.0001032243380905,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5384521484375,0.0,0.0,7.624114368809387e-05,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.90753173828125,0.0,0.0,0.0001032244908856,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,0.0004896488389931,291.1483154296875,294.1499938964844,268.0385131835937,267.3858642578125,276.4208374023437,267.016357421875,290.9715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.391069412231445,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.91949462890625,0.0,0.0,9.802428394323216e-05,291.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5314025878906,0.0,0.0,0.0001032243380905,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5384521484375,0.0,0.0,7.624114368809387e-05,291.40106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.90753173828125,0.0,0.0,0.0001032244908856,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,0.0004896488389931,291.1483154296875,294.1499938964844,268.0385131835937,267.3858642578125,276.4208374023437,267.016357421875,290.9715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.391069412231445,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8832702636719,0.0,0.0,9.800183033803478e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5002136230469,0.0,0.0,0.0001032006985042,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5071716308594,0.0,0.0,7.622368138981983e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88446044921875,0.0,0.0,0.0001032008512993,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,0.0004895367310382,291.14794921875,294.1499938964844,268.0514831542969,267.3983764648437,276.2659606933594,267.0274963378906,290.9612121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658902436494,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.37019920349121,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8832702636719,0.0,0.0,9.800183033803478e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5002136230469,0.0,0.0,0.0001032006985042,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5071716308594,0.0,0.0,7.622368138981983e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.88446044921875,0.0,0.0,0.0001032008512993,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388854980469,0.0,0.0,0.0004895367310382,291.14794921875,294.1499938964844,268.0514831542969,267.3983764648437,276.2659606933594,267.0274963378906,290.9612121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038691738463058e-08,0.0010442417114973,-0.0279658902436494,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.37019920349121,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8653259277344,0.0,0.0,9.799376857699826e-05,291.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4847717285156,0.0,0.0,0.0001031922074616,291.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4916687011719,0.0,0.0,7.621741679031402e-05,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8730163574219,0.0,0.0,0.0001031923602567,292.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387939453125,0.0,0.0,0.0004894965095445,291.14776611328125,294.1499938964844,268.0580749511719,267.4047546386719,276.189697265625,267.0333557128906,290.9559631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441554477438,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.360122680664062,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.84747314453125,0.0,0.0,9.798795508686452e-05,291.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.46942138671875,0.0,0.0,0.0001031860811053,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.47625732421875,0.0,0.0,7.6212891144678e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.86163330078125,0.0,0.0,0.0001031862339004,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387023925781,0.0,0.0,0.0004894674639217,291.1475524902344,294.1499938964844,268.0647277832031,267.4111633300781,276.1142272949219,267.03936767578125,290.9507141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.35033416748047,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8121337890625,0.0,0.0,9.798349492484704e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43896484375,0.0,0.0,0.0001031813808367,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4457397460937,0.0,0.0,7.620942051289603e-05,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8390808105469,0.0,0.0,0.0001031815336318,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,0.0004894452285952,291.1470947265625,294.1499938964844,268.0780639648437,267.42401123046875,275.9655456542969,267.0517883300781,290.9401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.331748962402344,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8121337890625,0.0,0.0,9.798349492484704e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.43896484375,0.0,0.0,0.0001031813808367,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4457397460937,0.0,0.0,7.620942051289603e-05,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8390808105469,0.0,0.0,0.0001031815336318,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,0.0004894452285952,291.1470947265625,294.1499938964844,268.0780639648437,267.42401123046875,275.9655456542969,267.0517883300781,290.9401550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.331748962402344,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7771911621094,0.0,0.0,9.798931569093838e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40887451171875,0.0,0.0,0.000103187514469,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4155578613281,0.0,0.0,7.621394615853205e-05,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8167724609375,0.0,0.0,0.0001031876599881,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,0.0004894743324257,291.1466064453125,294.1499938964844,268.0913391113281,267.4367980957031,275.8198547363281,267.0645446777344,290.9294738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.31471824645996,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7771911621094,0.0,0.0,9.798931569093838e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.40887451171875,0.0,0.0,0.000103187514469,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4155578613281,0.0,0.0,7.621394615853205e-05,291.3953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8167724609375,0.0,0.0,0.0001031876599881,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382751464844,0.0,0.0,0.0004894743324257,291.1466064453125,294.1499938964844,268.0913391113281,267.4367980957031,275.8198547363281,267.0645446777344,290.9294738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441171471029,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.31471824645996,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.74267578125,0.0,0.0,9.800631960388272e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.379150390625,0.0,0.0,0.0001032054206007,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3857421875,0.0,0.0,7.622717384947464e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.79473876953125,0.0,0.0,0.0001032055661198,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,0.0004895593156106,291.1460876464844,294.1499938964844,268.10430908203125,267.4493408203125,275.6770935058594,267.07745361328125,290.9187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.299510955810547,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.74267578125,0.0,0.0,9.800631960388272e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.379150390625,0.0,0.0,0.0001032054206007,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3857421875,0.0,0.0,7.622717384947464e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.79473876953125,0.0,0.0,0.0001032055661198,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13800048828125,0.0,0.0,0.0004895593156106,291.1460876464844,294.1499938964844,268.10430908203125,267.4493408203125,275.6770935058594,267.07745361328125,290.9187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.299510955810547,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.70855712890625,0.0,0.0,9.80354452622123e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3497619628906,0.0,0.0,0.000103236088762,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.35626220703125,0.0,0.0,7.62498311814852e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7729187011719,0.0,0.0,0.0001032362342812,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,0.0004897048347629,291.1455078125,294.1499938964844,268.1168518066406,267.46142578125,275.53717041015625,267.09033203125,290.90789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.286420822143555,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.70855712890625,0.0,0.0,9.80354452622123e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3497619628906,0.0,0.0,0.000103236088762,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.35626220703125,0.0,0.0,7.62498311814852e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7729187011719,0.0,0.0,0.0001032362342812,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,0.0004897048347629,291.1455078125,294.1499938964844,268.1168518066406,267.46142578125,275.53717041015625,267.09033203125,290.90789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.286420822143555,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.691650390625,0.0,0.0,9.805485751712696e-05,291.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3351745605469,0.0,0.0,0.0001032565342029,291.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3416442871094,0.0,0.0,7.626492151757702e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7621154785156,0.0,0.0,0.0001032566724461,292.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,0.000489801808726,291.14520263671875,294.1499938964844,268.1228942871094,267.4672546386719,275.46826171875,267.0967102050781,290.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.280759811401367,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6748352050781,0.0,0.0,9.80776676442474e-05,291.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3206787109375,0.0,0.0,0.000103280552139,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3270874023437,0.0,0.0,7.628266757819802e-05,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7513427734375,0.0,0.0,0.0001032806903822,292.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1373596191406,0.0,0.0,0.0004899157793261,291.1448669433594,294.1499938964844,268.1287841796875,267.4729309082031,275.4000244140625,267.1029968261719,290.8970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.275741577148438,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6415100097656,0.0,0.0,9.81339908321388e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2919311523437,0.0,0.0,0.0001033398584695,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982788085937,0.0,0.0,7.63264688430354e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72998046875,0.0,0.0,0.0001033399967127,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.0004901971551589,291.1441955566406,294.1499938964844,268.139892578125,267.483642578125,275.2655639648437,267.11529541015625,290.8860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202791583286853e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.267728805541992,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6415100097656,0.0,0.0,9.81339908321388e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2919311523437,0.0,0.0,0.0001033398584695,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2982788085937,0.0,0.0,7.63264688430354e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72998046875,0.0,0.0,0.0001033399967127,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1369934082031,0.0,0.0,0.0004901971551589,291.1441955566406,294.1499938964844,268.139892578125,267.483642578125,275.2655639648437,267.11529541015625,290.8860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202791583286853e-08,0.0010456445161253,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.267728805541992,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6085205078125,0.0,0.0,9.820536797633396e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2635192871094,0.0,0.0,0.0001034150263876,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2697448730469,0.0,0.0,7.638198439963162e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7088623046875,0.0,0.0,0.0001034151646308,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0004905537352897,291.1434631347656,294.1499938964844,268.1499938964844,267.493408203125,275.1336975097656,267.1269836425781,290.875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291652057821013e-08,0.0010464043589308,-0.0286279786378145,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.2627010345459,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.6085205078125,0.0,0.0,9.820536797633396e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2635192871094,0.0,0.0,0.0001034150263876,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2697448730469,0.0,0.0,7.638198439963162e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7088623046875,0.0,0.0,0.0001034151646308,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1365661621094,0.0,0.0,0.0004905537352897,291.1434631347656,294.1499938964844,268.1499938964844,267.493408203125,275.1336975097656,267.1269836425781,290.875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291652057821013e-08,0.0010464043589308,-0.0286279786378145,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.2627010345459,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5758972167969,0.0,0.0,9.828753536567092e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2353820800781,0.0,0.0,0.0001035015520756,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2415466308594,0.0,0.0,7.64458964113146e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6879577636719,0.0,0.0,0.0001035016830428,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,0.0004909642157144,291.1426696777344,294.1499938964844,268.16094970703125,267.50396728515625,275.0043640136719,267.1382141113281,290.8639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.26006507873535,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5758972167969,0.0,0.0,9.828753536567092e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2353820800781,0.0,0.0,0.0001035015520756,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2415466308594,0.0,0.0,7.64458964113146e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6879577636719,0.0,0.0,0.0001035016830428,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361083984375,0.0,0.0,0.0004909642157144,291.1426696777344,294.1499938964844,268.16094970703125,267.50396728515625,275.0043640136719,267.1382141113281,290.8639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.26006507873535,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.54364013671875,0.0,0.0,9.837433026405051e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.20751953125,0.0,0.0,0.0001035929526551,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.213623046875,0.0,0.0,7.6513402746059e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.667236328125,0.0,0.0,0.0001035930836223,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,0.0004913978045806,291.141845703125,294.1499938964844,268.1745300292969,267.5170593261719,274.8775329589844,267.1500244140625,290.8528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.257274627685547,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.54364013671875,0.0,0.0,9.837433026405051e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.20751953125,0.0,0.0,0.0001035929526551,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.213623046875,0.0,0.0,7.6513402746059e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.667236328125,0.0,0.0,0.0001035930836223,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355895996094,0.0,0.0,0.0004913978045806,291.141845703125,294.1499938964844,268.1745300292969,267.5170593261719,274.8775329589844,267.1500244140625,290.8528137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148619040846,60.0,-16.257274627685547,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5276184082031,0.0,0.0,9.841926657827572e-05,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1937255859375,0.0,0.0,0.0001036402682075,291.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.19976806640625,0.0,0.0,7.654834917047992e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6569519042969,0.0,0.0,0.0001036403991747,292.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1353454589844,0.0,0.0,0.0004916222533211,291.1413879394531,294.1499938964844,268.1822509765625,267.5245056152344,274.8150939941406,267.1563720703125,290.84722900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.255491256713867,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5116882324219,0.0,0.0,9.846506145549938e-05,291.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.17999267578125,0.0,0.0,0.0001036884932545,291.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1860046386719,0.0,0.0,7.658397225895897e-05,291.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.646728515625,0.0,0.0,0.0001036886242218,292.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13507080078125,0.0,0.0,0.0004918510094285,291.14093017578125,294.1499938964844,268.1905212402344,267.5325012207031,274.7532653808594,267.16314697265625,290.8416442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.253429412841797,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4801025390625,0.0,0.0,9.855892858467996e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527099609375,0.0,0.0,0.0001037873444147,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1586608886719,0.0,0.0,7.665697921765968e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6264038085937,0.0,0.0,0.0001037874753819,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,0.0004923199303448,291.1399841308594,294.1499938964844,268.208740234375,267.550048828125,274.6314697265625,267.1780090332031,290.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.248472213745117,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4801025390625,0.0,0.0,9.855892858467996e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1527099609375,0.0,0.0,0.0001037873444147,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1586608886719,0.0,0.0,7.665697921765968e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6264038085937,0.0,0.0,0.0001037874753819,292.3275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.13446044921875,0.0,0.0,0.0004923199303448,291.1399841308594,294.1499938964844,268.208740234375,267.550048828125,274.6314697265625,267.1780090332031,290.8304443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.248472213745117,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
