time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.455078125,0.0,0.0,9.863580635283142e-05,291.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.131103515625,0.0,0.0,0.0001038682967191,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.136962890625,0.0,0.0,7.671677303733304e-05,291.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6103210449219,0.0,0.0,0.0001038684276863,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13397216796875,0.0,0.0,0.0004927039844915,291.1391906738281,294.1499938964844,268.2247314453125,267.56549072265625,274.5358581542969,267.1912536621094,290.8214416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.243703842163086,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4488525390625,0.0,0.0,9.865522588370368e-05,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.125732421875,0.0,0.0,0.00010388874216,291.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.131591796875,0.0,0.0,7.673187792534009e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6062927246094,0.0,0.0,0.0001038888731272,292.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338195800781,0.0,0.0,0.0004928010166622,291.13897705078125,294.1499938964844,268.2289123535156,267.56951904296875,274.51220703125,267.1947631835937,290.8191833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.24240493774414,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4179077148437,0.0,0.0,9.875325486063956e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0989990234375,0.0,0.0,0.0001039919734466,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.10479736328125,0.0,0.0,7.68081154092215e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5863647460937,0.0,0.0,0.0001039920971379,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,0.0004932906595058,291.1379089355469,294.1499938964844,268.2508850097656,267.5906982421875,274.3954467773437,267.2134704589844,290.80792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.23526382446289,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4179077148437,0.0,0.0,9.875325486063956e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0989990234375,0.0,0.0,0.0001039919734466,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.10479736328125,0.0,0.0,7.68081154092215e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5863647460937,0.0,0.0,0.0001039920971379,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,0.0004932906595058,291.1379089355469,294.1499938964844,268.2508850097656,267.5906982421875,274.3954467773437,267.2134704589844,290.80792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.23526382446289,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38726806640625,0.0,0.0,9.885235340334476e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07257080078125,0.0,0.0,0.0001040963252307,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782775878906,0.0,0.0,7.688519690418616e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5666198730469,0.0,0.0,0.000104096448922,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,0.0004937857156619,291.13677978515625,294.1499938964844,268.2743835449219,267.6133728027344,274.2811584472656,267.2340393066406,290.7966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.227087020874023,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.38726806640625,0.0,0.0,9.885235340334476e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07257080078125,0.0,0.0,0.0001040963252307,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0782775878906,0.0,0.0,7.688519690418616e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5666198730469,0.0,0.0,0.000104096448922,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1324157714844,0.0,0.0,0.0004937857156619,291.13677978515625,294.1499938964844,268.2743835449219,267.6133728027344,274.2811584472656,267.2340393066406,290.7966003417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.227087020874023,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.3721008300781,0.0,0.0,9.890210640151054e-05,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0594482421875,0.0,0.0,0.0001041487194015,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0650939941406,0.0,0.0,7.692389044677839e-05,291.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55682373046875,0.0,0.0,0.0001041488503688,292.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13201904296875,0.0,0.0,0.000494034262374,291.1361999511719,294.1499938964844,268.2866516113281,267.6252136230469,274.2249755859375,267.2449645996094,290.7909545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.222618103027344,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3569641113281,0.0,0.0,9.89518957794644e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.04638671875,0.0,0.0,0.0001042011499521,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.052001953125,0.0,0.0,7.696261309320107e-05,291.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.54705810546875,0.0,0.0,0.0001042012736434,292.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,0.0004942829837091,291.1355895996094,294.1499938964844,268.2992553710937,267.6373596191406,274.1694030761719,267.2563171386719,290.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.217912673950195,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32696533203125,0.0,0.0,9.905127808451653e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0204467773437,0.0,0.0,0.0001043058000504,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0260009765625,0.0,0.0,7.703991286689416e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5276794433594,0.0,0.0,0.0001043059237417,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,0.000494779436849,291.13433837890625,294.1499938964844,268.3252258300781,267.66241455078125,274.06005859375,267.28009033203125,290.77392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.207820892333984,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.32696533203125,0.0,0.0,9.905127808451653e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0204467773437,0.0,0.0,0.0001043058000504,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0260009765625,0.0,0.0,7.703991286689416e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5276794433594,0.0,0.0,0.0001043059237417,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1307983398437,0.0,0.0,0.000494779436849,291.13433837890625,294.1499938964844,268.3252258300781,267.66241455078125,274.06005859375,267.28009033203125,290.77392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.207820892333984,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2972717285156,0.0,0.0,9.914993279380724e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9947814941406,0.0,0.0,0.0001044096934492,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0002746582031,0.0,0.0,7.711664511589333e-05,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.50848388671875,0.0,0.0,0.0001044098171405,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,0.000495272281114,291.1330261230469,294.1499938964844,268.35211181640625,267.6883239746094,273.9531555175781,267.3052062988281,290.7625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.196842193603516,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2972717285156,0.0,0.0,9.914993279380724e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9947814941406,0.0,0.0,0.0001044096934492,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0002746582031,0.0,0.0,7.711664511589333e-05,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.50848388671875,0.0,0.0,0.0001044098171405,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1299133300781,0.0,0.0,0.000495272281114,291.1330261230469,294.1499938964844,268.35211181640625,267.6883239746094,273.9531555175781,267.3052062988281,290.7625427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.196842193603516,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26788330078125,0.0,0.0,9.92473287624307e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9693603515625,0.0,0.0,0.0001045122553477,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9747619628906,0.0,0.0,7.71923951106146e-05,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.48944091796875,0.0,0.0,0.0001045123717631,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,0.0004957588389515,291.1316223144531,294.1499938964844,268.37969970703125,267.7149353027344,273.8486328125,267.3314514160156,290.7511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.185049057006836,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26788330078125,0.0,0.0,9.92473287624307e-05,291.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9693603515625,0.0,0.0,0.0001045122553477,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9747619628906,0.0,0.0,7.71923951106146e-05,291.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.48944091796875,0.0,0.0,0.0001045123717631,292.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1289978027344,0.0,0.0,0.0004957588389515,291.1316223144531,294.1499938964844,268.37969970703125,267.7149353027344,273.8486328125,267.3314514160156,290.7511291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.185049057006836,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2388000488281,0.0,0.0,9.93429493973963e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9441833496094,0.0,0.0,0.0001046129473252,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.94952392578125,0.0,0.0,7.726676994934678e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4705810546875,0.0,0.0,0.0001046130637405,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,0.000496236491017,291.13018798828125,294.1499938964844,268.4077453613281,267.74200439453125,273.7465209960937,267.35858154296875,290.7397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.172510147094727,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2388000488281,0.0,0.0,9.93429493973963e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9441833496094,0.0,0.0,0.0001046129473252,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.94952392578125,0.0,0.0,7.726676994934678e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4705810546875,0.0,0.0,0.0001046130637405,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,0.000496236491017,291.13018798828125,294.1499938964844,268.4077453613281,267.74200439453125,273.7465209960937,267.35858154296875,290.7397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.172510147094727,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.224365234375,0.0,0.0,9.938994480762632e-05,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.93170166015625,0.0,0.0,0.0001046624311129,291.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9369812011719,0.0,0.0,7.730331708444282e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4612121582031,0.0,0.0,0.0001046625548042,292.288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,0.0004964712425135,291.1294250488281,294.1499938964844,268.4219055175781,267.7556457519531,273.6963806152344,267.3724060058594,290.7339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.165977478027344,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2099914550781,0.0,0.0,9.943632176145913e-05,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91925048828125,0.0,0.0,0.0001047112673404,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9245300292969,0.0,0.0,7.733939128229395e-05,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4518737792969,0.0,0.0,0.0001047113837557,292.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1269836425781,0.0,0.0,0.0004967029090039,291.128662109375,294.1499938964844,268.43609619140625,267.7693176269531,273.6468200683594,267.3863830566406,290.728271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.159292221069336,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.18145751953125,0.0,0.0,9.952699474524708e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8945617675781,0.0,0.0,0.0001048067570081,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8997802734375,0.0,0.0,7.740991713944823e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.433349609375,0.0,0.0,0.0001048068734235,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,0.0004971558810211,291.1270751953125,294.1499938964844,268.4644775390625,267.79669189453125,273.54937744140625,267.4146423339844,290.7168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.1455078125,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.18145751953125,0.0,0.0,9.952699474524708e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8945617675781,0.0,0.0,0.0001048067570081,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8997802734375,0.0,0.0,7.740991713944823e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.433349609375,0.0,0.0,0.0001048068734235,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,0.0004971558810211,291.1270751953125,294.1499938964844,268.4644775390625,267.79669189453125,273.54937744140625,267.4146423339844,290.7168273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.1455078125,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532287597656,0.0,0.0,9.961456817109138e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8701171875,0.0,0.0,0.0001048989724949,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.875244140625,0.0,0.0,7.747802010271698e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4149780273437,0.0,0.0,0.0001048990816343,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247253417969,0.0,0.0,0.0004975933698005,291.1254272460937,294.1499938964844,268.49267578125,267.82391357421875,273.4542236328125,267.443115234375,290.7053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.1312198638916,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532287597656,0.0,0.0,9.961456817109138e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8701171875,0.0,0.0,0.0001048989724949,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.875244140625,0.0,0.0,7.747802010271698e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4149780273437,0.0,0.0,0.0001048990816343,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1247253417969,0.0,0.0,0.0004975933698005,291.1254272460937,294.1499938964844,268.49267578125,267.82391357421875,273.4542236328125,267.443115234375,290.7053527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.1312198638916,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1252746582031,0.0,0.0,9.969864186132328e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.84588623046875,0.0,0.0,0.0001049875063472,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8509521484375,0.0,0.0,7.754341640975326e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3967590332031,0.0,0.0,0.0001049876227625,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,0.0004980133962817,291.12371826171875,294.1499938964844,268.5205383300781,267.8507385253906,273.361328125,267.4715576171875,290.6938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.116527557373047,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1252746582031,0.0,0.0,9.969864186132328e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.84588623046875,0.0,0.0,0.0001049875063472,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8509521484375,0.0,0.0,7.754341640975326e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3967590332031,0.0,0.0,0.0001049876227625,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12353515625,0.0,0.0,0.0004980133962817,291.12371826171875,294.1499938964844,268.5205383300781,267.8507385253906,273.361328125,267.4715576171875,290.6938781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151154831803067e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.116527557373047,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975952148437,0.0,0.0,9.977888112189248e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8218994140625,0.0,0.0,0.000105072002043,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.826904296875,0.0,0.0,7.760582229821011e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3786926269531,0.0,0.0,0.0001050721184583,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,0.0004984142142347,291.1219177246094,294.1499938964844,268.5477600097656,267.87701416015625,273.2705993652344,267.4997863769531,290.6824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.101533889770508,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0975952148437,0.0,0.0,9.977888112189248e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8218994140625,0.0,0.0,0.000105072002043,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.826904296875,0.0,0.0,7.760582229821011e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3786926269531,0.0,0.0,0.0001050721184583,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222839355469,0.0,0.0,0.0004984142142347,291.1219177246094,294.1499938964844,268.5477600097656,267.87701416015625,273.2705993652344,267.4997863769531,290.6824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.101533889770508,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0838623046875,0.0,0.0,9.981744369724764e-05,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8099975585937,0.0,0.0,0.0001051126091624,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.81494140625,0.0,0.0,7.763581379549578e-05,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3697204589844,0.0,0.0,0.0001051127183018,292.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,0.0004986068233847,291.1210021972656,294.1499938964844,268.56109619140625,267.8898620605469,273.22607421875,267.5137023925781,290.6766357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299082723960964e-08,0.0010635690996423,-0.0338807813823223,0.0,0.0,0.0,-0.0114057352766394,60.0,-16.093955993652344,-0.0,-7.71262094190206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0701904296875,0.0,0.0,9.985494398279116e-05,291.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.79815673828125,0.0,0.0,0.0001051520957844,291.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8030700683594,0.0,0.0,7.766498310957104e-05,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3607788085937,0.0,0.0,0.0001051522049237,292.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209716796875,0.0,0.0,0.0004987941356375,291.1200561523437,294.1499938964844,268.5741882324219,267.9024963378906,273.1820983886719,267.5274963378906,290.6708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.334577692801986e-08,0.0010639682877808,-0.0340029336512088,0.0,0.0,0.0,-0.0114288832992315,60.0,-16.08634376525879,-0.0,-7.718413286283976e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0430603027344,0.0,0.0,9.99265830614604e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77459716796875,0.0,0.0,0.0001052275401889,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.77947998046875,0.0,0.0,7.772070239298046e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.343017578125,0.0,0.0,0.0001052276493282,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,0.0004991520545445,291.1181335449219,294.1499938964844,268.599609375,267.927001953125,273.0956115722656,267.5545654296875,290.6593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.071075439453125,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0430603027344,0.0,0.0,9.99265830614604e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77459716796875,0.0,0.0,0.0001052275401889,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.77947998046875,0.0,0.0,7.772070239298046e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.343017578125,0.0,0.0,0.0001052276493282,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195983886719,0.0,0.0,0.0004991520545445,291.1181335449219,294.1499938964844,268.599609375,267.927001953125,273.0956115722656,267.5545654296875,290.6593933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731062203645,60.0,-16.071075439453125,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01617431640625,0.0,0.0,9.999350004363804e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.75128173828125,0.0,0.0,0.0001052980005624,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7560729980469,0.0,0.0,7.777274731779471e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3254089355469,0.0,0.0,0.0001052981097018,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,0.0004994863411411,291.1161193847656,294.1499938964844,268.623779296875,267.9502868652344,273.0111083984375,267.5807800292969,290.6478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.055835723876953,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01617431640625,0.0,0.0,9.999350004363804e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.75128173828125,0.0,0.0,0.0001052980005624,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7560729980469,0.0,0.0,7.777274731779471e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3254089355469,0.0,0.0,0.0001052981097018,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,0.0004994863411411,291.1161193847656,294.1499938964844,268.623779296875,267.9502868652344,273.0111083984375,267.5807800292969,290.6478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.055835723876953,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98956298828125,0.0,0.0,0.0001000554693746,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7281799316406,0.0,0.0,0.0001053632586263,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.73291015625,0.0,0.0,7.782094326103106e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3079528808594,0.0,0.0,0.0001053633677656,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,0.0004997958894819,291.1140441894531,294.1499938964844,268.646484375,267.9721984863281,272.92852783203125,267.6058349609375,290.6363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.040754318237305,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.98956298828125,0.0,0.0,0.0001000554693746,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7281799316406,0.0,0.0,0.0001053632586263,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.73291015625,0.0,0.0,7.782094326103106e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3079528808594,0.0,0.0,0.0001053633677656,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11669921875,0.0,0.0,0.0004997958894819,291.1140441894531,294.1499938964844,268.646484375,267.9721984863281,272.92852783203125,267.6058349609375,290.6363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.040754318237305,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96319580078125,0.0,0.0,0.0001001122800516,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70526123046875,0.0,0.0,0.0001054230888257,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7099304199219,0.0,0.0,7.786513742757961e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2906188964844,0.0,0.0,0.0001054231906891,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,0.0005000797100365,291.1119079589844,294.1499938964844,268.66754150390625,267.99249267578125,272.8479309082031,267.6295166015625,290.6248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.025957107543945,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.96319580078125,0.0,0.0,0.0001001122800516,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.70526123046875,0.0,0.0,0.0001054230888257,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7099304199219,0.0,0.0,7.786513742757961e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2906188964844,0.0,0.0,0.0001054231906891,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1151428222656,0.0,0.0,0.0005000797100365,291.1119079589844,294.1499938964844,268.66754150390625,267.99249267578125,272.8479309082031,267.6295166015625,290.6248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.025957107543945,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9501342773437,0.0,0.0,0.0001001386917778,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.69390869140625,0.0,0.0,0.0001054508975357,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.69854736328125,0.0,0.0,7.788567745592445e-05,291.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2820129394531,0.0,0.0,0.0001054509993991,292.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143493652344,0.0,0.0,0.0005002116668038,291.1108093261719,294.1499938964844,268.6773681640625,268.001953125,272.808349609375,267.6407470703125,290.6191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699053447169264e-08,0.0010669890325516,-0.0349270589649677,0.0,0.0,0.0,-0.0116040175780653,60.0,-16.018714904785156,-0.0,-7.76230635324282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9371337890625,0.0,0.0,0.0001001637065201,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6826171875,0.0,0.0,0.0001054772365023,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6872253417969,0.0,0.0,7.790513336658478e-05,291.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2734375,0.0,0.0,0.0001054773383657,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1135559082031,0.0,0.0,0.0005003366386517,291.10968017578125,294.1499938964844,268.68670654296875,268.0109558105469,272.769287109375,267.6515197753906,290.61334228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672691278159,1.3730193870742369e-08,0.0010672553908079,-0.0350085124373436,0.0,0.0,0.0,-0.0116194542497396,60.0,-16.0115966796875,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9112854003906,0.0,0.0,0.0001002097415039,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.66015625,0.0,0.0,0.0001055257162079,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6647033691406,0.0,0.0,7.794093835400417e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.25640869140625,0.0,0.0,0.0001055258180713,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,0.00050056661712,291.1073913574219,294.1499938964844,268.7037658691406,268.02740478515625,272.6924743652344,267.6717529296875,290.6018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.99777603149414,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
