time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9112854003906,0.0,0.0,0.0001002097415039,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.66015625,0.0,0.0,0.0001055257162079,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6647033691406,0.0,0.0,7.794093835400417e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.25640869140625,0.0,0.0,0.0001055258180713,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.11187744140625,0.0,0.0,0.00050056661712,291.1073913574219,294.1499938964844,268.7037658691406,268.02740478515625,272.6924743652344,267.6717529296875,290.6018371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677452664822,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.99777603149414,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8857116699219,0.0,0.0,0.0001002500866889,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6379089355469,0.0,0.0,0.0001055682005244,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64239501953125,0.0,0.0,7.797231955919415e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.239501953125,0.0,0.0,0.0001055683023878,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,0.0005007681902498,291.1050109863281,294.1499938964844,268.718505859375,268.0416259765625,272.6173095703125,267.6900939941406,290.5903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.984622955322266,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8857116699219,0.0,0.0,0.0001002500866889,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6379089355469,0.0,0.0,0.0001055682005244,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64239501953125,0.0,0.0,7.797231955919415e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.239501953125,0.0,0.0,0.0001055683023878,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.11016845703125,0.0,0.0,0.0005007681902498,291.1050109863281,294.1499938964844,268.718505859375,268.0416259765625,272.6173095703125,267.6900939941406,290.5903015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.984622955322266,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8603820800781,0.0,0.0,0.0001002846693154,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6158447265625,0.0,0.0,0.0001056046166922,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6202697753906,0.0,0.0,7.799921149853617e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2227478027344,0.0,0.0,0.0001056047185556,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,0.0005009409505873,291.1025695800781,294.1499938964844,268.7307434082031,268.05340576171875,272.5437927246094,267.7061767578125,290.57879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.972312927246094,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8603820800781,0.0,0.0,0.0001002846693154,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6158447265625,0.0,0.0,0.0001056046166922,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6202697753906,0.0,0.0,7.799921149853617e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2227478027344,0.0,0.0,0.0001056047185556,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083679199219,0.0,0.0,0.0005009409505873,291.1025695800781,294.1499938964844,268.7307434082031,268.05340576171875,272.5437927246094,267.7061767578125,290.57879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.972312927246094,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.83526611328125,0.0,0.0,0.0001003133802441,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.593994140625,0.0,0.0,0.0001056348555721,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5983581542969,0.0,0.0,7.80215414124541e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.20611572265625,0.0,0.0,0.0001056349501595,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,0.0005010843742638,291.1000671386719,294.1499938964844,268.7402038574219,268.0625305175781,272.4718322753906,267.7198181152344,290.5672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.960977554321287,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.83526611328125,0.0,0.0,0.0001003133802441,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.593994140625,0.0,0.0,0.0001056348555721,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5983581542969,0.0,0.0,7.80215414124541e-05,291.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.20611572265625,0.0,0.0,0.0001056349501595,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,0.0005010843742638,291.1000671386719,294.1499938964844,268.7402038574219,268.0625305175781,272.4718322753906,267.7198181152344,290.5672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.960977554321287,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.82281494140625,0.0,0.0,0.0001003254583338,291.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5831604003906,0.0,0.0,0.00010564756667,291.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5874938964844,0.0,0.0,7.803093467373401e-05,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1978454589844,0.0,0.0,0.0001056476685334,292.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055908203125,0.0,0.0,0.0005011446774005,291.0987854003906,294.1499938964844,268.74383544921875,268.0660400390625,272.4364624023437,267.72564697265625,290.5614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689904447644,1.3931477305106913e-08,0.0010689764749258,-0.0355350002646446,0.0,0.0,0.0,-0.0117192389443516,60.0,-15.95573902130127,-0.0,-7.79125173266948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8104248046875,0.0,0.0,0.0001003360957838,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5723571777344,0.0,0.0,0.0001056587716448,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.57666015625,0.0,0.0,7.803921471349895e-05,291.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1896057128906,0.0,0.0,0.0001056588735082,292.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046447753906,0.0,0.0,0.0005011978792026,291.09747314453125,294.1499938964844,268.7467041015625,268.0688171386719,272.40142822265625,267.73077392578125,290.5557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944708499025182e-08,0.0010690896306186,-0.0355696082115173,0.0,0.0,0.0,-0.0117257991805672,60.0,-15.950785636901855,-0.0,-7.79290090235918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78582763671875,0.0,0.0,0.0001003528013825,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5509033203125,0.0,0.0,0.0001056763649103,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5551452636719,0.0,0.0,7.805220229784027e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1732482910156,0.0,0.0,0.0001056764594977,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,0.0005012813489884,291.0948181152344,294.1499938964844,268.75006103515625,268.072021484375,272.3323669433594,267.73895263671875,290.5442199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.941813468933104,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78582763671875,0.0,0.0,0.0001003528013825,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5509033203125,0.0,0.0,0.0001056763649103,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5551452636719,0.0,0.0,7.805220229784027e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1732482910156,0.0,0.0,0.0001056764594977,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026611328125,0.0,0.0,0.0005012813489884,291.0948181152344,294.1499938964844,268.75006103515625,268.072021484375,272.3323669433594,267.73895263671875,290.5442199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965466116871994e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.941813468933104,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7614440917969,0.0,0.0,0.0001003633078653,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5296630859375,0.0,0.0,0.0001056874243658,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5338439941406,0.0,0.0,7.8060373198241e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1570129394531,0.0,0.0,0.0001056875189533,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10064697265625,0.0,0.0,0.0005013338522985,291.0920715332031,294.1499938964844,268.75,268.0719909667969,272.2646484375,267.7440490722656,290.53271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978502799716352e-08,0.0010693785734474,-0.0356579981744289,0.0,0.0,0.0,-0.0117425518110394,60.0,-15.934269905090332,-0.0,-7.797114420782236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7614440917969,0.0,0.0,0.0001003633078653,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5296630859375,0.0,0.0,0.0001056874243658,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5338439941406,0.0,0.0,7.8060373198241e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1570129394531,0.0,0.0,0.0001056875189533,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10064697265625,0.0,0.0,0.0005013338522985,291.0920715332031,294.1499938964844,268.75,268.0719909667969,272.2646484375,267.7440490722656,290.53271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978502799716352e-08,0.0010693785734474,-0.0356579981744289,0.0,0.0,0.0,-0.0117425518110394,60.0,-15.934269905090332,-0.0,-7.797114420782236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7373046875,0.0,0.0,0.0001003653742372,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5085754394531,0.0,0.0,0.0001056895998772,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5127258300781,0.0,0.0,7.806198118487373e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1408996582031,0.0,0.0,0.0001056896944646,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,0.0005013441550545,291.0892639160156,294.1499938964844,268.7475280761719,268.0700378417969,272.1981506347656,267.74609375,290.5212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981020785536202e-08,0.0010694002266973,-0.0356645844876766,0.0,0.0,0.0,-0.011743800714612,60.0,-15.927777290344238,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7373046875,0.0,0.0,0.0001003653742372,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5085754394531,0.0,0.0,0.0001056895998772,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5127258300781,0.0,0.0,7.806198118487373e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1408996582031,0.0,0.0,0.0001056896944646,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0985717773437,0.0,0.0,0.0005013441550545,291.0892639160156,294.1499938964844,268.7475280761719,268.0700378417969,272.1981506347656,267.74609375,290.5212097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981020785536202e-08,0.0010694002266973,-0.0356645844876766,0.0,0.0,0.0,-0.011743800714612,60.0,-15.927777290344238,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7134094238281,0.0,0.0,0.0001003578945528,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4877319335937,0.0,0.0,0.0001056817200151,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4917907714844,0.0,0.0,7.805616041878238e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1249084472656,0.0,0.0,0.0001056818146025,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964050292969,0.0,0.0,0.0005013068439438,291.0863952636719,294.1499938964844,268.7437438964844,268.0677490234375,272.1328430175781,267.7457580566406,290.5097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971643397781008e-08,0.0010693200165405,-0.0356400609016418,0.0,0.0,0.0,-0.0117391524836421,60.0,-15.921157836914062,-0.0,-7.796258927328381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7134094238281,0.0,0.0,0.0001003578945528,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4877319335937,0.0,0.0,0.0001056817200151,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4917907714844,0.0,0.0,7.805616041878238e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1249084472656,0.0,0.0,0.0001056818146025,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964050292969,0.0,0.0,0.0005013068439438,291.0863952636719,294.1499938964844,268.7437438964844,268.0677490234375,272.1328430175781,267.7457580566406,290.5097045898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971643397781008e-08,0.0010693200165405,-0.0356400609016418,0.0,0.0,0.0,-0.0117391524836421,60.0,-15.921157836914062,-0.0,-7.796258927328381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7015380859375,0.0,0.0,0.0001003512079478,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.47735595703125,0.0,0.0,0.0001056746841641,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4814147949219,0.0,0.0,7.805096538504586e-05,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1169738769531,0.0,0.0,0.0001056747714756,292.1935119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953063964844,0.0,0.0,0.0005012734327465,291.0849304199219,294.1499938964844,268.7413635253906,268.0664367675781,272.1006774902344,267.7448425292969,290.50396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692626237869,1.3963290079743729e-08,0.0010692486539483,-0.0356182120740413,0.0,0.0,0.0,-0.0117350108921527,60.0,-15.917709350585938,-0.0,-7.795217982220495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6897277832031,0.0,0.0,0.0001003430588752,291.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.467041015625,0.0,0.0,0.0001056660985341,291.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4710693359375,0.0,0.0,7.804462075000629e-05,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1090393066406,0.0,0.0,0.0001056661858456,292.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0942077636719,0.0,0.0,0.0005012327455915,291.0834350585937,294.1499938964844,268.7386779785156,268.06500244140625,272.0687561035156,267.7434997558594,290.4981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953105337805029e-08,0.0010691615752875,-0.035591572523117,0.0,0.0,0.0,-0.0117299621924757,60.0,-15.914214134216309,-0.0,-7.793947531808953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6662902832031,0.0,0.0,0.0001003233774099,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.446533203125,0.0,0.0,0.0001056453693308,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4505310058594,0.0,0.0,7.802931213518605e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0932922363281,0.0,0.0,0.0001056454639183,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,0.0005011344328522,291.0804138183594,294.1499938964844,268.7323303222656,268.061767578125,272.0057373046875,267.7396545410156,290.4866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928530329110345e-08,0.0010689514456316,-0.0355272926390171,0.0,0.0,0.0,-0.0117177795618772,60.0,-15.90725040435791,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6662902832031,0.0,0.0,0.0001003233774099,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.446533203125,0.0,0.0,0.0001056453693308,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4505310058594,0.0,0.0,7.802931213518605e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0932922363281,0.0,0.0,0.0001056454639183,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,0.0005011344328522,291.0804138183594,294.1499938964844,268.7323303222656,268.061767578125,272.0057373046875,267.7396545410156,290.4866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689652990549,1.3928530329110345e-08,0.0010689514456316,-0.0355272926390171,0.0,0.0,0.0,-0.0117177795618772,60.0,-15.90725040435791,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64306640625,0.0,0.0,0.0001003013749141,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4262390136719,0.0,0.0,0.0001056222099578,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.43017578125,0.0,0.0,7.80122063588351e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07769775390625,0.0,0.0,0.0001056222972692,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,0.0005010245949961,291.0773010253906,294.1499938964844,268.7247009277344,268.0579528808594,271.9437866210937,267.7343444824219,290.4752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901069628730056e-08,0.0010687166359275,-0.0354554690420627,0.0,0.0,0.0,-0.011704166419804,60.0,-15.900632858276367,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.64306640625,0.0,0.0,0.0001003013749141,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4262390136719,0.0,0.0,0.0001056222099578,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.43017578125,0.0,0.0,7.80122063588351e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07769775390625,0.0,0.0,0.0001056222972692,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,0.0005010245949961,291.0773010253906,294.1499938964844,268.7247009277344,268.0579528808594,271.9437866210937,267.7343444824219,290.4752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901069628730056e-08,0.0010687166359275,-0.0354554690420627,0.0,0.0,0.0,-0.011704166419804,60.0,-15.900632858276367,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6200561523437,0.0,0.0,0.0001002797871478,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4060974121094,0.0,0.0,0.0001055994725902,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.40997314453125,0.0,0.0,7.799541344866157e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.06219482421875,0.0,0.0,0.0001055995599017,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08721923828125,0.0,0.0,0.0005009167944081,291.0741271972656,294.1499938964844,268.7158203125,268.0535888671875,271.8828430175781,267.7276611328125,290.4637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874121407297936e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.894775390625,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6200561523437,0.0,0.0,0.0001002797871478,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4060974121094,0.0,0.0,0.0001055994725902,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.40997314453125,0.0,0.0,7.799541344866157e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.06219482421875,0.0,0.0,0.0001055995599017,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.08721923828125,0.0,0.0,0.0005009167944081,291.0741271972656,294.1499938964844,268.7158203125,268.0535888671875,271.8828430175781,267.7276611328125,290.4637145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874121407297936e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.894775390625,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5972595214844,0.0,0.0,0.0001002613571472,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3861694335937,0.0,0.0,0.0001055800676112,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3899841308594,0.0,0.0,7.798107981216162e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0467834472656,0.0,0.0,0.0001055801549227,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,0.0005008247098885,291.0708923339844,294.1499938964844,268.7056884765625,268.04852294921875,271.8229064941406,267.7196960449219,290.4522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851107816265085e-08,0.0010682893916964,-0.0353247858583927,0.0,0.0,0.0,-0.0116793978959321,60.0,-15.89010238647461,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5972595214844,0.0,0.0,0.0001002613571472,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3861694335937,0.0,0.0,0.0001055800676112,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3899841308594,0.0,0.0,7.798107981216162e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0467834472656,0.0,0.0,0.0001055801549227,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0847473144531,0.0,0.0,0.0005008247098885,291.0708923339844,294.1499938964844,268.7056884765625,268.04852294921875,271.8229064941406,267.7196960449219,290.4522399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851107816265085e-08,0.0010682893916964,-0.0353247858583927,0.0,0.0,0.0,-0.0116793978959321,60.0,-15.89010238647461,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5859375,0.0,0.0,0.0001002542194328,291.65625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3762512207031,0.0,0.0,0.0001055725442711,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3800354003906,0.0,0.0,7.7975528256502e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0391540527344,0.0,0.0,0.0001055726315826,292.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835266113281,0.0,0.0,0.0005007890868,291.0692443847656,294.1499938964844,268.7001342773437,268.0457458496094,271.7933044433594,267.7151794433594,290.4465026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842186952217617e-08,0.0010682131396606,-0.0353014543652534,0.0,0.0,0.0,-0.0116749750450253,60.0,-15.888367652893066,-0.0,-7.780125343970212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5746765136719,0.0,0.0,0.0001002488352241,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.36639404296875,0.0,0.0,0.0001055668763001,291.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3701477050781,0.0,0.0,7.797133730491623e-05,291.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0315246582031,0.0,0.0,0.0001055669636116,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0822448730469,0.0,0.0,0.0005007621948607,291.06756591796875,294.1499938964844,268.6943054199219,268.0427551269531,271.7639465332031,267.7103576660156,290.4407653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.3835453671617872e-08,0.0010681555140763,-0.0352838411927223,0.0,0.0,0.0,-0.0116716371849179,60.0,-15.887070655822754,-0.0,-7.77928619299928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.55230712890625,0.0,0.0,0.0001002448043436,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3467712402344,0.0,0.0,0.0001055626344168,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3504943847656,0.0,0.0,7.796820136718452e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.016357421875,0.0,0.0,0.0001055627217283,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,0.0005007421132177,291.0641784667969,294.1499938964844,268.6816711425781,268.0362243652344,271.705810546875,267.6998291015625,290.4292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038572555506e-08,0.0010681122075766,-0.0352705866098403,0.0,0.0,0.0,-0.0116691244766116,60.0,-15.886000633239746,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.55230712890625,0.0,0.0,0.0001002448043436,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3467712402344,0.0,0.0,0.0001055626344168,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3504943847656,0.0,0.0,7.796820136718452e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.016357421875,0.0,0.0,0.0001055627217283,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,0.0005007421132177,291.0641784667969,294.1499938964844,268.6816711425781,268.0362243652344,271.705810546875,267.6998291015625,290.4292907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038572555506e-08,0.0010681122075766,-0.0352705866098403,0.0,0.0,0.0,-0.0116691244766116,60.0,-15.886000633239746,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5301513671875,0.0,0.0,0.0001002518984023,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.32733154296875,0.0,0.0,0.0001055700995493,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3309936523437,0.0,0.0,7.797371654305607e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00128173828125,0.0,0.0,0.0001055701795849,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770263671875,0.0,0.0,0.0005007775034755,291.0606994628906,294.1499938964844,268.6678466796875,268.02886962890625,271.6485595703125,267.68804931640625,290.4178161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839168921947476e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.887398719787598,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5301513671875,0.0,0.0,0.0001002518984023,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.32733154296875,0.0,0.0,0.0001055700995493,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3309936523437,0.0,0.0,7.797371654305607e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.00128173828125,0.0,0.0,0.0001055701795849,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0770263671875,0.0,0.0,0.0005007775034755,291.0606994628906,294.1499938964844,268.6678466796875,268.02886962890625,271.6485595703125,267.68804931640625,290.4178161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839168921947476e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.887398719787598,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5081481933594,0.0,0.0,0.0001002724238787,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3080444335937,0.0,0.0,0.0001055917164194,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3116760253906,0.0,0.0,7.798967999406159e-05,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.986328125,0.0,0.0,0.0001055917964549,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743408203125,0.0,0.0,0.000500880065374,291.0571594238281,294.1499938964844,268.6528015136719,268.0206604003906,271.5920715332031,267.67498779296875,290.4063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864700498800175e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.891608238220217,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5081481933594,0.0,0.0,0.0001002724238787,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3080444335937,0.0,0.0,0.0001055917164194,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3116760253906,0.0,0.0,7.798967999406159e-05,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.986328125,0.0,0.0,0.0001055917964549,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0743408203125,0.0,0.0,0.000500880065374,291.0571594238281,294.1499938964844,268.6528015136719,268.0206604003906,271.5920715332031,267.67498779296875,290.4063415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864700498800175e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861350834369,60.0,-15.891608238220217,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4863586425781,0.0,0.0,0.0001003085490083,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2889099121094,0.0,0.0,0.0001056297551258,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.29248046875,0.0,0.0,7.801777974236757e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9714660644531,0.0,0.0,0.0001056298351613,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,0.0005010605673305,291.0535583496094,294.1499938964844,268.63653564453125,268.011474609375,271.5363464355469,267.66070556640625,290.3948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779511690139,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.89898681640625,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4863586425781,0.0,0.0,0.0001003085490083,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2889099121094,0.0,0.0,0.0001056297551258,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.29248046875,0.0,0.0,7.801777974236757e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9714660644531,0.0,0.0,0.0001056298351613,292.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0715637207031,0.0,0.0,0.0005010605673305,291.0535583496094,294.1499938964844,268.63653564453125,268.011474609375,271.5363464355469,267.66070556640625,290.3948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779511690139,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.89898681640625,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4755554199219,0.0,0.0,0.0001003331635729,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2793884277344,0.0,0.0,0.0001056556793628,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.282958984375,0.0,0.0,7.803692278685048e-05,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96405029296875,0.0,0.0,0.0001056557593983,292.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0701599121094,0.0,0.0,0.0005011835019104,291.0517272949219,294.1499938964844,268.6279602050781,268.00653076171875,271.5087890625,267.653076171875,290.3891296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069065881893,1.3940311127669249e-08,0.0010690519120544,-0.0355581082403659,0.0,0.0,0.0,-0.01172361895442,60.0,-15.90401554107666,-0.0,-7.792353073909909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4647827148437,0.0,0.0,0.0001003625075099,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2699279785156,0.0,0.0,0.0001056865803548,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2734375,0.0,0.0,7.805974746588618e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566955566406,0.0,0.0,0.0001056866603903,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,0.0005013301270082,291.04986572265625,294.1499938964844,268.6191101074219,268.0013122558594,271.4813842773437,267.64508056640625,290.3834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693783406168,1.3976852564212553e-08,0.0010693643707782,-0.0356536842882633,0.0,0.0,0.0,-0.0117417331784963,60.0,-15.910005569458008,-0.0,-7.796909073931604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
