time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336420,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4433288574219,0.0,0.0,0.0001004348232527,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2510681152344,0.0,0.0,0.0001057627305272,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2545471191406,0.0,0.0,7.811599789420143e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9420166015625,0.0,0.0,0.0001057628105627,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658569335937,0.0,0.0,0.0005016913637518,291.0461120605469,294.1499938964844,268.6004638671875,267.9901123046875,271.4270324707031,267.6283264160156,290.3719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066914744148562e-08,0.0010701343417167,-0.0358892418444156,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.924494743347168,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4433288574219,0.0,0.0,0.0001004348232527,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2510681152344,0.0,0.0,0.0001057627305272,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2545471191406,0.0,0.0,7.811599789420143e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9420166015625,0.0,0.0,0.0001057628105627,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0658569335937,0.0,0.0,0.0005016913637518,291.0461120605469,294.1499938964844,268.6004638671875,267.9901123046875,271.4270324707031,267.6283264160156,290.3719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066914744148562e-08,0.0010701343417167,-0.0358892418444156,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.924494743347168,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42205810546875,0.0,0.0,0.0001005277954391,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2323608398437,0.0,0.0,0.0001058606285369,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2358093261719,0.0,0.0,7.818830636097118e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9273986816406,0.0,0.0,0.0001058607085724,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628967285156,0.0,0.0,0.0005021558026783,291.0422668457031,294.1499938964844,268.5806884765625,267.9778137207031,271.3733215332031,267.6102905273437,290.3605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.943065643310549,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.42205810546875,0.0,0.0,0.0001005277954391,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2323608398437,0.0,0.0,0.0001058606285369,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2358093261719,0.0,0.0,7.818830636097118e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9273986816406,0.0,0.0,0.0001058607085724,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628967285156,0.0,0.0,0.0005021558026783,291.0422668457031,294.1499938964844,268.5806884765625,267.9778137207031,271.3733215332031,267.6102905273437,290.3605041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.943065643310549,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.40093994140625,0.0,0.0,0.0001006419261102,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2137756347656,0.0,0.0,0.0001059808128047,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2171630859375,0.0,0.0,7.827707304386422e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9128723144531,0.0,0.0,0.0001059808928403,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05987548828125,0.0,0.0,0.0005027258885093,291.0383605957031,294.1499938964844,268.5597229003906,267.96435546875,271.3201599121094,267.59100341796875,290.3490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142588227987,60.0,-15.965802192687988,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.40093994140625,0.0,0.0,0.0001006419261102,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2137756347656,0.0,0.0,0.0001059808128047,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2171630859375,0.0,0.0,7.827707304386422e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9128723144531,0.0,0.0,0.0001059808928403,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05987548828125,0.0,0.0,0.0005027258885093,291.0383605957031,294.1499938964844,268.5597229003906,267.96435546875,271.3201599121094,267.59100341796875,290.3490600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142588227987,60.0,-15.965802192687988,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3799743652344,0.0,0.0,0.0001007776663755,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1953125,0.0,0.0,0.000106123756268,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1986389160156,0.0,0.0,7.838264718884602e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8984069824219,0.0,0.0,0.0001061238363035,292.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,0.0005034039495512,291.03436279296875,294.1499938964844,268.5376281738281,267.94970703125,271.2675476074219,267.5704650878906,290.33758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.992795944213867,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3799743652344,0.0,0.0,0.0001007776663755,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1953125,0.0,0.0,0.000106123756268,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1986389160156,0.0,0.0,7.838264718884602e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8984069824219,0.0,0.0,0.0001061238363035,292.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567932128906,0.0,0.0,0.0005034039495512,291.03436279296875,294.1499938964844,268.5376281738281,267.94970703125,271.2675476074219,267.5704650878906,290.33758544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.992795944213867,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3695678710937,0.0,0.0,0.0001008537728921,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1861267089844,0.0,0.0,0.0001062039009411,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.189453125,0.0,0.0,7.844184437999502e-05,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.8912048339844,0.0,0.0,0.0001062039809767,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552062988281,0.0,0.0,0.0005037841619923,291.0323486328125,294.1499938964844,268.526123046875,267.94189453125,271.2414245605469,267.5597229003906,290.3318786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746108600869,1.4588771968249148e-08,0.0010745961917564,-0.0372540540993213,0.0,0.0,0.0,-0.0120450844988226,60.0,-16.007963180541992,-0.0,-7.873400420521649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.35919189453125,0.0,0.0,0.0001009354018606,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1769714355469,0.0,0.0,0.0001062898591044,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1802673339844,0.0,0.0,7.850533438613638e-05,290.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.884033203125,0.0,0.0,0.0001062899391399,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0536193847656,0.0,0.0,0.000504191906657,291.0303039550781,294.1499938964844,268.5143737792969,267.93377685546875,271.2154235839844,267.5486145019531,290.3261413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754803661257,1.4690461291877456e-08,0.0010754655813798,-0.0375199764966964,0.0,0.0,0.0,-0.012095496058464,60.0,-16.024255752563477,-0.0,-7.88614826774392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3385009765625,0.0,0.0,0.0001011135827866,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1587219238281,0.0,0.0,0.0001064774914993,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1619873046875,0.0,0.0,7.864391227485612e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86968994140625,0.0,0.0,0.0001064775642589,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504150390625,0.0,0.0,0.00050508196,291.0261535644531,294.1499938964844,268.489990234375,267.9165344238281,271.16375732421875,267.5256042480469,290.314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.059654235839844,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3385009765625,0.0,0.0,0.0001011135827866,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1587219238281,0.0,0.0,0.0001064774914993,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1619873046875,0.0,0.0,7.864391227485612e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86968994140625,0.0,0.0,0.0001064775642589,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504150390625,0.0,0.0,0.00050508196,291.0261535644531,294.1499938964844,268.489990234375,267.9165344238281,271.16375732421875,267.5256042480469,290.314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.059654235839844,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3179626464844,0.0,0.0,0.0001013123910524,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1405944824219,0.0,0.0,0.0001066868426278,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.143798828125,0.0,0.0,7.879854092607275e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8554382324219,0.0,0.0,0.0001066869226633,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,0.0005060750409029,291.0219421386719,294.1499938964844,268.4644775390625,267.89794921875,271.11248779296875,267.5013427734375,290.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.09933090209961,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3179626464844,0.0,0.0,0.0001013123910524,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1405944824219,0.0,0.0,0.0001066868426278,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.143798828125,0.0,0.0,7.879854092607275e-05,290.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8554382324219,0.0,0.0,0.0001066869226633,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.047119140625,0.0,0.0,0.0005060750409029,291.0219421386719,294.1499938964844,268.4644775390625,267.89794921875,271.11248779296875,267.5013427734375,290.3032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.09933090209961,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29754638671875,0.0,0.0,0.0001015300149447,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12255859375,0.0,0.0,0.0001069160207407,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1257019042969,0.0,0.0,7.896780880400911e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8412170410156,0.0,0.0,0.0001069160935003,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437316894531,0.0,0.0,0.0005071621853858,291.01763916015625,294.1499938964844,268.4378662109375,267.8779296875,271.0616149902344,267.4758605957031,290.2917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.143007278442383,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29754638671875,0.0,0.0,0.0001015300149447,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12255859375,0.0,0.0,0.0001069160207407,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1257019042969,0.0,0.0,7.896780880400911e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8412170410156,0.0,0.0,0.0001069160935003,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0437316894531,0.0,0.0,0.0005071621853858,291.01763916015625,294.1499938964844,268.4378662109375,267.8779296875,271.0616149902344,267.4758605957031,290.2917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.143007278442383,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2772521972656,0.0,0.0,0.0001017646063701,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1046142578125,0.0,0.0,0.0001071630540536,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.10772705078125,0.0,0.0,7.915026799309999e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8270568847656,0.0,0.0,0.0001071631268132,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.0,0.0,0.0005083340220153,291.01324462890625,294.1499938964844,268.41015625,267.8564147949219,271.0110778808594,267.4490966796875,290.28033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843139607459,1.5723497170938572e-08,0.0010842982446774,-0.0402209796011447,0.0,0.0,0.0,-0.0126076126471161,60.0,-16.190473556518555,-0.0,-8.016231589635937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2772521972656,0.0,0.0,0.0001017646063701,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1046142578125,0.0,0.0,0.0001071630540536,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.10772705078125,0.0,0.0,7.915026799309999e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8270568847656,0.0,0.0,0.0001071631268132,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0403137207031,0.0,0.0,0.0005083340220153,291.01324462890625,294.1499938964844,268.41015625,267.8564147949219,271.0110778808594,267.4490966796875,290.28033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843139607459,1.5723497170938572e-08,0.0010842982446774,-0.0402209796011447,0.0,0.0,0.0,-0.0126076126471161,60.0,-16.190473556518555,-0.0,-8.016231589635937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.26715087890625,0.0,0.0,0.0001018873372231,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0956726074219,0.0,0.0,0.0001072922968887,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0987548828125,0.0,0.0,7.924572128104046e-05,290.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.82000732421875,0.0,0.0,0.0001072923696483,292.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03857421875,0.0,0.0,0.0005089471233077,291.0110168457031,294.1499938964844,268.3958740234375,267.8451232910156,270.98590087890625,267.435302734375,290.27459716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856214212253,1.5876398862246788e-08,0.0010856055887416,-0.0406206846237182,0.0,0.0,0.0,-0.0126834111288189,60.0,-16.21544075012207,-0.0,-8.035576115617007e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2570495605469,0.0,0.0,0.0001020134295686,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0867614746094,0.0,0.0,0.0001074250758392,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.08984375,0.0,0.0,7.934379391372204e-05,290.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8129577636719,0.0,0.0,0.0001074251413228,292.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03680419921875,0.0,0.0,0.0005095769301988,291.0087585449219,294.1499938964844,268.38134765625,267.8334045410156,270.9608154296875,267.4211730957031,290.26885986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869647376239,1.6033489202982313e-08,0.0010869486723095,-0.0410313233733177,0.0,0.0,0.0,-0.0127612873911857,60.0,-16.241226196289062,-0.0,-8.05547415438923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23699951171875,0.0,0.0,0.0001022735232254,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0689697265625,0.0,0.0,0.0001076989719877,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.072021484375,0.0,0.0,7.95460946392268e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.79888916015625,0.0,0.0,0.0001076990374713,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.000510876183398,291.00421142578125,294.1499938964844,268.3514404296875,267.808837890625,270.9108581542969,267.39208984375,290.25738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357535770339382e-08,0.0010897193569689,-0.0418783277273178,0.0,0.0,0.0,-0.0129219302907586,60.0,-16.294851303100586,-0.0,-8.096598236306819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.23699951171875,0.0,0.0,0.0001022735232254,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0689697265625,0.0,0.0,0.0001076989719877,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.072021484375,0.0,0.0,7.95460946392268e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.79888916015625,0.0,0.0,0.0001076990374713,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332336425781,0.0,0.0,0.000510876183398,291.00421142578125,294.1499938964844,268.3514404296875,267.808837890625,270.9108581542969,267.39208984375,290.25738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.6357535770339382e-08,0.0010897193569689,-0.0418783277273178,0.0,0.0,0.0,-0.0129219302907586,60.0,-16.294851303100586,-0.0,-8.096598236306819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.217041015625,0.0,0.0,0.0001025412420858,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0513000488281,0.0,0.0,0.0001079808862414,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0542907714844,0.0,0.0,7.97543179942295e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.78485107421875,0.0,0.0,0.000107980951725,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295715332031,0.0,0.0,0.0005122135044075,290.99957275390625,294.1499938964844,268.32049560546875,267.7826232910156,270.86114501953125,267.3618469238281,290.24591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691075188646213e-08,0.0010925711831077,-0.0427500456571579,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.35093116760254,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.217041015625,0.0,0.0,0.0001025412420858,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0513000488281,0.0,0.0,0.0001079808862414,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0542907714844,0.0,0.0,7.97543179942295e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.78485107421875,0.0,0.0,0.000107980951725,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295715332031,0.0,0.0,0.0005122135044075,290.99957275390625,294.1499938964844,268.32049560546875,267.7826232910156,270.86114501953125,267.3618469238281,290.24591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691075188646213e-08,0.0010925711831077,-0.0427500456571579,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.35093116760254,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1971740722656,0.0,0.0,0.0001028121114359,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03369140625,0.0,0.0,0.0001082661256077,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0366516113281,0.0,0.0,7.996499334694818e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7708740234375,0.0,0.0,0.0001082661910913,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,0.0005135665414854,290.9948425292969,294.1499938964844,268.2884826660156,267.7547302246094,270.8116455078125,267.3304443359375,290.2344055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319485306739,0.0,0.0,0.0,-0.013254577293992,60.0,-16.408763885498047,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1971740722656,0.0,0.0,0.0001028121114359,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03369140625,0.0,0.0,0.0001082661256077,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0366516113281,0.0,0.0,7.996499334694818e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7708740234375,0.0,0.0,0.0001082661910913,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0258483886719,0.0,0.0,0.0005135665414854,290.9948425292969,294.1499938964844,268.2884826660156,267.7547302246094,270.8116455078125,267.3304443359375,290.2344055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319485306739,0.0,0.0,0.0,-0.013254577293992,60.0,-16.408763885498047,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1773986816406,0.0,0.0,0.0001030809871735,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0161437988281,0.0,0.0,0.0001085492694983,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0190734863281,0.0,0.0,8.017411892069504e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7569274902344,0.0,0.0,0.0001085493349819,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220642089844,0.0,0.0,0.000514909683261,290.9900207519531,294.1499938964844,268.2554016113281,267.7251281738281,270.7623596191406,267.2979431152344,290.2229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.467586517333984,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1773986816406,0.0,0.0,0.0001030809871735,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0161437988281,0.0,0.0,0.0001085492694983,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0190734863281,0.0,0.0,8.017411892069504e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7569274902344,0.0,0.0,0.0001085493349819,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0220642089844,0.0,0.0,0.000514909683261,290.9900207519531,294.1499938964844,268.2554016113281,267.7251281738281,270.7623596191406,267.2979431152344,290.2229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.467586517333984,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1675720214844,0.0,0.0,0.0001032128348015,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0074157714844,0.0,0.0,0.0001086881020455,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.01031494140625,0.0,0.0,8.027666626730934e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7499694824219,0.0,0.0,0.0001086881675291,292.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0201110839844,0.0,0.0,0.0005155683029443,290.98760986328125,294.1499938964844,268.2384948730469,267.70965576171875,270.7377624511719,267.2812805175781,290.2171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997429490089,1.7527803208849946e-08,0.0010997253702953,-0.0449364483356475,0.0,0.0,0.0,-0.0135020781308412,60.0,-16.497098922729492,-0.0,-8.24598487270123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.15777587890625,0.0,0.0,0.0001033419175655,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.99871826171875,0.0,0.0,0.0001088240314857,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0015869140625,0.0,0.0,8.037705993046984e-05,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7430114746094,0.0,0.0,0.0001088241042452,292.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181884765625,0.0,0.0,0.0005162130692042,290.9851379394531,294.1499938964844,268.2213134765625,267.6937561035156,270.7132263183594,267.26434326171875,290.2113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.7688627451661887e-08,0.0011011004680767,-0.0453566163778305,0.0,0.0,0.0,-0.0135818049311637,60.0,-16.526514053344727,-0.0,-8.266621165375909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1382141113281,0.0,0.0,0.0001035880632116,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9813232421875,0.0,0.0,0.0001090832447516,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98419189453125,0.0,0.0,8.056851220317185e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7291564941406,0.0,0.0,0.0001090833102352,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,0.0005174426478333,290.98016357421875,294.1499938964844,268.1861572265625,267.6605834960937,270.6642761230469,267.229736328125,290.1998596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995303025486464e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.584529876708984,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1382141113281,0.0,0.0,0.0001035880632116,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9813232421875,0.0,0.0,0.0001090832447516,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98419189453125,0.0,0.0,8.056851220317185e-05,290.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7291564941406,0.0,0.0,0.0001090833102352,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.01422119140625,0.0,0.0,0.0005174426478333,290.98016357421875,294.1499938964844,268.1861572265625,267.6605834960937,270.6642761230469,267.229736328125,290.1998596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995303025486464e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.584529876708984,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1187744140625,0.0,0.0,0.0001038117989082,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96405029296875,0.0,0.0,0.0001093188402592,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96685791015625,0.0,0.0,8.074252400547266e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7153015136719,0.0,0.0,0.0001093189057428,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102233886719,0.0,0.0,0.0005185602349229,290.97509765625,294.1499938964844,268.1499938964844,267.6255187988281,270.615478515625,267.194091796875,290.1883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.82740418352978e-08,0.0011061059776693,-0.0468858629465103,0.0,0.0,0.0,-0.01387201808393,60.0,-16.64046287536621,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1187744140625,0.0,0.0,0.0001038117989082,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96405029296875,0.0,0.0,0.0001093188402592,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96685791015625,0.0,0.0,8.074252400547266e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7153015136719,0.0,0.0,0.0001093189057428,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0102233886719,0.0,0.0,0.0005185602349229,290.97509765625,294.1499938964844,268.1499938964844,267.6255187988281,270.615478515625,267.194091796875,290.1883239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.82740418352978e-08,0.0011061059776693,-0.0468858629465103,0.0,0.0,0.0,-0.01387201808393,60.0,-16.64046287536621,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.09942626953125,0.0,0.0,0.0001040136994561,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94683837890625,0.0,0.0,0.0001095314510166,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9496154785156,0.0,0.0,8.089956099865958e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7015380859375,0.0,0.0,0.0001095315165002,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.006103515625,0.0,0.0,0.0005195687990635,290.969970703125,294.1499938964844,268.11334228515625,267.5882263183594,270.5668029785156,267.1576232910156,290.1767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525582845541063e-08,0.0011082566343247,-0.047542855143547,0.0,0.0,0.0,-0.0139967175200581,60.0,-16.693376541137695,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.09942626953125,0.0,0.0,0.0001040136994561,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94683837890625,0.0,0.0,0.0001095314510166,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9496154785156,0.0,0.0,8.089956099865958e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7015380859375,0.0,0.0,0.0001095315165002,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.006103515625,0.0,0.0,0.0005195687990635,290.969970703125,294.1499938964844,268.11334228515625,267.5882263183594,270.5668029785156,267.1576232910156,290.1767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525582845541063e-08,0.0011082566343247,-0.047542855143547,0.0,0.0,0.0,-0.0139967175200581,60.0,-16.693376541137695,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0802001953125,0.0,0.0,0.000104209910205,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9297180175781,0.0,0.0,0.0001097380736609,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.93243408203125,0.0,0.0,8.105216693365946e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6877746582031,0.0,0.0,0.0001097381391446,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.001953125,0.0,0.0,0.0005205489578656,290.9647521972656,294.1499938964844,268.07666015625,267.5484313964844,270.518310546875,267.1206970214844,290.1651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.744365692138672,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0802001953125,0.0,0.0,0.000104209910205,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9297180175781,0.0,0.0,0.0001097380736609,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.93243408203125,0.0,0.0,8.105216693365946e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6877746582031,0.0,0.0,0.0001097381391446,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.001953125,0.0,0.0,0.0005205489578656,290.9647521972656,294.1499938964844,268.07666015625,267.5484313964844,270.518310546875,267.1206970214844,290.1651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.744365692138672,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0706481933594,0.0,0.0,0.0001043099182425,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9211730957031,0.0,0.0,0.0001098433858714,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.92388916015625,0.0,0.0,8.112994692055508e-05,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6809387207031,0.0,0.0,0.0001098434440791,292.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9998474121094,0.0,0.0,0.0005210484960116,290.96209716796875,294.1499938964844,268.0583190917969,267.5276794433594,270.4940795898437,267.1021423339844,290.15936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894628084353823e-08,0.0011114120716229,-0.048506636172533,0.0,0.0,0.0,-0.0141796665266156,60.0,-16.769763946533203,-0.0,-8.422189523571434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
