time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
338760,291.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.06109619140625,0.0,0.0,0.0001044116070261,291.5160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9126892089844,0.0,0.0,0.0001099504734156,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9153747558594,0.0,0.0,8.120904385577887e-05,290.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.674072265625,0.0,0.0,0.0001099505316233,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9977111816406,0.0,0.0,0.0005215564742684,290.9594421386719,294.1499938964844,268.0400085449219,267.50634765625,270.46990966796875,267.0835876464844,290.153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125142918899,1.902132318321037e-08,0.0011124951997771,-0.0488374792039394,0.0,0.0,0.0,-0.0142424749210476,60.0,-16.795352935791016,-0.0,-8.43861656107947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338820,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0420837402344,0.0,0.0,0.0001046177421812,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8957214355469,0.0,0.0,0.0001101675370591,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8983764648437,0.0,0.0,8.13693695818074e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6604309082031,0.0,0.0,0.0001101676025427,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.993408203125,0.0,0.0,0.0005225861677899,290.9540405273437,294.1499938964844,268.0033264160156,267.462158203125,270.4216613769531,267.0463562011719,290.1419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278138196909825e-08,0.0011146910255774,-0.0495080612599849,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.84711456298828,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338880,291.5376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0420837402344,0.0,0.0,0.0001046177421812,291.5107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8957214355469,0.0,0.0,0.0001101675370591,291.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8983764648437,0.0,0.0,8.13693695818074e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6604309082031,0.0,0.0,0.0001101676025427,292.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.993408203125,0.0,0.0,0.0005225861677899,290.9540405273437,294.1499938964844,268.0033264160156,267.462158203125,270.4216613769531,267.0463562011719,290.1419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011147102341055,1.9278138196909825e-08,0.0011146910255774,-0.0495080612599849,0.0,0.0,0.0,-0.0143697876483201,60.0,-16.84711456298828,-0.0,-8.471963752754166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338940,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0231628417969,0.0,0.0,0.0001048209596774,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8788146972656,0.0,0.0,0.0001103815375245,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8814392089844,0.0,0.0,8.152743248501793e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.64678955078125,0.0,0.0,0.0001103816030081,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.989013671875,0.0,0.0,0.0005236013093963,290.9485778808594,294.1499938964844,267.9666748046875,267.4160461425781,270.3735656738281,267.0091247558594,290.1302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531325889943225e-08,0.0011168557684868,-0.0501690991222858,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.899070739746094,-0.0,-8.504904513984003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339000,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0231628417969,0.0,0.0,0.0001048209596774,291.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8788146972656,0.0,0.0,0.0001103815375245,291.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8814392089844,0.0,0.0,8.152743248501793e-05,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.64678955078125,0.0,0.0,0.0001103816030081,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.989013671875,0.0,0.0,0.0005236013093963,290.9485778808594,294.1499938964844,267.9666748046875,267.4160461425781,270.3735656738281,267.0091247558594,290.1302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168753262609,1.9531325889943225e-08,0.0011168557684868,-0.0501690991222858,0.0,0.0,0.0,-0.0144953019917011,60.0,-16.899070739746094,-0.0,-8.504904513984003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339060,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0043640136719,0.0,0.0,0.0001050113714882,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8620300292969,0.0,0.0,0.0001105820483644,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8645935058594,0.0,0.0,8.167552732629701e-05,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6332092285156,0.0,0.0,0.000110582113848,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98455810546875,0.0,0.0,0.0005245524807833,290.9430236816406,294.1499938964844,267.92999267578125,267.3681640625,270.3255920410156,266.971923828125,290.1186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.949865341186523,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339120,291.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0043640136719,0.0,0.0,0.0001050113714882,291.50018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8620300292969,0.0,0.0,0.0001105820483644,291.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8645935058594,0.0,0.0,8.167552732629701e-05,290.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6332092285156,0.0,0.0,0.000110582113848,292.0567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.98455810546875,0.0,0.0,0.0005245524807833,290.9430236816406,294.1499938964844,267.92999267578125,267.3681640625,270.3255920410156,266.971923828125,290.1186218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189038632437,1.9768553016774604e-08,0.001118884072639,-0.0507884137332439,0.0,0.0,0.0,-0.0146129056811332,60.0,-16.949865341186523,-0.0,-8.535826623301548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339180,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.98565673828125,0.0,0.0,0.0001051790532073,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8453063964844,0.0,0.0,0.0001107586213038,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.84783935546875,0.0,0.0,8.180594159057364e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6196594238281,0.0,0.0,0.0001107586795114,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98004150390625,0.0,0.0,0.0005253900890238,290.9374084472656,294.1499938964844,267.8933410644531,267.3187255859375,270.2777709960937,266.9347229003906,290.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.99790382385254,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339240,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.98565673828125,0.0,0.0,0.0001051790532073,291.4950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8453063964844,0.0,0.0,0.0001107586213038,291.3003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.84783935546875,0.0,0.0,8.180594159057364e-05,290.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6196594238281,0.0,0.0,0.0001107586795114,292.0542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.98004150390625,0.0,0.0,0.0005253900890238,290.9374084472656,294.1499938964844,267.8933410644531,267.3187255859375,270.2777709960937,266.9347229003906,290.1069030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011206902563571,1.9977452581088083e-08,0.0011206702329218,-0.051333725452423,0.0,0.0,0.0,-0.0147164650261402,60.0,-16.99790382385254,-0.0,-8.56310222729917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339300,291.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.976318359375,0.0,0.0,0.0001052516163326,291.4925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8369445800781,0.0,0.0,0.0001108350406866,291.3023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8394775390625,0.0,0.0,8.186238119378686e-05,290.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6128845214844,0.0,0.0,0.0001108350988943,292.0530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9777526855469,0.0,0.0,0.0005257525481283,290.9345703125,294.1499938964844,267.875,267.29345703125,270.25390625,266.9161682128906,290.1010437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214633705094,2.006785848607252e-08,0.0011214432306587,-0.0515697076916694,0.0,0.0,0.0,-0.0147612830623984,60.0,-17.020366668701172,-0.0,-8.57491997408033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339360,291.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.967041015625,0.0,0.0,0.0001053153973771,291.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8286437988281,0.0,0.0,0.0001109022050513,291.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8311462402344,0.0,0.0,8.191199594875798e-05,290.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.60614013671875,0.0,0.0,0.000110902263259,292.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754333496094,0.0,0.0,0.0005260711768642,290.93170166015625,294.1499938964844,267.8566589355469,267.26788330078125,270.2301025390625,266.8976135253906,290.0951843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011221428867429,2.014731848021256e-08,0.0011221227468922,-0.051777109503746,0.0,0.0,0.0,-0.0148006742820143,60.0,-17.041601181030273,-0.0,-8.585313793219029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339420,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.94854736328125,0.0,0.0,0.000105413768324,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.81207275390625,0.0,0.0,0.0001110057928599,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8145446777344,0.0,0.0,8.198850264307112e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5926818847656,0.0,0.0,0.0001110058510676,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97076416015625,0.0,0.0,0.0005265625659376,290.9259338378906,294.1499938964844,267.82000732421875,267.2158203125,270.1825866699219,266.860595703125,290.0834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.07990074157715,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339480,291.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.94854736328125,0.0,0.0,0.000105413768324,291.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.81207275390625,0.0,0.0,0.0001110057928599,291.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8145446777344,0.0,0.0,8.198850264307112e-05,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5926818847656,0.0,0.0,0.0001110058510676,292.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97076416015625,0.0,0.0,0.0005265625659376,290.9259338378906,294.1499938964844,267.82000732421875,267.2158203125,270.1825866699219,266.860595703125,290.0834350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231907410547,2.026985335135123e-08,0.0011231704847887,-0.0520969331264495,0.0,0.0,0.0,-0.0148614207282662,60.0,-17.07990074157715,-0.0,-8.601353584936079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339540,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.93017578125,0.0,0.0,0.0001054696622304,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7956237792969,0.0,0.0,0.000111064648081,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79803466796875,0.0,0.0,8.203196921385825e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.57928466796875,0.0,0.0,0.0001110647062887,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.000526841788087,290.9200744628906,294.1499938964844,267.7833251953125,267.1627197265625,270.13525390625,266.8236694335937,290.0716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.111684799194336,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339600,291.5089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.93017578125,0.0,0.0,0.0001054696622304,291.4806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7956237792969,0.0,0.0,0.000111064648081,291.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79803466796875,0.0,0.0,8.203196921385825e-05,290.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.57928466796875,0.0,0.0,0.0001110647062887,292.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660339355469,0.0,0.0,0.000526841788087,290.9200744628906,294.1499938964844,267.7833251953125,267.1627197265625,270.13525390625,266.8236694335937,290.0716552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011237860890105,2.0339465223173647e-08,0.0011237658327445,-0.0522786155343055,0.0,0.0,0.0,-0.014895929954946,60.0,-17.111684799194336,-0.0,-8.610472690406824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339660,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.91192626953125,0.0,0.0,0.0001054805761668,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7792358398437,0.0,0.0,0.0001110761440941,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7816467285156,0.0,0.0,8.2040460256394e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.56591796875,0.0,0.0,0.0001110762023017,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0005268963286653,290.9141540527344,294.1499938964844,267.7466735839844,267.1087341308594,270.088134765625,266.7868347167969,290.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.136383056640625,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339720,291.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.91192626953125,0.0,0.0,0.0001054805761668,291.4762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7792358398437,0.0,0.0,0.0001110761440941,291.3136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7816467285156,0.0,0.0,8.2040460256394e-05,290.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.56591796875,0.0,0.0,0.0001110762023017,292.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0005268963286653,290.9141540527344,294.1499938964844,267.7466735839844,267.1087341308594,270.088134765625,266.7868347167969,290.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011239022715017,2.0353029483999308e-08,0.0011238818988204,-0.0523140169680118,0.0,0.0,0.0,-0.0149026550352573,60.0,-17.136383056640625,-0.0,-8.61224975778896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339780,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.893798828125,0.0,0.0,0.0001054457825375,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7629699707031,0.0,0.0,0.0001110395023715,291.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.76531982421875,0.0,0.0,8.201340097002685e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5526123046875,0.0,0.0,0.0001110395605792,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,0.0005267225205898,290.9081726074219,294.1499938964844,267.7099914550781,267.0540466308594,270.04119873046875,266.7501525878906,290.0480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.153703689575195,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339840,291.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.893798828125,0.0,0.0,0.0001054457825375,291.4721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7629699707031,0.0,0.0,0.0001110395023715,291.3155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.76531982421875,0.0,0.0,8.201340097002685e-05,290.7882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5526123046875,0.0,0.0,0.0001110395605792,292.0431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95635986328125,0.0,0.0,0.0005267225205898,290.9081726074219,294.1499938964844,267.7099914550781,267.0540466308594,270.04119873046875,266.7501525878906,290.0480041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011235313722863,2.030963841548328e-08,0.0011235111160203,-0.0522007718682289,0.0,0.0,0.0,-0.014881145209074,60.0,-17.153703689575195,-0.0,-8.606564705360142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339900,291.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.884765625,0.0,0.0,0.0001054114181897,291.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7548522949219,0.0,0.0,0.0001110033190343,291.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7572021484375,0.0,0.0,8.198667637770995e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5459899902344,0.0,0.0,0.000111003377242,292.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95391845703125,0.0,0.0,0.0005265508661977,290.9051513671875,294.1499938964844,267.6916809082031,267.0264892578125,270.0178527832031,266.7318420410156,290.0420837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011231651296839,2.02667997939443e-08,0.0011231448734179,-0.0520889647305011,0.0,0.0,0.0,-0.0148599091917276,60.0,-17.159503936767578,-0.0,-8.600953549375846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
339960,291.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.87579345703125,0.0,0.0,0.0001053660162142,291.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7467956542969,0.0,0.0,0.0001109555087168,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7491149902344,0.0,0.0,8.195135887945071e-05,290.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5393981933594,0.0,0.0,0.0001109555596485,292.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9514465332031,0.0,0.0,0.0005263240891508,290.902099609375,294.1499938964844,267.67333984375,266.99884033203125,269.9945373535156,266.71356201171875,290.0361633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226813076063,2.0210206841397852e-08,0.0011226610513404,-0.0519412532448768,0.0,0.0,0.0,-0.0148318540304899,60.0,-17.163509368896484,-0.0,-8.59354400972734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340020,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8579406738281,0.0,0.0,0.0001052432271535,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.730712890625,0.0,0.0,0.0001108262003981,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7330322265625,0.0,0.0,8.185585465980694e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5262145996094,0.0,0.0,0.0001108262513298,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94647216796875,0.0,0.0,0.0005257107550278,290.89599609375,294.1499938964844,267.6366577148437,266.9432678222656,269.9480895996094,266.6770935058594,290.0242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.16628074645996,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340080,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8579406738281,0.0,0.0,0.0001052432271535,291.46453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.730712890625,0.0,0.0,0.0001108262003981,291.31707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7330322265625,0.0,0.0,8.185585465980694e-05,290.7880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5262145996094,0.0,0.0,0.0001108262513298,292.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.94647216796875,0.0,0.0,0.0005257107550278,290.89599609375,294.1499938964844,267.6366577148437,266.9432678222656,269.9480895996094,266.6770935058594,290.0242614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121372799389,2.005716304154248e-08,0.0011213526595383,-0.0515417903661727,0.0,0.0,0.0,-0.014755985699594,60.0,-17.16628074645996,-0.0,-8.57352091543362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340140,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8402099609375,0.0,0.0,0.0001050801802193,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7147827148437,0.0,0.0,0.0001106545096263,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.717041015625,0.0,0.0,8.172904199454933e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5131225585937,0.0,0.0,0.000110654560558,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9414367675781,0.0,0.0,0.0005248963134363,290.88983154296875,294.1499938964844,267.6000061035156,266.88751220703125,269.9018859863281,266.6407165527344,290.0123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.162092208862305,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340200,291.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8402099609375,0.0,0.0,0.0001050801802193,291.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7147827148437,0.0,0.0,0.0001106545096263,291.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.717041015625,0.0,0.0,8.172904199454933e-05,290.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5131225585937,0.0,0.0,0.000110654560558,292.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9414367675781,0.0,0.0,0.0005248963134363,290.88983154296875,294.1499938964844,267.6000061035156,266.88751220703125,269.9018859863281,266.6407165527344,290.0123596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196354171261,1.9853965582683493e-08,0.001119615510106,-0.0510113798081874,0.0,0.0,0.0,-0.014655252918601,60.0,-17.162092208862305,-0.0,-8.546972907197414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340260,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8226623535156,0.0,0.0,0.0001048803605954,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6989440917969,0.0,0.0,0.0001104440816561,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.701171875,0.0,0.0,8.157362753991038e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5000915527344,0.0,0.0,0.0001104441398638,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93634033203125,0.0,0.0,0.0005238981684669,290.88360595703125,294.1499938964844,267.5633239746094,266.8317565917969,269.8559875488281,266.6044616699219,290.0004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.151506423950195,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340320,291.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8226623535156,0.0,0.0,0.0001048803605954,291.4578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6989440917969,0.0,0.0,0.0001104440816561,291.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.701171875,0.0,0.0,8.157362753991038e-05,290.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5000915527344,0.0,0.0,0.0001104441398638,292.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.93634033203125,0.0,0.0,0.0005238981684669,290.88360595703125,294.1499938964844,267.5633239746094,266.8317565917969,269.8559875488281,266.6044616699219,290.0004272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175060644745,1.9604938117367965e-08,0.0011174865067005,-0.0503612793982028,0.0,0.0,0.0,-0.0145318014547228,60.0,-17.151506423950195,-0.0,-8.514493288203084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340380,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80523681640625,0.0,0.0,0.000104647653643,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6832275390625,0.0,0.0,0.0001101990346796,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6854553222656,0.0,0.0,8.139263081829995e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48712158203125,0.0,0.0,0.0001101990856113,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311828613281,0.0,0.0,0.0005227357614785,290.8773193359375,294.1499938964844,267.52667236328125,266.776123046875,269.8103332519531,266.5683288574219,289.98846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.135108947753906,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340440,291.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.80523681640625,0.0,0.0,0.000104647653643,291.454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6832275390625,0.0,0.0,0.0001101990346796,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6854553222656,0.0,0.0,8.139263081829995e-05,290.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48712158203125,0.0,0.0,0.0001101990856113,292.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9311828613281,0.0,0.0,0.0005227357614785,290.8773193359375,294.1499938964844,267.52667236328125,266.776123046875,269.8103332519531,266.5683288574219,289.98846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011150264181196,1.9314940757908523e-08,0.0011150070931762,-0.0496041439473629,0.0,0.0,0.0,-0.0143880387768149,60.0,-17.135108947753906,-0.0,-8.476747836994036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340500,291.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.79656982421875,0.0,0.0,0.0001045202516252,291.453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6754150390625,0.0,0.0,0.0001100648732972,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6776123046875,0.0,0.0,8.129354682751e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4806823730469,0.0,0.0,0.0001100649315048,292.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9286193847656,0.0,0.0,0.0005220993771217,290.8741760253906,294.1499938964844,267.5083312988281,266.7484130859375,269.7876281738281,266.55029296875,289.98248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011136687826365,1.915617531267344e-08,0.0011136496905237,-0.0491896048188209,0.0,0.0,0.0,-0.0143093336373567,60.0,-17.1248779296875,-0.0,-8.456118649746713e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340560,291.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7879638671875,0.0,0.0,0.0001043862284859,291.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.66766357421875,0.0,0.0,0.0001099237342714,291.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6698303222656,0.0,0.0,8.118929690681398e-05,290.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4742431640625,0.0,0.0,0.0001099237852031,292.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9259948730469,0.0,0.0,0.0005214299308136,290.8710021972656,294.1499938964844,267.489990234375,266.7207946777344,269.7649841308594,266.53228759765625,289.9764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011122407158836,1.8989151584491992e-08,0.0011122216237708,-0.0487534701824188,0.0,0.0,0.0,-0.0142265334725379,60.0,-17.11347007751465,-0.0,-8.434443543592351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340620,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7708435058594,0.0,0.0,0.000104100407043,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6521911621094,0.0,0.0,0.0001096227570087,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6543273925781,0.0,0.0,8.096699457382783e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4614562988281,0.0,0.0,0.0001096228079404,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9207763671875,0.0,0.0,0.0005200022133067,290.8646240234375,294.1499938964844,267.4533386230469,266.6659545898437,269.71990966796875,266.496337890625,289.9644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233322501182,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.08747100830078,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340680,291.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7708435058594,0.0,0.0,0.000104100407043,291.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6521911621094,0.0,0.0,0.0001096227570087,291.3086853027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6543273925781,0.0,0.0,8.096699457382783e-05,290.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4614562988281,0.0,0.0,0.0001096228079404,292.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9207763671875,0.0,0.0,0.0005200022133067,290.8646240234375,294.1499938964844,267.4533386230469,266.6659545898437,269.71990966796875,266.496337890625,289.9644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109195058234,1.8632976050980687e-08,0.0011091764317825,-0.0478233322501182,0.0,0.0,0.0,-0.0140499640256166,60.0,-17.08747100830078,-0.0,-8.38831439864407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340740,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7538757324219,0.0,0.0,0.0001037944675772,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6368408203125,0.0,0.0,0.0001093005921575,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63897705078125,0.0,0.0,8.072904165601358e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.44873046875,0.0,0.0,0.0001093006358132,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154968261719,0.0,0.0,0.0005184739711694,290.85821533203125,294.1499938964844,267.4166564941406,266.6117553710937,269.6751403808594,266.4604797363281,289.95245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.057619094848633,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340800,291.4810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7538757324219,0.0,0.0,0.0001037944675772,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6368408203125,0.0,0.0,0.0001093005921575,291.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.63897705078125,0.0,0.0,8.072904165601358e-05,290.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.44873046875,0.0,0.0,0.0001093006358132,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9154968261719,0.0,0.0,0.0005184739711694,290.85821533203125,294.1499938964844,267.4166564941406,266.6117553710937,269.6751403808594,266.4604797363281,289.95245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011059350799769,1.8251729017038087e-08,0.0011059168027713,-0.0468275845050811,0.0,0.0,0.0,-0.0138609651476144,60.0,-17.057619094848633,-0.0,-8.33907805031231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340860,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7370300292969,0.0,0.0,0.000103472644696,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.62164306640625,0.0,0.0,0.0001089616926037,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62371826171875,0.0,0.0,8.047873416217044e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43609619140625,0.0,0.0,0.0001089617362595,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9101867675781,0.0,0.0,0.0005168663919903,290.85174560546875,294.1499938964844,267.3800048828125,266.5583801269531,269.6306457519531,266.4247131347656,289.9403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799956202507,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.0246524810791,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340920,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7370300292969,0.0,0.0,0.000103472644696,291.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.62164306640625,0.0,0.0,0.0001089616926037,291.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62371826171875,0.0,0.0,8.047873416217044e-05,290.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.43609619140625,0.0,0.0,0.0001089617362595,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9101867675781,0.0,0.0,0.0005168663919903,290.85174560546875,294.1499938964844,267.3800048828125,266.5583801269531,269.6306457519531,266.4247131347656,289.9403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025058338418,1.785068981519089e-08,0.0011024879058822,-0.0457799956202507,0.0,0.0,0.0,-0.0136621547862887,60.0,-17.0246524810791,-0.0,-8.287442199161887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
340980,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7203674316406,0.0,0.0,0.0001031389983836,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6065368652344,0.0,0.0,0.0001086103438865,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6086120605469,0.0,0.0,8.021922985790297e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4235534667969,0.0,0.0,0.0001086103948182,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048156738281,0.0,0.0,0.000515199790243,290.8452453613281,294.1499938964844,267.34332275390625,266.5059509277344,269.5864562988281,266.3890686035156,289.9283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434926391501904e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.989255905151367,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341040,291.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7203674316406,0.0,0.0,0.0001031389983836,291.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6065368652344,0.0,0.0,0.0001086103438865,291.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.6086120605469,0.0,0.0,8.021922985790297e-05,290.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4235534667969,0.0,0.0,0.0001086103948182,292.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9048156738281,0.0,0.0,0.000515199790243,290.8452453613281,294.1499938964844,267.34332275390625,266.5059509277344,269.5864562988281,266.3890686035156,289.9283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989505099132,1.7434926391501904e-08,0.0010989331640303,-0.0446937829256057,0.0,0.0,0.0,-0.0134560437873005,60.0,-16.989255905151367,-0.0,-8.234079018620832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
