time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.71209716796875,0.0,0.0,0.0001029689447022,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5990600585937,0.0,0.0,0.0001084312752936,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6011047363281,0.0,0.0,8.008697477634996e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4173278808594,0.0,0.0,0.0001084313262253,292.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.902099609375,0.0,0.0,0.0005143503658473,290.84197998046875,294.1499938964844,267.32501220703125,266.48016357421875,269.5644836425781,266.3712463378906,289.9223327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971386218443,1.7223023007773012e-08,0.0010971213923767,-0.0441401153802871,0.0,0.0,0.0,-0.0133509961888194,60.0,-16.9708309173584,-0.0,-8.20694765479857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.703857421875,0.0,0.0,0.0001027973776217,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5915832519531,0.0,0.0,0.0001082506059901,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5936279296875,0.0,0.0,7.995352643774822e-05,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4111022949219,0.0,0.0,0.0001082506496459,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8994140625,0.0,0.0,0.0005134933744557,290.8387145996094,294.1499938964844,267.3066711425781,266.45465087890625,269.5425720214844,266.3534851074219,289.9162902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953104356303,1.700922958036699e-08,0.001095293322578,-0.0435814633965492,0.0,0.0,0.0,-0.013245009817183,60.0,-16.95205307006836,-0.0,-8.1796194706385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6875,0.0,0.0,0.0001024514131131,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5767517089844,0.0,0.0,0.0001078862842405,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5787658691406,0.0,0.0,7.968444697326049e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3987121582031,0.0,0.0,0.0001078863351722,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939514160156,0.0,0.0,0.0005117651890031,290.8321228027344,294.1499938964844,267.2699890136719,266.4046325683594,269.4989318847656,266.3179626464844,289.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578118433585587e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.913724899291992,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6875,0.0,0.0,0.0001024514131131,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5767517089844,0.0,0.0,0.0001078862842405,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5787658691406,0.0,0.0,7.968444697326049e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3987121582031,0.0,0.0,0.0001078863351722,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8939514160156,0.0,0.0,0.0005117651890031,290.8321228027344,294.1499938964844,267.2699890136719,266.4046325683594,269.4989318847656,266.3179626464844,289.9042053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001091623911634,1.6578118433585587e-08,0.001091607264243,-0.0424548350274562,0.0,0.0,0.0,-0.0130312908440828,60.0,-16.913724899291992,-0.0,-8.124651174057362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6712951660156,0.0,0.0,0.0001021043935907,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5620422363281,0.0,0.0,0.0001075208565453,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5639953613281,0.0,0.0,7.941453804960474e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3863830566406,0.0,0.0,0.000107520900201,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88848876953125,0.0,0.0,0.0005100317648611,290.8255310058594,294.1499938964844,267.2333374023437,266.3560791015625,269.4555969238281,266.2825622558594,289.8921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145698111813545e-08,0.0010879100300371,-0.0413246266543865,0.0,0.0,0.0,-0.0128169236704707,60.0,-16.87478256225586,-0.0,-8.069702062130092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6712951660156,0.0,0.0,0.0001021043935907,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5620422363281,0.0,0.0,0.0001075208565453,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5639953613281,0.0,0.0,7.941453804960474e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3863830566406,0.0,0.0,0.000107520900201,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.88848876953125,0.0,0.0,0.0005100317648611,290.8255310058594,294.1499938964844,267.2333374023437,266.3560791015625,269.4555969238281,266.2825622558594,289.8921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145698111813545e-08,0.0010879100300371,-0.0413246266543865,0.0,0.0,0.0,-0.0128169236704707,60.0,-16.87478256225586,-0.0,-8.069702062130092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6552124023437,0.0,0.0,0.0001017593531287,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.54742431640625,0.0,0.0,0.0001071575097739,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.54937744140625,0.0,0.0,7.91461716289632e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3741455078125,0.0,0.0,0.0001071575534297,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829650878906,0.0,0.0,0.0005083082360215,290.8188781738281,294.1499938964844,267.1966552734375,266.3091125488281,269.4125366210937,266.2471923828125,289.8800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.571574337333459e-08,0.0010842337505891,-0.0402007028460502,0.0,0.0,0.0,-0.0126037774607539,60.0,-16.835765838623047,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6552124023437,0.0,0.0,0.0001017593531287,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.54742431640625,0.0,0.0,0.0001071575097739,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.54937744140625,0.0,0.0,7.91461716289632e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3741455078125,0.0,0.0,0.0001071575534297,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8829650878906,0.0,0.0,0.0005083082360215,290.8188781738281,294.1499938964844,267.1966552734375,266.3091125488281,269.4125366210937,266.2471923828125,289.8800354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.571574337333459e-08,0.0010842337505891,-0.0402007028460502,0.0,0.0,0.0,-0.0126037774607539,60.0,-16.835765838623047,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6392517089844,0.0,0.0,0.0001014190274872,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5329284667969,0.0,0.0,0.0001067991324816,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.53485107421875,0.0,0.0,7.888147229095921e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36199951171875,0.0,0.0,0.0001067991761374,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,0.0005066082812845,290.81219482421875,294.1499938964844,267.1600036621094,266.2638854980469,269.3697204589844,266.2119140625,289.867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166659963721e-08,0.0010806077625602,-0.0390920042991638,0.0,0.0,0.0,-0.0123935462906956,60.0,-16.797161102294922,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6392517089844,0.0,0.0,0.0001014190274872,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5329284667969,0.0,0.0,0.0001067991324816,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.53485107421875,0.0,0.0,7.888147229095921e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.36199951171875,0.0,0.0,0.0001067991761374,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8774108886719,0.0,0.0,0.0005066082812845,290.81219482421875,294.1499938964844,267.1600036621094,266.2638854980469,269.3697204589844,266.2119140625,289.867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806230129674,1.529166659963721e-08,0.0010806077625602,-0.0390920042991638,0.0,0.0,0.0,-0.0123935462906956,60.0,-16.797161102294922,-0.0,-7.961724435290307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.63134765625,0.0,0.0,0.0001012513966998,291.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5257263183594,0.0,0.0,0.000106622610474,291.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.52764892578125,0.0,0.0,7.875110168242827e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.35595703125,0.0,0.0,0.0001066226541297,292.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,0.0005057709640823,290.808837890625,294.1499938964844,267.14166259765625,266.24200439453125,269.3484191894531,266.1942749023437,289.86187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082790127962653e-08,0.0010788218351081,-0.0385458692908287,0.0,0.0,0.0,-0.012289997190237,60.0,-16.77815055847168,-0.0,-7.93542653809709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6234741210937,0.0,0.0,0.0001010858395602,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5185546875,0.0,0.0,0.0001064482712536,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5204467773437,0.0,0.0,7.862233178457245e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34991455078125,0.0,0.0,0.0001064483149093,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.871826171875,0.0,0.0,0.000504943949636,290.80548095703125,294.1499938964844,267.1233215332031,266.2205810546875,269.3271789550781,266.1766662597656,289.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876490261883646e-08,0.0010770577937364,-0.0380064323544502,0.0,0.0,0.0,-0.0121877258643507,60.0,-16.759403228759766,-0.0,-7.90949457041279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6077880859375,0.0,0.0,0.000100761957583,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5043029785156,0.0,0.0,0.0001061072034644,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.50616455078125,0.0,0.0,7.837041630409658e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.337890625,0.0,0.0,0.0001061072471202,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662109375,0.0,0.0,0.0005033260677009,290.7987365722656,294.1499938964844,267.086669921875,266.1793518066406,269.2848815917969,266.1414794921875,289.8437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472904652507168e-08,0.0010736070107668,-0.0369510427117347,0.0,0.0,0.0,-0.0119876526296138,60.0,-16.722885131835938,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6077880859375,0.0,0.0,0.000100761957583,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5043029785156,0.0,0.0,0.0001061072034644,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.50616455078125,0.0,0.0,7.837041630409658e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.337890625,0.0,0.0,0.0001061072471202,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8662109375,0.0,0.0,0.0005033260677009,290.7987365722656,294.1499938964844,267.086669921875,266.1793518066406,269.2848815917969,266.1414794921875,289.8437194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472904652507168e-08,0.0010736070107668,-0.0369510427117347,0.0,0.0,0.0,-0.0119876526296138,60.0,-16.722885131835938,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5922546386719,0.0,0.0,0.0001004491205094,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4901428222656,0.0,0.0,0.0001057777772075,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4919738769531,0.0,0.0,7.812710828147829e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3259582519531,0.0,0.0,0.0001057778135873,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86053466796875,0.0,0.0,0.000501763424836,290.7919616699219,294.1499938964844,267.04998779296875,266.14031982421875,269.2428283691406,266.1063537597656,289.8316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702880099415,1.4083093802241821e-08,0.0010702739236876,-0.0359315574169158,0.0,0.0,0.0,-0.0117944069206714,60.0,-16.68794059753418,-0.0,-7.810162117039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.4670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5922546386719,0.0,0.0,0.0001004491205094,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4901428222656,0.0,0.0,0.0001057777772075,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4919738769531,0.0,0.0,7.812710828147829e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3259582519531,0.0,0.0,0.0001057778135873,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.86053466796875,0.0,0.0,0.000501763424836,290.7919616699219,294.1499938964844,267.04998779296875,266.14031982421875,269.2428283691406,266.1063537597656,289.8316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702880099415,1.4083093802241821e-08,0.0010702739236876,-0.0359315574169158,0.0,0.0,0.0,-0.0117944069206714,60.0,-16.68794059753418,-0.0,-7.810162117039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.57684326171875,0.0,0.0,0.0001000850315904,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47607421875,0.0,0.0,0.000105394370621,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779052734375,0.0,0.0,7.784392073517665e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3140869140625,0.0,0.0,0.0001053944070008,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548583984375,0.0,0.0,0.0004999447264708,290.7851257324219,294.1499938964844,267.0133361816406,266.1026306152344,269.20098876953125,266.0713195800781,289.81951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664087021723,1.3629414929994256e-08,0.0010663950815796,-0.0347448997199535,0.0,0.0,0.0,-0.0115695018321275,60.0,-16.65060043334961,-0.0,-7.753644126751169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.57684326171875,0.0,0.0,0.0001000850315904,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47607421875,0.0,0.0,0.000105394370621,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4779052734375,0.0,0.0,7.784392073517665e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3140869140625,0.0,0.0,0.0001053944070008,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8548583984375,0.0,0.0,0.0004999447264708,290.7851257324219,294.1499938964844,267.0133361816406,266.1026306152344,269.20098876953125,266.0713195800781,289.81951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664087021723,1.3629414929994256e-08,0.0010663950815796,-0.0347448997199535,0.0,0.0,0.0,-0.0115695018321275,60.0,-16.65060043334961,-0.0,-7.753644126751169e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56158447265625,0.0,0.0,9.963638876797631e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.462158203125,0.0,0.0,0.0001049219281412,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4639587402344,0.0,0.0,7.749498035991564e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3022766113281,0.0,0.0,0.000104921964521,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84912109375,0.0,0.0,0.000497703673318,290.7782897949219,294.1499938964844,266.9766540527344,266.0652160644531,269.1594543457031,266.03662109375,289.80743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616284562274,1.3070393656278156e-08,0.0010616153012961,-0.0332825034856796,0.0,0.0,0.0,-0.0112923728302121,60.0,-16.60091209411621,-0.0,-7.684283787057211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.56158447265625,0.0,0.0,9.963638876797631e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.462158203125,0.0,0.0,0.0001049219281412,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4639587402344,0.0,0.0,7.749498035991564e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3022766113281,0.0,0.0,0.000104921964521,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.84912109375,0.0,0.0,0.000497703673318,290.7782897949219,294.1499938964844,266.9766540527344,266.0652160644531,269.1594543457031,266.03662109375,289.80743408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616284562274,1.3070393656278156e-08,0.0010616153012961,-0.0332825034856796,0.0,0.0,0.0,-0.0112923728302121,60.0,-16.60091209411621,-0.0,-7.684283787057211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.55401611328125,0.0,0.0,9.939675510395318e-05,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4552307128906,0.0,0.0,0.0001046695833792,291.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4570007324219,0.0,0.0,7.730859942967072e-05,290.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2964172363281,0.0,0.0,0.000104669627035,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.84625244140625,0.0,0.0,0.000496506690979,290.7748718261719,294.1499938964844,266.9583435058594,266.046630859375,269.1387634277344,266.0194091796875,289.8013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590751189738,1.2771809387857049e-08,0.0010590623132884,-0.0325013250112533,0.0,0.0,0.0,-0.0111443530768156,60.0,-16.571895599365234,-0.0,-7.647364697049852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5464782714844,0.0,0.0,9.915574628394096e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4483337402344,0.0,0.0,0.0001044157907017,291.226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4501037597656,0.0,0.0,7.712114893365651e-05,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.29058837890625,0.0,0.0,0.0001044158343574,292.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8433837890625,0.0,0.0,0.0004953027819283,290.7714233398437,294.1499938964844,266.94000244140625,266.02813720703125,269.1181945800781,266.0023193359375,289.7953491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565069969743,1.2471508270550656e-08,0.0010564945405349,-0.0317155942320823,0.0,0.0,0.0,-0.0109954811632633,60.0,-16.541549682617188,-0.0,-7.610323393691942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.531494140625,0.0,0.0,9.868991037365048e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43463134765625,0.0,0.0,0.0001039252383634,291.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4364013671875,0.0,0.0,7.675882807234302e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2789611816406,0.0,0.0,0.0001039252747432,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8376159667969,0.0,0.0,0.0004929758142679,290.7645568847656,294.1499938964844,266.9033203125,265.9913024902344,269.07720947265625,265.96832275390625,289.78326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515432804822,1.1891065021529812e-08,0.0010515312897041,-0.0301967114210128,0.0,0.0,0.0,-0.0107077304273843,60.0,-16.480575561523438,-0.0,-7.538980639765215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.531494140625,0.0,0.0,9.868991037365048e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.43463134765625,0.0,0.0,0.0001039252383634,291.21533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4364013671875,0.0,0.0,7.675882807234302e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2789611816406,0.0,0.0,0.0001039252747432,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8376159667969,0.0,0.0,0.0004929758142679,290.7645568847656,294.1499938964844,266.9033203125,265.9913024902344,269.07720947265625,265.96832275390625,289.78326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515432804822,1.1891065021529812e-08,0.0010515312897041,-0.0301967114210128,0.0,0.0,0.0,-0.0107077304273843,60.0,-16.480575561523438,-0.0,-7.538980639765215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51666259765625,0.0,0.0,9.826831228565423e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42108154296875,0.0,0.0,0.0001034812739817,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4227905273437,0.0,0.0,7.6430915214587e-05,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.26739501953125,0.0,0.0,0.0001034813176374,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8318176269531,0.0,0.0,0.0004908698610961,290.7576599121094,294.1499938964844,266.8666687011719,265.9547119140625,269.0364990234375,265.9345703125,289.77117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470508132129,1.1365751007019752e-08,0.0010470394045114,-0.0288219172507524,0.0,0.0,0.0,-0.01044731028378,60.0,-16.424081802368164,-0.0,-7.474703522802886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.51666259765625,0.0,0.0,9.826831228565423e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.42108154296875,0.0,0.0,0.0001034812739817,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4227905273437,0.0,0.0,7.6430915214587e-05,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.26739501953125,0.0,0.0,0.0001034813176374,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8318176269531,0.0,0.0,0.0004908698610961,290.7576599121094,294.1499938964844,266.8666687011719,265.9547119140625,269.0364990234375,265.9345703125,289.77117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470508132129,1.1365751007019752e-08,0.0010470394045114,-0.0288219172507524,0.0,0.0,0.0,-0.01044731028378,60.0,-16.424081802368164,-0.0,-7.474703522802886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.501953125,0.0,0.0,9.789568866835908e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4075927734375,0.0,0.0,0.0001030888815876,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4093017578125,0.0,0.0,7.614109927089885e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25592041015625,0.0,0.0,0.0001030889252433,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.82598876953125,0.0,0.0,0.0004890085547231,290.750732421875,294.1499938964844,266.8299865722656,265.9183349609375,268.9960021972656,265.90087890625,289.7591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430801194161,1.0901458402656772e-08,0.0010430692927911,-0.0276066847145557,0.0,0.0,0.0,-0.0102171404287219,60.0,-16.37514877319336,-0.0,-7.418122294211571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.46063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.501953125,0.0,0.0,9.789568866835908e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4075927734375,0.0,0.0,0.0001030888815876,291.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4093017578125,0.0,0.0,7.614109927089885e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25592041015625,0.0,0.0,0.0001030889252433,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.82598876953125,0.0,0.0,0.0004890085547231,290.750732421875,294.1499938964844,266.8299865722656,265.9183349609375,268.9960021972656,265.90087890625,289.7591247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430801194161,1.0901458402656772e-08,0.0010430692927911,-0.0276066847145557,0.0,0.0,0.0,-0.0102171404287219,60.0,-16.37514877319336,-0.0,-7.418122294211571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48736572265625,0.0,0.0,9.75645161815919e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.39422607421875,0.0,0.0,0.0001027401449391,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3959045410156,0.0,0.0,7.588352309539914e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445068359375,0.0,0.0,0.0001027401813189,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82012939453125,0.0,0.0,0.0004873542929999,290.7437744140625,294.1499938964844,266.7933349609375,265.8821716308594,268.95574951171875,265.8672180175781,289.7471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395512217655,1.0488815149756192e-08,0.0010395407443866,-0.0265265367925167,0.0,0.0,0.0,-0.0100125754252076,60.0,-16.33353042602539,-0.0,-7.36801482048577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.48736572265625,0.0,0.0,9.75645161815919e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.39422607421875,0.0,0.0,0.0001027401449391,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3959045410156,0.0,0.0,7.588352309539914e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2445068359375,0.0,0.0,0.0001027401813189,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82012939453125,0.0,0.0,0.0004873542929999,290.7437744140625,294.1499938964844,266.7933349609375,265.8821716308594,268.95574951171875,265.8672180175781,289.7471008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395512217655,1.0488815149756192e-08,0.0010395407443866,-0.0265265367925167,0.0,0.0,0.0,-0.0100125754252076,60.0,-16.33353042602539,-0.0,-7.36801482048577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4801025390625,0.0,0.0,9.741698886500672e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3875732421875,0.0,0.0,0.0001025847959681,291.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3892517089844,0.0,0.0,7.576878124382347e-05,290.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.23883056640625,0.0,0.0,0.0001025848323479,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81719970703125,0.0,0.0,0.0004866174131166,290.74029541015625,294.1499938964844,266.7749938964844,265.8641662597656,268.9356994628906,265.85040283203125,289.7410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379791492596,1.0304999520371894e-08,0.0010379689047113,-0.0260453447699546,0.0,0.0,0.0,-0.0099214492365717,60.0,-16.315458297729492,-0.0,-7.345748542775254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4728698730469,0.0,0.0,9.72827256191522e-05,291.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3809509277344,0.0,0.0,0.0001024434022838,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3825988769531,0.0,0.0,7.56643494241871e-05,290.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.233154296875,0.0,0.0,0.0001024434386636,291.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8142395019531,0.0,0.0,0.0004859467153437,290.7367858886719,294.1499938964844,266.75665283203125,265.84619140625,268.9156799316406,265.8335266113281,289.7350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036548288539,1.0137697792345081e-08,0.001036538160406,-0.0256073698401451,0.0,0.0,0.0,-0.0098385103046894,60.0,-16.299291610717773,-0.0,-7.325512285660808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.45849609375,0.0,0.0,9.705842239782214e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.36773681640625,0.0,0.0,0.0001022072028717,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.369384765625,0.0,0.0,7.548989378847182e-05,290.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22186279296875,0.0,0.0,0.0001022072392515,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8083190917969,0.0,0.0,0.0004848262760788,290.72979736328125,294.1499938964844,266.7200012207031,265.81036376953125,268.87579345703125,265.7996826171875,289.7230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341580491513,9.858212912661202e-09,0.0010341482702642,-0.0248756781220436,0.0,0.0,0.0,-0.0096999574452638,60.0,-16.27357292175293,-0.0,-7.29176861113956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.45849609375,0.0,0.0,9.705842239782214e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.36773681640625,0.0,0.0,0.0001022072028717,291.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.369384765625,0.0,0.0,7.548989378847182e-05,290.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22186279296875,0.0,0.0,0.0001022072392515,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8083190917969,0.0,0.0,0.0004848262760788,290.72979736328125,294.1499938964844,266.7200012207031,265.81036376953125,268.87579345703125,265.7996826171875,289.7230529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341580491513,9.858212912661202e-09,0.0010341482702642,-0.0248756781220436,0.0,0.0,0.0,-0.0096999574452638,60.0,-16.27357292175293,-0.0,-7.29176861113956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4441833496094,0.0,0.0,9.689985745353624e-05,291.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3546142578125,0.0,0.0,0.0001020402269205,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3562316894531,0.0,0.0,7.53665590309538e-05,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106018066406,0.0,0.0,0.0001020402633002,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023681640625,0.0,0.0,0.0004840342153329,290.7227478027344,294.1499938964844,266.6833190917969,265.774658203125,268.83599853515625,265.7655639648437,289.7110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324681643396,9.660630517771553e-09,0.0010324585018679,-0.0243583843111991,0.0,0.0,0.0,-0.0096020065248012,60.0,-16.258256912231445,-0.0,-7.267960455692446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4441833496094,0.0,0.0,9.689985745353624e-05,291.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3546142578125,0.0,0.0,0.0001020402269205,291.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3562316894531,0.0,0.0,7.53665590309538e-05,290.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2106018066406,0.0,0.0,0.0001020402633002,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8023681640625,0.0,0.0,0.0004840342153329,290.7227478027344,294.1499938964844,266.6833190917969,265.774658203125,268.83599853515625,265.7655639648437,289.7110595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324681643396,9.660630517771553e-09,0.0010324585018679,-0.0243583843111991,0.0,0.0,0.0,-0.0096020065248012,60.0,-16.258256912231445,-0.0,-7.267960455692446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42999267578125,0.0,0.0,9.681053779786453e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.341552734375,0.0,0.0,0.0001019461706164,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3431396484375,0.0,0.0,7.529709546361119e-05,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,0.0001019461997202,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79638671875,0.0,0.0,0.000483588053612,290.7156677246094,294.1499938964844,266.64666748046875,265.7390441894531,268.7963562011719,265.7309875488281,289.6990661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031516236253,9.549329327285251e-09,0.0010315066901966,-0.024066973477602,0.0,0.0,0.0,-0.009546828456223,60.0,-16.254779815673828,-0.0,-7.254566014580632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.42999267578125,0.0,0.0,9.681053779786453e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.341552734375,0.0,0.0,0.0001019461706164,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3431396484375,0.0,0.0,7.529709546361119e-05,290.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1993713378906,0.0,0.0,0.0001019461997202,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79638671875,0.0,0.0,0.000483588053612,290.7156677246094,294.1499938964844,266.64666748046875,265.7390441894531,268.7963562011719,265.7309875488281,289.6990661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031516236253,9.549329327285251e-09,0.0010315066901966,-0.024066973477602,0.0,0.0,0.0,-0.009546828456223,60.0,-16.254779815673828,-0.0,-7.254566014580632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41583251953125,0.0,0.0,9.679148206487298e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3285217285156,0.0,0.0,0.0001019261035253,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3301086425781,0.0,0.0,7.52822743379511e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,0.0001019261326291,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79034423828125,0.0,0.0,0.0004834928840864,290.7085266113281,294.1499938964844,266.6099853515625,265.7035522460937,268.7567443847656,265.6959228515625,289.6871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313127422705,9.525567890023012e-09,0.0010313031962141,-0.0240047629922628,0.0,0.0,0.0,-0.0095350481569767,60.0,-16.262542724609375,-0.0,-7.251708211697405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
