time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.41583251953125,0.0,0.0,9.679148206487298e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3285217285156,0.0,0.0,0.0001019261035253,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3301086425781,0.0,0.0,7.52822743379511e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.18817138671875,0.0,0.0,0.0001019261326291,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.79034423828125,0.0,0.0,0.0004834928840864,290.7085266113281,294.1499938964844,266.6099853515625,265.7035522460937,268.7567443847656,265.6959228515625,289.6871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313127422705,9.525567890023012e-09,0.0010313031962141,-0.0240047629922628,0.0,0.0,0.0,-0.0095350481569767,60.0,-16.262542724609375,-0.0,-7.251708211697405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4087829589844,0.0,0.0,9.680767107056454e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.322021484375,0.0,0.0,0.000101943151094,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3236083984375,0.0,0.0,7.529486174462363e-05,290.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1825866699219,0.0,0.0,0.0001019431874738,291.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78729248046875,0.0,0.0,0.0004835737636312,290.7049255371094,294.1499938964844,266.5916748046875,265.6858215332031,268.7369689941406,265.6781616210937,289.6811218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314850369468,9.545733092863884e-09,0.0010314754908904,-0.0240575596690177,0.0,0.0,0.0,-0.00954504404217,60.0,-16.27054214477539,-0.0,-7.25413400459729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4017333984375,0.0,0.0,9.684403630672024e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3155517578125,0.0,0.0,0.0001019814444589,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3171081542969,0.0,0.0,7.532314339186996e-05,290.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.177001953125,0.0,0.0,0.0001019814735627,291.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78424072265625,0.0,0.0,0.0004837554006371,290.70135498046875,294.1499938964844,266.5733337402344,265.6681213378906,268.7171936035156,265.66021728515625,289.6751708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318722343072,9.591027527733333e-09,0.0010318626882508,-0.024176150560379,0.0,0.0,0.0,-0.0095674972981214,60.0,-16.281822204589844,-0.0,-7.259583156837834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3876647949219,0.0,0.0,9.697111818240955e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3025817871094,0.0,0.0,0.0001021152638713,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3041381835937,0.0,0.0,7.542198727605864e-05,290.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,0.0001021153002511,291.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781066894531,0.0,0.0,0.000484390213387,290.694091796875,294.1499938964844,266.5366516113281,265.6327209472656,268.6776733398437,265.623779296875,289.6632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332260280847,9.749347995580138e-09,0.0010332162491977,-0.0245906598865985,0.0,0.0,0.0,-0.009645982645452,60.0,-16.313974380493164,-0.0,-7.278646307895542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3876647949219,0.0,0.0,9.697111818240955e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3025817871094,0.0,0.0,0.0001021152638713,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3041381835937,0.0,0.0,7.542198727605864e-05,290.9119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,0.0001021153002511,291.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7781066894531,0.0,0.0,0.000484390213387,290.694091796875,294.1499938964844,266.5366516113281,265.6327209472656,268.6776733398437,265.623779296875,289.6632385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332260280847,9.749347995580138e-09,0.0010332162491977,-0.0245906598865985,0.0,0.0,0.0,-0.009645982645452,60.0,-16.313974380493164,-0.0,-7.278646307895542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3736572265625,0.0,0.0,9.716615750221536e-05,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2896728515625,0.0,0.0,0.0001023206568788,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2911682128906,0.0,0.0,7.557368371635675e-05,290.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.0001023206859827,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7718811035156,0.0,0.0,0.0004853644932154,290.6867980957031,294.1499938964844,266.5,265.59735107421875,268.6381225585937,265.58660888671875,289.6513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353038087487,9.992341176712216e-09,0.0010352939134463,-0.0252268314361572,0.0,0.0,0.0,-0.009766443632543,60.0,-16.357852935791016,-0.0,-7.307953353574703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3736572265625,0.0,0.0,9.716615750221536e-05,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2896728515625,0.0,0.0,0.0001023206568788,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2911682128906,0.0,0.0,7.557368371635675e-05,290.9220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,0.0001023206859827,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7718811035156,0.0,0.0,0.0004853644932154,290.6867980957031,294.1499938964844,266.5,265.59735107421875,268.6381225585937,265.58660888671875,289.6513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353038087487,9.992341176712216e-09,0.0010352939134463,-0.0252268314361572,0.0,0.0,0.0,-0.009766443632543,60.0,-16.357852935791016,-0.0,-7.307953353574703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.365234375,0.0,0.0,9.731343016028404e-05,291.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2818908691406,0.0,0.0,0.0001024757366394,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2834167480469,0.0,0.0,7.568822911707684e-05,290.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1479187011719,0.0,0.0,0.0001024757730192,291.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.76812744140625,0.0,0.0,0.0004861001507379,290.6824035644531,294.1499938964844,266.4779968261719,265.5761413574219,268.6143798828125,265.5639343261719,289.6441650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368728544563,1.0175822851010707e-08,0.0010368626099079,-0.0257071796804666,0.0,0.0,0.0,-0.009857403114438,60.0,-16.389440536499023,-0.0,-7.330121576387685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3596496582031,0.0,0.0,9.742725524120031e-05,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2767333984375,0.0,0.0,0.0001025956007651,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2782287597656,0.0,0.0,7.577676296932623e-05,290.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1434631347656,0.0,0.0,0.0001025956371449,291.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.765625,0.0,0.0,0.0004866687522735,290.679443359375,294.1499938964844,266.4633483886719,265.5619812011719,268.5985107421875,265.54864501953125,289.639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380855528637,1.0317637411105808e-08,0.0010380751919001,-0.0260784309357404,0.0,0.0,0.0,-0.009927705861628,60.0,-16.413145065307617,-0.0,-7.347279051828083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3456420898437,0.0,0.0,9.774940554052591e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637939453125,0.0,0.0,0.0001029348422889,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2652893066406,0.0,0.0,7.602732512168586e-05,290.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,0.0001029348713927,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75927734375,0.0,0.0,0.0004882779321633,290.6720275878906,294.1499938964844,266.4266662597656,265.526611328125,268.5588684082031,265.5100402832031,289.62750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415175929665,1.0718997245362516e-08,0.0010415068827569,-0.0271290820091962,0.0,0.0,0.0,-0.0101266764104366,60.0,-16.479032516479492,-0.0,-7.395945544885765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3456420898437,0.0,0.0,9.774940554052591e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637939453125,0.0,0.0,0.0001029348422889,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2652893066406,0.0,0.0,7.602732512168586e-05,290.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322326660156,0.0,0.0,0.0001029348713927,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75927734375,0.0,0.0,0.0004882779321633,290.6720275878906,294.1499938964844,266.4266662597656,265.526611328125,268.5588684082031,265.5100402832031,289.62750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415175929665,1.0718997245362516e-08,0.0010415068827569,-0.0271290820091962,0.0,0.0,0.0,-0.0101266764104366,60.0,-16.479032516479492,-0.0,-7.395945544885765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3386535644531,0.0,0.0,9.793662320589648e-05,291.378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.25732421875,0.0,0.0,0.0001031319916364,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2588195800781,0.0,0.0,7.617293886141852e-05,290.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,0.0001031320207403,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.756103515625,0.0,0.0,0.0004892131546512,290.66827392578125,294.1499938964844,266.4083251953125,265.5089111328125,268.5390014648437,265.490478515625,289.62158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435122530907,1.095225510283626e-08,0.0010435013100504,-0.0277396459132432,0.0,0.0,0.0,-0.0102423103526234,60.0,-16.516067504882812,-0.0,-7.424302594927212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3316345214844,0.0,0.0,9.815674275159836e-05,291.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2508544921875,0.0,0.0,0.0001033637890941,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2523193359375,0.0,0.0,7.634414214408025e-05,290.9550170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,0.0001033638181979,291.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528991699219,0.0,0.0,0.0004903126973658,290.6645202636719,294.1499938964844,266.3900146484375,265.4912109375,268.51910400390625,265.4707336425781,289.6156311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458572069182,1.1226505947092846e-08,0.0010458460310474,-0.028457473963499,0.0,0.0,0.0,-0.0103782666847109,60.0,-16.557039260864258,-0.0,-7.457712314362652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.317626953125,0.0,0.0,9.872353984974323e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2378845214844,0.0,0.0,0.0001039606504491,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2393493652344,0.0,0.0,7.678498513996601e-05,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,0.0001039606795529,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74639892578125,0.0,0.0,0.0004931439762003,290.65692138671875,294.1499938964844,266.35333251953125,265.4557189941406,268.4792175292969,265.4306945800781,289.603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518957860767,1.1932692167704316e-08,0.0010518837952986,-0.0303056519478559,0.0,0.0,0.0,-0.0107283499091863,60.0,-16.655593872070312,-0.0,-7.544086599864387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.317626953125,0.0,0.0,9.872353984974323e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2378845214844,0.0,0.0,0.0001039606504491,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2393493652344,0.0,0.0,7.678498513996601e-05,290.967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097412109375,0.0,0.0,0.0001039606795529,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74639892578125,0.0,0.0,0.0004931439762003,290.65692138671875,294.1499938964844,266.35333251953125,265.4557189941406,268.4792175292969,265.4306945800781,289.603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518957860767,1.1932692167704316e-08,0.0010518837952986,-0.0303056519478559,0.0,0.0,0.0,-0.0107283499091863,60.0,-16.655593872070312,-0.0,-7.544086599864387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3035583496094,0.0,0.0,9.946812497219072e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2248840332031,0.0,0.0,0.0001047447367454,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.226318359375,0.0,0.0,7.736410771030933e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,0.0001047447658493,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398376464844,0.0,0.0,0.0004968633293174,290.64923095703125,294.1499938964844,266.3166809082031,265.420166015625,268.4391174316406,265.38970947265625,289.59185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059828675352,1.2860404297043717e-08,0.0010598157532513,-0.0327331237494945,0.0,0.0,0.0,-0.0111882528290152,60.0,-16.78345489501953,-0.0,-7.658310607894236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3035583496094,0.0,0.0,9.946812497219072e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2248840332031,0.0,0.0,0.0001047447367454,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.226318359375,0.0,0.0,7.736410771030933e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,0.0001047447658493,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7398376464844,0.0,0.0,0.0004968633293174,290.64923095703125,294.1499938964844,266.3166809082031,265.420166015625,268.4391174316406,265.38970947265625,289.59185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059828675352,1.2860404297043717e-08,0.0010598157532513,-0.0327331237494945,0.0,0.0,0.0,-0.0111882528290152,60.0,-16.78345489501953,-0.0,-7.658310607894236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2894287109375,0.0,0.0,0.0001003603902063,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117919921875,0.0,0.0,0.0001056843320839,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21319580078125,0.0,0.0,7.805808854755014e-05,290.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08697509765625,0.0,0.0,0.0001056843684636,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.733154296875,0.0,0.0,0.0005013203481212,290.6414489746094,294.1499938964844,266.2799987792969,265.384521484375,268.39874267578125,265.34796142578125,289.5799865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693351505324,1.3972131007733424e-08,0.0010693211806938,-0.0356413349509239,0.0,0.0,0.0,-0.0117393787950277,60.0,-16.938697814941406,-0.0,-7.796320034003656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2894287109375,0.0,0.0,0.0001003603902063,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2117919921875,0.0,0.0,0.0001056843320839,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.21319580078125,0.0,0.0,7.805808854755014e-05,290.9976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.08697509765625,0.0,0.0,0.0001056843684636,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.733154296875,0.0,0.0,0.0005013203481212,290.6414489746094,294.1499938964844,266.2799987792969,265.384521484375,268.39874267578125,265.34796142578125,289.5799865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693351505324,1.3972131007733424e-08,0.0010693211806938,-0.0356413349509239,0.0,0.0,0.0,-0.0117393787950277,60.0,-16.938697814941406,-0.0,-7.796320034003656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.27520751953125,0.0,0.0,0.0001013432483887,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,0.0001067193297785,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,7.882253703428432e-05,291.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,0.0001067193661583,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.72637939453125,0.0,0.0,0.0005062299896962,290.6335144042969,294.1499938964844,266.24334716796875,265.3487243652344,268.3580627441406,265.30584716796875,289.568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079807174392,1.5196748748280697e-08,0.0010797920404002,-0.0388438329100608,0.0,0.0,0.0,-0.012346469797194,60.0,-17.114681243896484,-0.0,-7.949768843218409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.27520751953125,0.0,0.0,0.0001013432483887,291.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1986083984375,0.0,0.0,0.0001067193297785,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.20001220703125,0.0,0.0,7.882253703428432e-05,291.0151672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0754699707031,0.0,0.0,0.0001067193661583,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.72637939453125,0.0,0.0,0.0005062299896962,290.6335144042969,294.1499938964844,266.24334716796875,265.3487243652344,268.3580627441406,265.30584716796875,289.568115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079807174392,1.5196748748280697e-08,0.0010797920404002,-0.0388438329100608,0.0,0.0,0.0,-0.012346469797194,60.0,-17.114681243896484,-0.0,-7.949768843218409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.3928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.26806640625,0.0,0.0,0.0001018479888443,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919860839844,0.0,0.0,0.0001072508457582,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.193359375,0.0,0.0,7.921511132735759e-05,291.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,0.000107250882138,291.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7229309082031,0.0,0.0,0.0005087512545287,290.6295166015625,294.1499938964844,266.2250061035156,265.330810546875,268.3376159667969,265.2847900390625,289.5621643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851852130144,1.5825648347345126e-08,0.0010851693805307,-0.0404880233108997,0.0,0.0,0.0,-0.0126582412049174,60.0,-17.207561492919922,-0.0,-8.029152809285733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.26092529296875,0.0,0.0,0.0001023506338242,291.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1853332519531,0.0,0.0,0.0001077801571227,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18670654296875,0.0,0.0,7.960605580592528e-05,291.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,0.0001077801862265,291.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.719482421875,0.0,0.0,0.0005112620419822,290.6254577636719,294.1499938964844,266.2066650390625,265.3128356933594,268.3170471191406,265.2637939453125,289.55621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905407834798,1.6451938478212472e-08,0.0010905242525041,-0.0421250611543655,0.0,0.0,0.0,-0.0129687180742621,60.0,-17.301517486572266,-0.0,-8.10859859257107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2465209960937,0.0,0.0,0.0001033211010508,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,0.0001088021017494,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,8.036086364882067e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521545410156,0.0,0.0,0.0001088021308532,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71246337890625,0.0,0.0,0.0005161097506061,290.6173095703125,294.1499938964844,266.1700134277344,265.2767639160156,268.2757568359375,265.22222900390625,289.5443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008811416104,1.7661143658642686e-08,0.0011008634464815,-0.0452848151326179,0.0,0.0,0.0,-0.0135681694373488,60.0,-17.48809242248535,-0.0,-8.26309332069286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2465209960937,0.0,0.0,0.0001033211010508,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,0.0001088021017494,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,8.036086364882067e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521545410156,0.0,0.0,0.0001088021308532,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71246337890625,0.0,0.0,0.0005161097506061,290.6173095703125,294.1499938964844,266.1700134277344,265.2767639160156,268.2757568359375,265.22222900390625,289.5443115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008811416104,1.7661143658642686e-08,0.0011008634464815,-0.0452848151326179,0.0,0.0,0.0,-0.0135681694373488,60.0,-17.48809242248535,-0.0,-8.26309332069286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320556640625,0.0,0.0,0.0001042011135723,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,0.000109728796815,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,8.104532025754452e-05,291.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04034423828125,0.0,0.0,0.0001097288331948,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.705322265625,0.0,0.0,0.0005205055931583,290.6090087890625,294.1499938964844,266.1333312988281,265.2405090332031,268.23419189453125,265.1814270019531,289.5323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102578137069,1.875765676118135e-08,0.0011102389544248,-0.0481489449739456,0.0,0.0,0.0,-0.0141117554157972,60.0,-17.66469383239746,-0.0,-8.40444798200224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.3721008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.2320556640625,0.0,0.0,0.0001042011135723,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,0.000109728796815,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1598815917969,0.0,0.0,8.104532025754452e-05,291.07061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04034423828125,0.0,0.0,0.0001097288331948,291.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.705322265625,0.0,0.0,0.0005205055931583,290.6090087890625,294.1499938964844,266.1333312988281,265.2405090332031,268.23419189453125,265.1814270019531,289.5323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102578137069,1.875765676118135e-08,0.0011102389544248,-0.0481489449739456,0.0,0.0,0.0,-0.0141117554157972,60.0,-17.66469383239746,-0.0,-8.40444798200224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.217529296875,0.0,0.0,0.0001049501515808,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.000110517568828,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,8.162789890775457e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284729003906,0.0,0.0,0.0001105176052078,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6980895996094,0.0,0.0,0.0005242471816018,290.6005859375,294.1499938964844,266.0966796875,265.2040710449219,268.1923828125,265.1414489746094,289.5204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182390153408,1.9690977737241155e-08,0.0011182193411514,-0.0505858957767486,0.0,0.0,0.0,-0.0145744401961565,60.0,-17.82317352294922,-0.0,-8.525708494744323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.217529296875,0.0,0.0,0.0001049501515808,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.000110517568828,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1463317871094,0.0,0.0,8.162789890775457e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284729003906,0.0,0.0,0.0001105176052078,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6980895996094,0.0,0.0,0.0005242471816018,290.6005859375,294.1499938964844,266.0966796875,265.2040710449219,268.1923828125,265.1414489746094,289.5204162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182390153408,1.9690977737241155e-08,0.0011182193411514,-0.0505858957767486,0.0,0.0,0.0,-0.0145744401961565,60.0,-17.82317352294922,-0.0,-8.525708494744323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,0.000105536164483,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,0.0001111346718971,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,8.208369399653748e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165405273437,0.0,0.0,0.0001111347082769,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.69073486328125,0.0,0.0,0.0005271744448691,290.5920715332031,294.1499938964844,266.0599975585937,265.1673889160156,268.1504211425781,265.1023254394531,289.5084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244833003729,2.042117230871554e-08,0.0011244629276916,-0.0524918623268604,0.0,0.0,0.0,-0.0149364275857806,60.0,-17.95627784729004,-0.0,-8.621182701062936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.20294189453125,0.0,0.0,0.000105536164483,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,0.0001111346718971,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,8.208369399653748e-05,291.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0165405273437,0.0,0.0,0.0001111347082769,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.69073486328125,0.0,0.0,0.0005271744448691,290.5920715332031,294.1499938964844,266.0599975585937,265.1673889160156,268.1504211425781,265.1023254394531,289.5084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244833003729,2.042117230871554e-08,0.0011244629276916,-0.0524918623268604,0.0,0.0,0.0,-0.0149364275857806,60.0,-17.95627784729004,-0.0,-8.621182701062936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1956481933594,0.0,0.0,0.0001057596382452,291.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,0.0001113699981942,290.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259460449219,0.0,0.0,8.225750207202509e-05,291.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01055908203125,0.0,0.0,0.0001113700272981,291.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6870422363281,0.0,0.0,0.0005282907513901,290.5877990722656,294.1499938964844,266.0416564941406,265.14898681640625,268.12939453125,265.0830078125,289.5024108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268645757809,2.0699618019648373e-08,0.0011268438538536,-0.0532185211777687,0.0,0.0,0.0,-0.0150744663551449,60.0,-18.012176513671875,-0.0,-8.657730177219491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1883544921875,0.0,0.0,0.0001059390997397,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1178894042969,0.0,0.0,0.0001115589839173,290.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.119140625,0.0,0.0,8.239708404289559e-05,291.1142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0045471191406,0.0,0.0,0.0001115590130211,291.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6833190917969,0.0,0.0,0.0005291872075758,290.5834655761719,294.1499938964844,266.0233459472656,265.1304931640625,268.1083679199219,265.0638732910156,289.4963684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287769302725,2.092323470037628e-08,0.0011287560919299,-0.0538020282983779,0.0,0.0,0.0,-0.015185322612524,60.0,-18.06105232238769,-0.0,-8.687135988338923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,0.0001061449365806,291.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,0.0001117757346946,290.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,8.255717693828046e-05,291.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925537109375,0.0,0.0,0.0001117757637985,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758117675781,0.0,0.0,0.0005302153876982,290.5747985839844,294.1499938964844,265.9866638183594,265.0933532714844,268.0663146972656,265.02606201171875,289.4843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130970660597,2.11797015481352e-08,0.0011309494730085,-0.0544711910188198,0.0,0.0,0.0,-0.0153124658390879,60.0,-18.13411521911621,-0.0,-8.720923716509787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737976074219,0.0,0.0,0.0001061449365806,291.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1042785644531,0.0,0.0,0.0001117757346946,290.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,8.255717693828046e-05,291.1231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9925537109375,0.0,0.0,0.0001117757637985,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6758117675781,0.0,0.0,0.0005302153876982,290.5747985839844,294.1499938964844,265.9866638183594,265.0933532714844,268.0663146972656,265.02606201171875,289.4843139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001130970660597,2.11797015481352e-08,0.0011309494730085,-0.0544711910188198,0.0,0.0,0.0,-0.0153124658390879,60.0,-18.13411521911621,-0.0,-8.720923716509787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,0.0001061463117366,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,0.0001117771826102,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,8.255824650404975e-05,291.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805603027344,0.0,0.0,0.000111777211714,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.66827392578125,0.0,0.0,0.0005302222562022,290.5660705566406,294.1499938964844,265.95001220703125,265.0559387207031,268.0243225097656,264.98883056640625,289.4721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309856781736,2.1181392639846308e-08,0.001130964490585,-0.0544756054878234,0.0,0.0,0.0,-0.0153133077546954,60.0,-18.1726188659668,-0.0,-8.721146826928816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,0.0001061463117366,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0907287597656,0.0,0.0,0.0001117771826102,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0919494628906,0.0,0.0,8.255824650404975e-05,291.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805603027344,0.0,0.0,0.000111777211714,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.66827392578125,0.0,0.0,0.0005302222562022,290.5660705566406,294.1499938964844,265.95001220703125,265.0559387207031,268.0243225097656,264.98883056640625,289.4721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309856781736,2.1181392639846308e-08,0.001130964490585,-0.0544756054878234,0.0,0.0,0.0,-0.0153133077546954,60.0,-18.1726188659668,-0.0,-8.721146826928816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,0.0001060057547874,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07720947265625,0.0,0.0,0.0001116291750804,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,8.244893251685426e-05,291.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,0.0001116292041842,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6606750488281,0.0,0.0,0.0005295202136039,290.5572814941406,294.1499938964844,265.9154663085937,265.02020263671875,267.9825134277344,264.95263671875,289.4600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.100623675005409e-08,0.001129467273131,-0.054018598049879,0.0,0.0,0.0,-0.0152264768257737,60.0,-18.180435180664062,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.144775390625,0.0,0.0,0.0001060057547874,291.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07720947265625,0.0,0.0,0.0001116291750804,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.07843017578125,0.0,0.0,8.244893251685426e-05,291.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96856689453125,0.0,0.0,0.0001116292041842,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6606750488281,0.0,0.0,0.0005295202136039,290.5572814941406,294.1499938964844,265.9154663085937,265.02020263671875,267.9825134277344,264.95263671875,289.4600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.100623675005409e-08,0.001129467273131,-0.054018598049879,0.0,0.0,0.0,-0.0152264768257737,60.0,-18.180435180664062,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
