time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
345780,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,0.0001058063062373,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.063720703125,0.0,0.0,0.000111419140012,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06494140625,0.0,0.0,8.229380182456225e-05,291.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,0.0001114191691158,291.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6530456542969,0.0,0.0,0.0005285238730721,290.5484924316406,294.1499938964844,265.8850402832031,264.9881286621094,267.9409484863281,264.9192810058594,289.4478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.168107986450195,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1303405761719,0.0,0.0,0.0001058063062373,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.063720703125,0.0,0.0,0.000111419140012,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.06494140625,0.0,0.0,8.229380182456225e-05,291.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9566345214844,0.0,0.0,0.0001114191691158,291.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6530456542969,0.0,0.0,0.0005285238730721,290.5484924316406,294.1499938964844,265.8850402832031,264.9881286621094,267.9409484863281,264.9192810058594,289.4478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.168107986450195,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,0.0001056842666002,291.2880249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570373535156,0.0,0.0,0.0001112906320486,290.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582275390625,0.0,0.0,8.219887968152761e-05,291.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.95068359375,0.0,0.0,0.0001112906611524,291.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6492004394531,0.0,0.0,0.0005279142642393,290.5440673828125,294.1499938964844,265.8713073730469,264.973388671875,267.9203186035156,264.9039611816406,289.4417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260627070441,2.060560433392311e-08,0.0011260421015322,-0.0529731810092926,0.0,0.0,0.0,-0.0150278694927692,60.0,-18.156513214111328,-0.0,-8.645380944471982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11602783203125,0.0,0.0,0.000105550418084,291.2865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503234863281,0.0,0.0,0.0001111496821977,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.051513671875,0.0,0.0,8.209477527998388e-05,291.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9447326660156,0.0,0.0,0.0001111497040255,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6453857421875,0.0,0.0,0.0005272456910461,290.5396423339844,294.1499938964844,265.8585510253906,264.9595031738281,267.8997497558594,264.889404296875,289.43560791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246365029364,2.0438806203060267e-08,0.0011246160138398,-0.0525378845632076,0.0,0.0,0.0,-0.014945182017982,60.0,-18.14233589172364,-0.0,-8.623494807125098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,0.0001052422521752,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369873046875,0.0,0.0,0.0001108251744881,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,8.185509068425745e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.932861328125,0.0,0.0,0.000110825196316,291.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376953125,0.0,0.0,0.0005257063894532,290.5307922363281,294.1499938964844,265.8358154296875,264.9341735839844,267.8589782714844,264.86309814453125,289.4233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.1042594909668,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.33026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017761230469,0.0,0.0,0.0001052422521752,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0369873046875,0.0,0.0,0.0001108251744881,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381774902344,0.0,0.0,8.185509068425745e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.932861328125,0.0,0.0,0.000110825196316,291.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6376953125,0.0,0.0,0.0005257063894532,290.5307922363281,294.1499938964844,265.8358154296875,264.9341735839844,267.8589782714844,264.86309814453125,289.4233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.1042594909668,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876159667969,0.0,0.0,0.000104882652522,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02374267578125,0.0,0.0,0.000110446497274,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02490234375,0.0,0.0,8.157540287356824e-05,291.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210510253906,0.0,0.0,0.0001104465191019,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6299743652344,0.0,0.0,0.0005239101010374,290.5219421386719,294.1499938964844,265.8166198730469,264.9120483398437,267.8187561035156,264.8406066894531,289.4109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.05375099182129,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876159667969,0.0,0.0,0.000104882652522,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.02374267578125,0.0,0.0,0.000110446497274,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.02490234375,0.0,0.0,8.157540287356824e-05,291.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9210510253906,0.0,0.0,0.0001104465191019,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6299743652344,0.0,0.0,0.0005239101010374,290.5219421386719,294.1499938964844,265.8166198730469,264.9120483398437,267.8187561035156,264.8406066894531,289.4109802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.05375099182129,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07354736328125,0.0,0.0,0.0001044738819473,291.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01055908203125,0.0,0.0,0.0001100160370697,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116882324219,0.0,0.0,8.125746535370126e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093017578125,0.0,0.0,0.0001100160588975,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6222229003906,0.0,0.0,0.0005218681762926,290.5130615234375,294.1499938964844,265.8008117675781,264.89288330078125,267.7791442871094,264.82147216796875,289.39862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.992340087890625,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07354736328125,0.0,0.0,0.0001044738819473,291.2787780761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.01055908203125,0.0,0.0,0.0001100160370697,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116882324219,0.0,0.0,8.125746535370126e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093017578125,0.0,0.0,0.0001100160588975,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6222229003906,0.0,0.0,0.0005218681762926,290.5130615234375,294.1499938964844,265.8008117675781,264.89288330078125,267.7791442871094,264.82147216796875,289.39862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.992340087890625,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,0.0001040184506564,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974670410156,0.0,0.0,0.0001095364423235,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985656738281,0.0,0.0,8.090324263321236e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975830078125,0.0,0.0,0.0001095364714274,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.614501953125,0.0,0.0,0.0005195932462811,290.504150390625,294.1499938964844,265.7882080078125,264.8765869140625,267.7402038574219,264.8056945800781,289.3861999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.91988182067871,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,0.0001040184506564,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974670410156,0.0,0.0,0.0001095364423235,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9985656738281,0.0,0.0,8.090324263321236e-05,291.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8975830078125,0.0,0.0,0.0001095364714274,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.614501953125,0.0,0.0,0.0005195932462811,290.504150390625,294.1499938964844,265.7882080078125,264.8765869140625,267.7402038574219,264.8056945800781,289.3861999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.91988182067871,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526428222656,0.0,0.0,0.0001037733745761,291.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9909362792969,0.0,0.0,0.0001092783713829,290.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920654296875,0.0,0.0,8.07126343715936e-05,291.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917541503906,0.0,0.0,0.0001092784004868,291.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.610595703125,0.0,0.0,0.0005183690227568,290.4997253417969,294.1499938964844,265.7830505371094,264.8694763183594,267.72100830078125,264.7990417480469,289.3799743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057022493332,1.82244441759849e-08,0.001105684088543,-0.046756312251091,0.0,0.0,0.0,-0.0138474414125084,60.0,-17.879655838012695,-0.0,-8.335560153227561e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04571533203125,0.0,0.0,0.0001035200257319,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98443603515625,0.0,0.0,0.0001090115838451,290.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9855651855469,0.0,0.0,8.051557961152866e-05,291.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8859558105469,0.0,0.0,0.000109011605673,291.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6067199707031,0.0,0.0,0.0005171035300008,290.4952697753906,294.1499938964844,265.7785949707031,264.8630065917969,267.70196533203125,264.79296875,289.3737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030028108507,1.7908750038486687e-08,0.0011029848828911,-0.0459316670894622,0.0,0.0,0.0,-0.0136909401044249,60.0,-17.837554931640625,-0.0,-8.29490787168652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0319519042969,0.0,0.0,0.0001029857739922,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715270996094,0.0,0.0,0.0001084489849745,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726257324219,0.0,0.0,8.010004967218265e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743591308594,0.0,0.0,0.0001084490140783,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5989685058594,0.0,0.0,0.0005144348251633,290.48638916015625,294.1499938964844,265.77178955078125,264.8519592285156,267.6644897460937,264.7830505371094,289.3612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.746252059936523,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0319519042969,0.0,0.0,0.0001029857739922,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9715270996094,0.0,0.0,0.0001084489849745,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9726257324219,0.0,0.0,8.010004967218265e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8743591308594,0.0,0.0,0.0001084490140783,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5989685058594,0.0,0.0,0.0005144348251633,290.48638916015625,294.1499938964844,265.77178955078125,264.8519592285156,267.6644897460937,264.7830505371094,289.3612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.746252059936523,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.018310546875,0.0,0.0,0.0001024235534714,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0001078569475794,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,7.966277189552784e-05,291.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8628845214844,0.0,0.0,0.0001078569694072,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5911865234375,0.0,0.0,0.0005116264219395,290.4775085449219,294.1499938964844,265.76763916015625,264.84332275390625,267.6278991699219,264.77593994140625,289.3487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.646957397460938,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.018310546875,0.0,0.0,0.0001024235534714,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9587097167969,0.0,0.0,0.0001078569475794,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95977783203125,0.0,0.0,7.966277189552784e-05,291.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8628845214844,0.0,0.0,0.0001078569694072,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5911865234375,0.0,0.0,0.0005116264219395,290.4775085449219,294.1499938964844,265.76763916015625,264.84332275390625,267.6278991699219,264.77593994140625,289.3487854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.646957397460938,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047912597656,0.0,0.0,0.000101845471363,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94598388671875,0.0,0.0,0.0001072481973096,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9470520019531,0.0,0.0,7.921315409475937e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514404296875,0.0,0.0,0.0001072482191375,291.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5834350585937,0.0,0.0,0.0005087387980893,290.4686279296875,294.1499938964844,265.76593017578125,264.8369140625,267.5921325683594,264.7712707519531,289.3362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.040478941053152,0.0,0.0,0.0,-0.012656545266509,60.0,-17.542236328125,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0047912597656,0.0,0.0,0.000101845471363,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94598388671875,0.0,0.0,0.0001072481973096,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9470520019531,0.0,0.0,7.921315409475937e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8514404296875,0.0,0.0,0.0001072482191375,291.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5834350585937,0.0,0.0,0.0005087387980893,290.4686279296875,294.1499938964844,265.76593017578125,264.8369140625,267.5921325683594,264.7712707519531,289.3362731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.040478941053152,0.0,0.0,0.0,-0.012656545266509,60.0,-17.542236328125,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913635253906,0.0,0.0,0.0001012661450658,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.933349609375,0.0,0.0,0.0001066381300915,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93438720703125,0.0,0.0,7.876256131567061e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.840087890625,0.0,0.0,0.0001066381591954,291.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57568359375,0.0,0.0,0.0005058449460193,290.45977783203125,294.1499938964844,265.7664489746094,264.83258056640625,267.5572204589844,264.768798828125,289.32373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789723601192,-0.0385917015373706,0.0,0.0,0.0,-0.012298691086471,60.0,-17.434263229370117,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913635253906,0.0,0.0,0.0001012661450658,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.933349609375,0.0,0.0,0.0001066381300915,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93438720703125,0.0,0.0,7.876256131567061e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.840087890625,0.0,0.0,0.0001066381591954,291.9169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.57568359375,0.0,0.0,0.0005058449460193,290.45977783203125,294.1499938964844,265.7664489746094,264.83258056640625,267.5572204589844,264.768798828125,289.32373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789723601192,-0.0385917015373706,0.0,0.0,0.0,-0.012298691086471,60.0,-17.434263229370117,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9847106933594,0.0,0.0,0.0001009813786367,291.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92706298828125,0.0,0.0,0.0001063382587744,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9281005859375,0.0,0.0,7.854107388993725e-05,290.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8344116210937,0.0,0.0,0.0001063382806023,291.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.57177734375,0.0,0.0,0.0005044224672019,290.4553527832031,294.1499938964844,265.7675170898437,264.8311462402344,267.5401306152344,264.76837158203125,289.31744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759532451629,1.4745495491297334e-08,0.001075938460417,-0.0376638881862163,0.0,0.0,0.0,-0.0121227903291583,60.0,-17.37990379333496,-0.0,-7.893051190421829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9780578613281,0.0,0.0,0.0001007026585284,291.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208068847656,0.0,0.0,0.0001060447539202,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9218444824219,0.0,0.0,7.832429400878027e-05,290.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.82879638671875,0.0,0.0,0.0001060447830241,291.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5679016113281,0.0,0.0,0.0005030301981605,290.450927734375,294.1499938964844,265.7690734863281,264.8302001953125,267.5232238769531,264.7684326171875,289.3111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729833738878,1.4398209735588809e-08,0.0010729689383879,-0.036755695939064,0.0,0.0,0.0,-0.0119506260380148,60.0,-17.325838088989258,-0.0,-7.849539684912089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.000100173165265,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083557128906,0.0,0.0,0.0001054871754604,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093933105469,0.0,0.0,7.791246753185987e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81756591796875,0.0,0.0,0.0001054871972883,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5601501464844,0.0,0.0,0.0005003853002563,290.44207763671875,294.1499938964844,265.7735595703125,264.82958984375,267.4901123046875,264.7698974609375,289.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.220170974731445,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.96484375,0.0,0.0,0.000100173165265,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083557128906,0.0,0.0,0.0001054871754604,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9093933105469,0.0,0.0,7.791246753185987e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81756591796875,0.0,0.0,0.0001054871972883,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5601501464844,0.0,0.0,0.0005003853002563,290.44207763671875,294.1499938964844,265.7735595703125,264.82958984375,267.4901123046875,264.7698974609375,289.2986145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.220170974731445,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517517089844,0.0,0.0,9.969555685529484e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89599609375,0.0,0.0,0.0001049842321663,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970031738281,0.0,0.0,7.754099351586774e-05,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.806396484375,0.0,0.0,0.0001049842539941,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5523986816406,0.0,0.0,0.0004979995428584,290.4332580566406,294.1499938964844,265.7797546386719,264.8305969238281,267.4578857421875,264.7731018066406,289.2860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.1206111907959,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517517089844,0.0,0.0,9.969555685529484e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89599609375,0.0,0.0,0.0001049842321663,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8970031738281,0.0,0.0,7.754099351586774e-05,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.806396484375,0.0,0.0,0.0001049842539941,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5523986816406,0.0,0.0,0.0004979995428584,290.4332580566406,294.1499938964844,265.7797546386719,264.8305969238281,267.4578857421875,264.7731018066406,289.2860412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.1206111907959,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.938720703125,0.0,0.0,9.928434883477166e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837280273437,0.0,0.0,0.0001045512035489,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847045898437,0.0,0.0,7.722116424702108e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7952880859375,0.0,0.0,0.0001045512253767,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.54461669921875,0.0,0.0,0.0004959454527124,290.4244079589844,294.1499938964844,265.7874755859375,264.8330993652344,267.42657470703125,264.7778625488281,289.27349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.029977798461914,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.938720703125,0.0,0.0,9.928434883477166e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837280273437,0.0,0.0,0.0001045512035489,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8847045898437,0.0,0.0,7.722116424702108e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7952880859375,0.0,0.0,0.0001045512253767,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.54461669921875,0.0,0.0,0.0004959454527124,290.4244079589844,294.1499938964844,265.7874755859375,264.8330993652344,267.42657470703125,264.7778625488281,289.27349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.029977798461914,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.92578125,0.0,0.0,9.89484105957672e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714904785156,0.0,0.0,0.0001041974464897,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724670410156,0.0,0.0,7.695987733313814e-05,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842102050781,0.0,0.0,0.0001041974683175,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5368347167969,0.0,0.0,0.000494267384056,290.41558837890625,294.1499938964844,265.7965087890625,264.8369140625,267.3961181640625,264.7840576171875,289.2609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212409750134157e-08,0.0010542785748839,-0.0310376212000846,0.0,0.0,0.0,-0.0108670322224497,60.0,-16.950515747070312,-0.0,-7.5784356567965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.92578125,0.0,0.0,9.89484105957672e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714904785156,0.0,0.0,0.0001041974464897,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8724670410156,0.0,0.0,7.695987733313814e-05,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7842102050781,0.0,0.0,0.0001041974683175,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5368347167969,0.0,0.0,0.000494267384056,290.41558837890625,294.1499938964844,265.7965087890625,264.8369140625,267.3961181640625,264.7840576171875,289.2609558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212409750134157e-08,0.0010542785748839,-0.0310376212000846,0.0,0.0,0.0,-0.0108670322224497,60.0,-16.950515747070312,-0.0,-7.5784356567965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193420410156,0.0,0.0,9.880982543108983e-05,291.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8653869628906,0.0,0.0,0.0001040515126078,290.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663635253906,0.0,0.0,7.685209129704162e-05,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787170410156,0.0,0.0,0.0001040515344357,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5329284667969,0.0,0.0,0.0004935751785524,290.4111633300781,294.1499938964844,265.80145263671875,264.8392639160156,267.3811950683594,264.7876281738281,289.2546691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528140701353,1.2039738983560257e-08,0.0010528020793572,-0.0305857770144939,0.0,0.0,0.0,-0.0107814315706491,60.0,-16.915407180786133,-0.0,-7.557222403420384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91290283203125,0.0,0.0,9.868741472018884e-05,291.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8593139648437,0.0,0.0,0.0001039226044667,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602905273437,0.0,0.0,7.675688539166003e-05,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.773193359375,0.0,0.0,0.0001039226262946,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5290222167969,0.0,0.0,0.0004929637070745,290.40673828125,294.1499938964844,265.8066711425781,264.8418884277344,267.36651611328125,264.79150390625,289.2484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515096364542,1.1887211215366731e-08,0.0010514977620914,-0.03018662892282,0.0,0.0,0.0,-0.0107058174908161,60.0,-16.883014678955078,-0.0,-7.538508128845933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90008544921875,0.0,0.0,9.849025082075968e-05,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471984863281,0.0,0.0,0.0001037149777403,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.84814453125,0.0,0.0,7.660353003302589e-05,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76220703125,0.0,0.0,0.0001037149995681,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5212097167969,0.0,0.0,0.0004919788334518,290.3978881835937,294.1499938964844,265.8178100585937,264.847900390625,267.3376770019531,264.80010986328125,289.2358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494085727259,1.164153928812084e-08,0.0010493969311937,-0.0295437015593051,0.0,0.0,0.0,-0.0105840265750885,60.0,-16.82645034790039,-0.0,-7.508414512358287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.90008544921875,0.0,0.0,9.849025082075968e-05,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8471984863281,0.0,0.0,0.0001037149777403,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.84814453125,0.0,0.0,7.660353003302589e-05,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.76220703125,0.0,0.0,0.0001037149995681,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5212097167969,0.0,0.0,0.0004919788334518,290.3978881835937,294.1499938964844,265.8178100585937,264.847900390625,267.3376770019531,264.80010986328125,289.2358703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494085727259,1.164153928812084e-08,0.0010493969311937,-0.0295437015593051,0.0,0.0,0.0,-0.0105840265750885,60.0,-16.82645034790039,-0.0,-7.508414512358287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872985839844,0.0,0.0,9.833534568315372e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351135253906,0.0,0.0,0.0001035518580465,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360595703125,0.0,0.0,7.648305472685024e-05,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.751220703125,0.0,0.0,0.0001035518798744,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.51336669921875,0.0,0.0,0.0004912050208076,290.3890075683594,294.1499938964844,265.8297119140625,264.8547668457031,267.3096923828125,264.80975341796875,289.2233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448526571200546e-08,0.0010477463947609,-0.0290385596454143,0.0,0.0,0.0,-0.0104883415624499,60.0,-16.77866554260254,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8872985839844,0.0,0.0,9.833534568315372e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8351135253906,0.0,0.0,0.0001035518580465,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8360595703125,0.0,0.0,7.648305472685024e-05,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.751220703125,0.0,0.0,0.0001035518798744,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.51336669921875,0.0,0.0,0.0004912050208076,290.3890075683594,294.1499938964844,265.8297119140625,264.8547668457031,267.3096923828125,264.80975341796875,289.2233581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448526571200546e-08,0.0010477463947609,-0.0290385596454143,0.0,0.0,0.0,-0.0104883415624499,60.0,-16.77866554260254,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87457275390625,0.0,0.0,9.820012928685172e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82305908203125,0.0,0.0,0.000103409467556,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240051269531,0.0,0.0,7.637788075953722e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7402648925781,0.0,0.0,0.0001034094893839,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5054931640625,0.0,0.0,0.0004905295791104,290.3800964355469,294.1499938964844,265.8421936035156,264.8623352050781,267.282470703125,264.8202819824219,289.2108764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280040013161852e-08,0.0010463056387379,-0.0285975877195596,0.0,0.0,0.0,-0.0104048158973455,60.0,-16.7358341217041,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
