time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348120,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87457275390625,0.0,0.0,9.820012928685172e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82305908203125,0.0,0.0,0.000103409467556,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8240051269531,0.0,0.0,7.637788075953722e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7402648925781,0.0,0.0,0.0001034094893839,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5054931640625,0.0,0.0,0.0004905295791104,290.3800964355469,294.1499938964844,265.8421936035156,264.8623352050781,267.282470703125,264.8202819824219,289.2108764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280040013161852e-08,0.0010463056387379,-0.0285975877195596,0.0,0.0,0.0,-0.0104048158973455,60.0,-16.7358341217041,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.86187744140625,0.0,0.0,9.808019967749716e-05,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.81103515625,0.0,0.0,0.0001032831787597,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119812011719,0.0,0.0,7.628460298292339e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72930908203125,0.0,0.0,0.0001032832005876,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4975891113281,0.0,0.0,0.0004899305640719,290.37115478515625,294.1499938964844,265.8550720214844,264.8704833984375,267.2560119628906,264.8314819335937,289.19842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130605770404145e-08,0.0010450278641656,-0.0282064657658338,0.0,0.0,0.0,-0.0103307347744703,60.0,-16.69574737548828,-0.0,-7.44602033364572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.86187744140625,0.0,0.0,9.808019967749716e-05,291.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.81103515625,0.0,0.0,0.0001032831787597,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8119812011719,0.0,0.0,7.628460298292339e-05,290.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72930908203125,0.0,0.0,0.0001032832005876,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4975891113281,0.0,0.0,0.0004899305640719,290.37115478515625,294.1499938964844,265.8550720214844,264.8704833984375,267.2560119628906,264.8314819335937,289.19842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130605770404145e-08,0.0010450278641656,-0.0282064657658338,0.0,0.0,0.0,-0.0103307347744703,60.0,-16.69574737548828,-0.0,-7.44602033364572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8555603027344,0.0,0.0,9.802511340240017e-05,291.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8050537109375,0.0,0.0,0.0001032251675496,290.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80596923828125,0.0,0.0,7.624175486853346e-05,290.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7238464355469,0.0,0.0,0.0001032251893775,291.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.49365234375,0.0,0.0,0.0004896553582511,290.36669921875,294.1499938964844,265.8616027832031,264.8747253417969,267.2430725097656,264.8373107910156,289.19219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444519575685,1.106196290123762e-08,0.0010444408981129,-0.0280268006026744,0.0,0.0,0.0,-0.0102967051789164,60.0,-16.676727294921875,-0.0,-7.437657956188559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8492431640625,0.0,0.0,9.797409438760953e-05,291.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.799072265625,0.0,0.0,0.0001031714418786,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7999572753906,0.0,0.0,7.620207907166332e-05,290.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7183837890625,0.0,0.0,0.0001031714637065,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4896850585937,0.0,0.0,0.0004894005251117,290.3622131347656,294.1499938964844,265.8681640625,264.8790588378906,267.2303466796875,264.84326171875,289.1859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439082980155,1.0998393307204424e-08,0.0010438973549753,-0.0278604123741388,0.0,0.0,0.0,-0.0102651910856366,60.0,-16.658327102661133,-0.0,-7.42991730362519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8366394042969,0.0,0.0,9.788120951270685e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.787109375,0.0,0.0,0.0001030736384564,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879943847656,0.0,0.0,7.612983608851209e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074584960937,0.0,0.0,0.0001030736530083,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4817199707031,0.0,0.0,0.0004889365518465,290.3532409667969,294.1499938964844,265.8812866210937,264.88787841796875,267.2053527832031,264.8554077148437,289.1735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429186513647,1.088266010640382e-08,0.0010429077083244,-0.0275574792176485,0.0,0.0,0.0,-0.0102078169584274,60.0,-16.622983932495117,-0.0,-7.415835767687895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8366394042969,0.0,0.0,9.788120951270685e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.787109375,0.0,0.0,0.0001030736384564,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7879943847656,0.0,0.0,7.612983608851209e-05,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7074584960937,0.0,0.0,0.0001030736530083,291.8586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4817199707031,0.0,0.0,0.0004889365518465,290.3532409667969,294.1499938964844,265.8812866210937,264.88787841796875,267.2053527832031,264.8554077148437,289.1735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429186513647,1.088266010640382e-08,0.0010429077083244,-0.0275574792176485,0.0,0.0,0.0,-0.0102078169584274,60.0,-16.622983932495117,-0.0,-7.415835767687895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82403564453125,0.0,0.0,9.779930405784398e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.775146484375,0.0,0.0,0.0001029873819788,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760314941406,0.0,0.0,7.60661278036423e-05,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6965637207031,0.0,0.0,0.0001029874038067,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4737243652344,0.0,0.0,0.000488527410198,290.34423828125,294.1499938964844,265.89422607421875,264.8968200683594,267.1810913085937,264.8677673339844,289.1611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420457692816,1.0780598636017658e-08,0.0010420349426567,-0.0272903274744749,0.0,0.0,0.0,-0.0101572209969162,60.0,-16.589906692504883,-0.0,-7.403428270436052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.82403564453125,0.0,0.0,9.779930405784398e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.775146484375,0.0,0.0,0.0001029873819788,290.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7760314941406,0.0,0.0,7.60661278036423e-05,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6965637207031,0.0,0.0,0.0001029874038067,291.8540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4737243652344,0.0,0.0,0.000488527410198,290.34423828125,294.1499938964844,265.89422607421875,264.8968200683594,267.1810913085937,264.8677673339844,289.1611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420457692816,1.0780598636017658e-08,0.0010420349426567,-0.0272903274744749,0.0,0.0,0.0,-0.0101572209969162,60.0,-16.589906692504883,-0.0,-7.403428270436052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114929199219,0.0,0.0,9.772683552000672e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76324462890625,0.0,0.0,0.0001029110644594,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7641296386719,0.0,0.0,7.600976096000522e-05,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856689453125,0.0,0.0,0.0001029110862873,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4657287597656,0.0,0.0,0.0004881654167547,290.335205078125,294.1499938964844,265.9068298339844,264.9057312011719,267.1575622558594,264.8801574707031,289.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412734700366,1.0690292207016228e-08,0.001041262759827,-0.0270539410412311,0.0,0.0,0.0,-0.0101124523207545,60.0,-16.55884552001953,-0.0,-7.392458911681389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114929199219,0.0,0.0,9.772683552000672e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.76324462890625,0.0,0.0,0.0001029110644594,290.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7641296386719,0.0,0.0,7.600976096000522e-05,290.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6856689453125,0.0,0.0,0.0001029110862873,291.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4657287597656,0.0,0.0,0.0004881654167547,290.335205078125,294.1499938964844,265.9068298339844,264.9057312011719,267.1575622558594,264.8801574707031,289.1487731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412734700366,1.0690292207016228e-08,0.001041262759827,-0.0270539410412311,0.0,0.0,0.0,-0.0101124523207545,60.0,-16.55884552001953,-0.0,-7.392458911681389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989807128906,0.0,0.0,9.76622468442656e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513427734375,0.0,0.0,0.0001028430488076,290.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.752197265625,0.0,0.0,7.59595277486369e-05,290.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6747741699219,0.0,0.0,0.0001028430706355,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4576721191406,0.0,0.0,0.0004878428007941,290.3261413574219,294.1499938964844,265.9188842773437,264.9144592285156,267.1347351074219,264.8924255371094,289.13641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040585222654,1.060981080769352e-08,0.0010405745124444,-0.0268432684242725,0.0,0.0,0.0,-0.0100725535303354,60.0,-16.529661178588867,-0.0,-7.382689659607422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7989807128906,0.0,0.0,9.76622468442656e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513427734375,0.0,0.0,0.0001028430488076,290.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.752197265625,0.0,0.0,7.59595277486369e-05,290.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6747741699219,0.0,0.0,0.0001028430706355,291.8455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4576721191406,0.0,0.0,0.0004878428007941,290.3261413574219,294.1499938964844,265.9188842773437,264.9144592285156,267.1347351074219,264.8924255371094,289.13641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040585222654,1.060981080769352e-08,0.0010405745124444,-0.0268432684242725,0.0,0.0,0.0,-0.0100725535303354,60.0,-16.529661178588867,-0.0,-7.382689659607422e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7927551269531,0.0,0.0,9.7631971584633e-05,291.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.74542236328125,0.0,0.0,0.0001028111728373,290.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74627685546875,0.0,0.0,7.59359827497974e-05,290.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6693115234375,0.0,0.0,0.0001028111873893,291.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.45361328125,0.0,0.0,0.0004876915772911,290.32159423828125,294.1499938964844,265.9246520996094,264.9187316894531,267.1235656738281,264.8984680175781,289.1302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402625193819,1.0572083652959918e-08,0.0010402519255876,-0.0267445109784603,0.0,0.0,0.0,-0.0100538507103919,60.0,-16.515640258789062,-0.0,-7.378112343303658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7864990234375,0.0,0.0,9.760297689354049e-05,291.2142028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7394714355469,0.0,0.0,0.0001027806429192,290.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7403259277344,0.0,0.0,7.591342728119344e-05,290.7518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.66387939453125,0.0,0.0,0.0001027806574711,291.8415832519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4495849609375,0.0,0.0,0.0004875467566307,290.3170471191406,294.1499938964844,265.93023681640625,264.9228515625,267.112548828125,264.9043884277344,289.1241149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399535531178,1.0535957883917035e-08,0.0010399430757388,-0.0266499426215887,0.0,0.0,0.0,-0.0100359413772821,60.0,-16.50200653076172,-0.0,-7.37373113679496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740478515625,0.0,0.0,9.754732309374958e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7276306152344,0.0,0.0,0.0001027220350806,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284545898437,0.0,0.0,7.587014988530427e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65301513671875,0.0,0.0,0.0001027220569085,291.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.44146728515625,0.0,0.0,0.0004872687568422,290.30792236328125,294.1499938964844,265.940673828125,264.9307861328125,267.0909729003906,264.9158630371094,289.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684110879898,0.0,0.0,0.0,-0.0100015634670853,60.0,-16.475706100463867,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740478515625,0.0,0.0,9.754732309374958e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7276306152344,0.0,0.0,0.0001027220350806,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284545898437,0.0,0.0,7.587014988530427e-05,290.7447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.65301513671875,0.0,0.0,0.0001027220569085,291.8378295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.44146728515625,0.0,0.0,0.0004872687568422,290.30792236328125,294.1499938964844,265.940673828125,264.9307861328125,267.0909729003906,264.9158630371094,289.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466610689263689e-08,0.0010393500560894,-0.0264684110879898,0.0,0.0,0.0,-0.0100015634670853,60.0,-16.475706100463867,-0.0,-7.36532328460271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615966796875,0.0,0.0,9.749359014676884e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7157897949219,0.0,0.0,0.0001026654572342,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71661376953125,0.0,0.0,7.58283567847684e-05,290.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6421203613281,0.0,0.0,0.0001026654717861,291.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4333190917969,0.0,0.0,0.0004870003613177,290.2987670898437,294.1499938964844,265.95001220703125,264.93804931640625,267.0699768066406,264.9266662597656,289.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.45067596435547,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615966796875,0.0,0.0,9.749359014676884e-05,291.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7157897949219,0.0,0.0,0.0001026654572342,290.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71661376953125,0.0,0.0,7.58283567847684e-05,290.7389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6421203613281,0.0,0.0,0.0001026654717861,291.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4333190917969,0.0,0.0,0.0004870003613177,290.2987670898437,294.1499938964844,265.95001220703125,264.93804931640625,267.0699768066406,264.9266662597656,289.0995483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387878865003,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.45067596435547,-0.0,-7.3572103076458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74920654296875,0.0,0.0,9.743995906319468e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7039794921875,0.0,0.0,0.0001026089739752,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7048034667969,0.0,0.0,7.578663644380867e-05,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6312561035156,0.0,0.0,0.0001026089958031,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4251403808594,0.0,0.0,0.0004867324605584,290.28961181640625,294.1499938964844,265.9595642089844,264.9462890625,267.0495300292969,264.9369201660156,289.0873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.426185607910156,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74920654296875,0.0,0.0,9.743995906319468e-05,291.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7039794921875,0.0,0.0,0.0001026089739752,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7048034667969,0.0,0.0,7.578663644380867e-05,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6312561035156,0.0,0.0,0.0001026089958031,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4251403808594,0.0,0.0,0.0004867324605584,290.28961181640625,294.1499938964844,265.9595642089844,264.9462890625,267.0495300292969,264.9369201660156,289.0873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.426185607910156,-0.0,-7.349117225885493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.73681640625,0.0,0.0,9.738573135109618e-05,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6921691894531,0.0,0.0,0.0001025518649839,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6929931640625,0.0,0.0,7.574445771751925e-05,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6203918457031,0.0,0.0,0.0001025518868118,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4169311523437,0.0,0.0,0.0004864615621045,290.2804260253906,294.1499938964844,265.9707336425781,264.9571228027344,267.0296936035156,264.947265625,289.0751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.0259412750601768,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.401025772094727,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.73681640625,0.0,0.0,9.738573135109618e-05,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6921691894531,0.0,0.0,0.0001025518649839,290.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6929931640625,0.0,0.0,7.574445771751925e-05,290.7303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6203918457031,0.0,0.0,0.0001025518868118,291.8280334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4169311523437,0.0,0.0,0.0004864615621045,290.2804260253906,294.1499938964844,265.9707336425781,264.9571228027344,267.0296936035156,264.947265625,289.0751037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.0259412750601768,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.401025772094727,-0.0,-7.34093816845416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.73065185546875,0.0,0.0,9.73584537860006e-05,291.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.686279296875,0.0,0.0,0.0001025231467792,290.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68707275390625,0.0,0.0,7.57232410251163e-05,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6149597167969,0.0,0.0,0.0001025231613311,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4128112792969,0.0,0.0,0.0004863253270741,290.2757873535156,294.1499938964844,265.97686767578125,264.96343994140625,267.0199890136719,264.95263671875,289.0690002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,-0.0098848883062601,60.0,-16.38804817199707,-0.0,-7.336825547099579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7244567871094,0.0,0.0,9.733109618537128e-05,291.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6803894042969,0.0,0.0,0.0001024943339871,290.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6811828613281,0.0,0.0,7.570196612505242e-05,290.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.60955810546875,0.0,0.0,0.0001024943558149,291.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40869140625,0.0,0.0,0.0004861886554863,290.27117919921875,294.1499938964844,265.9833679199219,264.9703063964844,267.0104675292969,264.95819091796875,289.0629272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-16.374820709228516,-0.0,-7.332702267603963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7121276855469,0.0,0.0,9.727619908517228e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66864013671875,0.0,0.0,0.0001024365337798,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66943359375,0.0,0.0,7.56592708057724e-05,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59869384765625,0.0,0.0,0.0001024365483317,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4004211425781,0.0,0.0,0.0004859144682995,290.2619323730469,294.1499938964844,265.9973449707031,264.9857177734375,266.9918518066406,264.969970703125,289.0507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.347652435302734,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7121276855469,0.0,0.0,9.727619908517228e-05,291.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66864013671875,0.0,0.0,0.0001024365337798,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.66943359375,0.0,0.0,7.56592708057724e-05,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.59869384765625,0.0,0.0,0.0001024365483317,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4004211425781,0.0,0.0,0.0004859144682995,290.2619323730469,294.1499938964844,265.9973449707031,264.9857177734375,266.9918518066406,264.969970703125,289.0507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.347652435302734,-0.0,-7.324432971245187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6998291015625,0.0,0.0,9.722118556965142e-05,291.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568908691406,0.0,0.0,0.0001023785953293,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6576538085937,0.0,0.0,7.561648089904338e-05,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5878601074219,0.0,0.0,0.0001023786098812,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3921203613281,0.0,0.0,0.0004856396408285,290.2526550292969,294.1499938964844,266.0125732421875,265.0031433105469,266.973876953125,264.9826965332031,289.03863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.319576263427734,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6998291015625,0.0,0.0,9.722118556965142e-05,291.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6568908691406,0.0,0.0,0.0001023785953293,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6576538085937,0.0,0.0,7.561648089904338e-05,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5878601074219,0.0,0.0,0.0001023786098812,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3921203613281,0.0,0.0,0.0004856396408285,290.2526550292969,294.1499938964844,266.0125732421875,265.0031433105469,266.973876953125,264.9826965332031,289.03863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.319576263427734,-0.0,-7.31614875348896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68756103515625,0.0,0.0,9.716615750221536e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6451721191406,0.0,0.0,0.0001023206496029,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459350585937,0.0,0.0,7.557368371635675e-05,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5769958496094,0.0,0.0,0.0001023206641548,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3837890625,0.0,0.0,0.0004853647842537,290.24334716796875,294.1499938964844,266.0289306640625,265.0223999023437,266.95654296875,264.9964904785156,289.0265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.29069709777832,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68756103515625,0.0,0.0,9.716615750221536e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6451721191406,0.0,0.0,0.0001023206496029,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459350585937,0.0,0.0,7.557368371635675e-05,290.71826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5769958496094,0.0,0.0,0.0001023206641548,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3837890625,0.0,0.0,0.0004853647842537,290.24334716796875,294.1499938964844,266.0289306640625,265.0223999023437,266.95654296875,264.9964904785156,289.0265197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.29069709777832,-0.0,-7.307868798989149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.67529296875,0.0,0.0,9.711122402222828e-05,291.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6334533691406,0.0,0.0,0.0001022627984639,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6342163085937,0.0,0.0,7.553095201728866e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.566162109375,0.0,0.0,0.0001022628130158,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3754272460937,0.0,0.0,0.0004850903642363,290.2340087890625,294.1499938964844,266.0462951660156,265.0433349609375,266.9398498535156,265.0112609863281,289.0144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.261117935180664,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.67529296875,0.0,0.0,9.711122402222828e-05,291.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6334533691406,0.0,0.0,0.0001022627984639,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6342163085937,0.0,0.0,7.553095201728866e-05,290.7158508300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.566162109375,0.0,0.0,0.0001022628130158,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3754272460937,0.0,0.0,0.0004850903642363,290.2340087890625,294.1499938964844,266.0462951660156,265.0433349609375,266.9398498535156,265.0112609863281,289.0144348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.261117935180664,-0.0,-7.299606608057729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.669189453125,0.0,0.0,9.708381548989564e-05,291.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6275939941406,0.0,0.0,0.00010223393474,290.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6283569335937,0.0,0.0,7.550964073743671e-05,290.7147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.56072998046875,0.0,0.0,0.0001022339565679,291.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3712463378906,0.0,0.0,0.0004849534598179,290.2293395996094,294.1499938964844,266.0552978515625,265.05438232421875,266.9317626953125,265.0190124511719,289.0083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-16.24610137939453,-0.0,-7.295486170733056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6630554199219,0.0,0.0,9.705647244118154e-05,291.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6217346191406,0.0,0.0,0.0001022051437757,290.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6224975585937,0.0,0.0,7.548836583737284e-05,290.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5553283691406,0.0,0.0,0.0001022051583277,291.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3670349121094,0.0,0.0,0.0004848168755415,290.2246398925781,294.1499938964844,266.06451416015625,265.0657653808594,266.9237976074219,265.0270080566406,289.0023803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.854961291466681e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-16.23094367980957,-0.0,-7.291377102092157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6508483886719,0.0,0.0,9.700199007056652e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6100769042969,0.0,0.0,0.00010214777285,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6108093261719,0.0,0.0,7.544599793618545e-05,290.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54449462890625,0.0,0.0,0.0001021477874019,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3586120605469,0.0,0.0,0.0004845447256229,290.2152709960937,294.1499938964844,266.0835266113281,265.0895080566406,266.9084167480469,265.04364013671875,288.9903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.200258255004883,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6508483886719,0.0,0.0,9.700199007056652e-05,291.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6100769042969,0.0,0.0,0.00010214777285,290.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6108093261719,0.0,0.0,7.544599793618545e-05,290.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54449462890625,0.0,0.0,0.0001021477874019,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3586120605469,0.0,0.0,0.0004845447256229,290.2152709960937,294.1499938964844,266.0835266113281,265.0895080566406,266.9084167480469,265.04364013671875,288.9903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.200258255004883,-0.0,-7.283192360318935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.638671875,0.0,0.0,9.694782056612894e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.598388671875,0.0,0.0,0.0001020907293423,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.59912109375,0.0,0.0,7.540386286564171e-05,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5336608886719,0.0,0.0,0.0001020907438942,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.35015869140625,0.0,0.0,0.000484274176415,290.2058410644531,294.1499938964844,266.1031799316406,265.1143798828125,266.8936462402344,265.06109619140625,288.97833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.169170379638672,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.638671875,0.0,0.0,9.694782056612894e-05,291.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.598388671875,0.0,0.0,0.0001020907293423,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.59912109375,0.0,0.0,7.540386286564171e-05,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5336608886719,0.0,0.0,0.0001020907438942,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.35015869140625,0.0,0.0,0.000484274176415,290.2058410644531,294.1499938964844,266.1031799316406,265.1143798828125,266.8936462402344,265.06109619140625,288.97833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.169170379638672,-0.0,-7.275060198708162e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
