time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350460,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6264953613281,0.0,0.0,9.689405851531774e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.58673095703125,0.0,0.0,0.0001020341151161,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.58746337890625,0.0,0.0,7.5362047937233e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5228271484375,0.0,0.0,0.000102034129668,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3417053222656,0.0,0.0,0.0004840056062676,290.1964111328125,294.1499938964844,266.12335205078125,265.1402282714844,266.8795471191406,265.07928466796875,288.9663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373252451419,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.137765884399414,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6264953613281,0.0,0.0,9.689405851531774e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.58673095703125,0.0,0.0,0.0001020341151161,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.58746337890625,0.0,0.0,7.5362047937233e-05,290.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5228271484375,0.0,0.0,0.000102034129668,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3417053222656,0.0,0.0,0.0004840056062676,290.1964111328125,294.1499938964844,266.12335205078125,265.1402282714844,266.8795471191406,265.07928466796875,288.9663391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373252451419,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.137765884399414,-0.0,-7.266991985943605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6143493652344,0.0,0.0,9.68407330219634e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5751037597656,0.0,0.0,0.0001019779592752,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5758056640625,0.0,0.0,7.532057497883216e-05,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51202392578125,0.0,0.0,0.0001019779738271,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.33319091796875,0.0,0.0,0.0004837392189074,290.1869506835937,294.1499938964844,266.1439514160156,265.16680908203125,266.8660583496094,265.0980834960937,288.9543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.10614013671875,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6143493652344,0.0,0.0,9.68407330219634e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5751037597656,0.0,0.0,0.0001019779592752,290.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5758056640625,0.0,0.0,7.532057497883216e-05,290.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.51202392578125,0.0,0.0,0.0001019779738271,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.33319091796875,0.0,0.0,0.0004837392189074,290.1869506835937,294.1499938964844,266.1439514160156,265.16680908203125,266.8660583496094,265.0980834960937,288.9543762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.0241633467376232,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.10614013671875,-0.0,-7.258994116909889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6082763671875,0.0,0.0,9.681424126029016e-05,291.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5692749023437,0.0,0.0,0.0001019500632537,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.57000732421875,0.0,0.0,7.529996946686879e-05,290.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5066223144531,0.0,0.0,0.0001019500778056,291.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.32891845703125,0.0,0.0,0.0004836069128941,290.1822204589844,294.1499938964844,266.15435791015625,265.18035888671875,266.85955810546875,265.1076965332031,288.94842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553130730921566e-09,0.0010315391700714,-0.0240769293159246,0.0,0.0,0.0,-0.009548713453114,60.0,-16.09027099609375,-0.0,-7.255023604102463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6022033691406,0.0,0.0,9.67879022937268e-05,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5634765625,0.0,0.0,0.0001019223200273,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5641784667969,0.0,0.0,7.527948037022725e-05,290.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5011901855469,0.0,0.0,0.0001019223418552,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3246459960937,0.0,0.0,0.0004834753344766,290.1774597167969,294.1499938964844,266.1648254394531,265.19403076171875,266.85321044921875,265.117431640625,288.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520307209243128e-09,0.0010312584927305,-0.0239909868687391,0.0,0.0,0.0,-0.0095324404537677,60.0,-16.074382781982422,-0.0,-7.25107582866258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5901184082031,0.0,0.0,9.673564636614174e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5518493652344,0.0,0.0,0.0001018672992358,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.55255126953125,0.0,0.0,7.523883687099442e-05,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4903869628906,0.0,0.0,0.0001018673137878,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31610107421875,0.0,0.0,0.0004832143022213,290.16796875,294.1499938964844,266.1858825683594,265.2216186523437,266.84100341796875,265.1371765136719,288.9305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.0238205101341009,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.042591094970703,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5901184082031,0.0,0.0,9.673564636614174e-05,291.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5518493652344,0.0,0.0,0.0001018672992358,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.55255126953125,0.0,0.0,7.523883687099442e-05,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4903869628906,0.0,0.0,0.0001018673137878,291.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31610107421875,0.0,0.0,0.0004832143022213,290.16796875,294.1499938964844,266.1858825683594,265.2216186523437,266.84100341796875,265.1371765136719,288.9305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.0238205101341009,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.042591094970703,-0.0,-7.24324777934271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780334472656,0.0,0.0,9.66839652392082e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5402526855469,0.0,0.0,0.0001018128750729,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5409545898437,0.0,0.0,7.519863720517606e-05,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47955322265625,0.0,0.0,0.0001018128896248,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3074951171875,0.0,0.0,0.0004829561512451,290.158447265625,294.1499938964844,266.2070007324219,265.2494812011719,266.8293762207031,265.1572265625,288.91864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518904566764,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.010847091674805,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5780334472656,0.0,0.0,9.66839652392082e-05,291.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5402526855469,0.0,0.0,0.0001018128750729,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5409545898437,0.0,0.0,7.519863720517606e-05,290.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.47955322265625,0.0,0.0,0.0001018128896248,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3074951171875,0.0,0.0,0.0004829561512451,290.158447265625,294.1499938964844,266.2070007324219,265.2494812011719,266.8293762207031,265.1572265625,288.91864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518904566764,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.010847091674805,-0.0,-7.235508547864812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5659484863281,0.0,0.0,9.663299715612084e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5286865234375,0.0,0.0,0.0001017592003336,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52935791015625,0.0,0.0,7.515899778809398e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46875,0.0,0.0,0.0001017592148855,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.29888916015625,0.0,0.0,0.0004827015509363,290.1488952636719,294.1499938964844,266.2280578613281,265.2773742675781,266.818359375,265.1774597167969,288.9067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856065362691,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.979257583618164,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5659484863281,0.0,0.0,9.663299715612084e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5286865234375,0.0,0.0,0.0001017592003336,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52935791015625,0.0,0.0,7.515899778809398e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46875,0.0,0.0,0.0001017592148855,291.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.29888916015625,0.0,0.0,0.0004827015509363,290.1488952636719,294.1499938964844,266.2280578613281,265.2773742675781,266.818359375,265.1774597167969,288.9067687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856065362691,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.979257583618164,-0.0,-7.227881582139163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55389404296875,0.0,0.0,9.65827057370916e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51708984375,0.0,0.0,0.0001017062459141,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.51776123046875,0.0,0.0,7.511988951591775e-05,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4579467773437,0.0,0.0,0.000101706260466,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2902526855469,0.0,0.0,0.0004824503848794,290.1393127441406,294.1499938964844,266.2489318847656,265.3051147460937,266.80792236328125,265.19781494140625,288.8949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264627287564052e-09,0.0010290722129866,-0.0233215428888797,0.0,0.0,0.0,-0.0094056902453303,60.0,-15.947882652282717,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55389404296875,0.0,0.0,9.65827057370916e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51708984375,0.0,0.0,0.0001017062459141,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.51776123046875,0.0,0.0,7.511988951591775e-05,290.7027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4579467773437,0.0,0.0,0.000101706260466,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2902526855469,0.0,0.0,0.0004824503848794,290.1393127441406,294.1499938964844,266.2489318847656,265.3051147460937,266.80792236328125,265.19781494140625,288.8949279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264627287564052e-09,0.0010290722129866,-0.0233215428888797,0.0,0.0,0.0,-0.0094056902453303,60.0,-15.947882652282717,-0.0,-7.220360487281141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5478820800781,0.0,0.0,9.655790199758484e-05,291.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5113220214844,0.0,0.0,0.0001016801252262,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5119934082031,0.0,0.0,7.510059367632493e-05,290.7025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4525451660156,0.0,0.0,0.0001016801397781,291.7946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2859191894531,0.0,0.0,0.0004823264607694,290.134521484375,294.1499938964844,266.2592468261719,265.31890869140625,266.80291748046875,265.2079772949219,288.8890075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288170306012,9.233716902201653e-09,0.0010288078337907,-0.0232406072318553,0.0,0.0,0.0,-0.0093903662636876,60.0,-15.932324409484863,-0.0,-7.216651454200473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5418701171875,0.0,0.0,9.653329470893368e-05,291.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.50555419921875,0.0,0.0,0.0001016542082652,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5061950683594,0.0,0.0,7.508145063184202e-05,290.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4471435546875,0.0,0.0,0.0001016542228171,291.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2815856933594,0.0,0.0,0.0004822035261895,290.12969970703125,294.1499938964844,266.2695007324219,265.33258056640625,266.79803466796875,265.2181396484375,288.8830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203051654083085e-09,0.001028545666486,-0.0231603141874074,0.0,0.0,0.0,-0.0093751642853021,60.0,-15.91685676574707,-0.0,-7.212972974457443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52984619140625,0.0,0.0,9.648484410718083e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4939880371094,0.0,0.0,0.0001016031965264,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49462890625,0.0,0.0,7.504377572331578e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.43634033203125,0.0,0.0,0.0001016032110783,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2728881835937,0.0,0.0,0.0004819615278393,290.1200866699219,294.1499938964844,266.2896423339844,265.3595275878906,266.78875732421875,265.2383117675781,288.8713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022557079792,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.886281967163086,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.52984619140625,0.0,0.0,9.648484410718083e-05,291.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4939880371094,0.0,0.0,0.0001016031965264,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.49462890625,0.0,0.0,7.504377572331578e-05,290.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.43634033203125,0.0,0.0,0.0001016032110783,291.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2728881835937,0.0,0.0,0.0004819615278393,290.1200866699219,294.1499938964844,266.2896423339844,265.3595275878906,266.78875732421875,265.2383117675781,288.8713073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142687495966584e-09,0.001028029480949,-0.0230022557079792,0.0,0.0,0.0,-0.0093452390283346,60.0,-15.886281967163086,-0.0,-7.20573396506552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5178527832031,0.0,0.0,9.643733210396022e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4824523925781,0.0,0.0,0.0001015531597658,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48309326171875,0.0,0.0,7.500682113459334e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.425537109375,0.0,0.0,0.0001015531743178,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.26416015625,0.0,0.0,0.0004817242152057,290.1104431152344,294.1499938964844,266.30926513671875,265.38580322265625,266.7799377441406,265.2582702636719,288.8595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.85618019104004,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5178527832031,0.0,0.0,9.643733210396022e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4824523925781,0.0,0.0,0.0001015531597658,290.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.48309326171875,0.0,0.0,7.500682113459334e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.425537109375,0.0,0.0,0.0001015531743178,291.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.26416015625,0.0,0.0,0.0004817242152057,290.1104431152344,294.1499938964844,266.30926513671875,265.38580322265625,266.7799377441406,265.2582702636719,288.8595275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472333401441,0.0,0.0,0.0,-0.0093158883973956,60.0,-15.85618019104004,-0.0,-7.198638485306219e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5058898925781,0.0,0.0,9.639116615289822e-05,291.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4709167480469,0.0,0.0,0.0001015045418171,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4715576171875,0.0,0.0,7.497090700780973e-05,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41473388671875,0.0,0.0,0.000101504556369,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2554016113281,0.0,0.0,0.0004814935964532,290.10076904296875,294.1499938964844,266.3282470703125,265.41119384765625,266.7716979980469,265.27783203125,288.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025954206265396e-09,0.0010270313359797,-0.0226965956389904,0.0,0.0,0.0,-0.0092873694375157,60.0,-15.826788902282717,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.2155456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5058898925781,0.0,0.0,9.639116615289822e-05,291.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4709167480469,0.0,0.0,0.0001015045418171,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4715576171875,0.0,0.0,7.497090700780973e-05,290.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.41473388671875,0.0,0.0,0.000101504556369,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2554016113281,0.0,0.0,0.0004814935964532,290.10076904296875,294.1499938964844,266.3282470703125,265.41119384765625,266.7716979980469,265.27783203125,288.8477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025954206265396e-09,0.0010270313359797,-0.0226965956389904,0.0,0.0,0.0,-0.0092873694375157,60.0,-15.826788902282717,-0.0,-7.191746931312083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4939270019531,0.0,0.0,9.634612797526644e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4594116210937,0.0,0.0,0.0001014571171253,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46002197265625,0.0,0.0,7.493588054785505e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4039306640625,0.0,0.0,0.0001014571316773,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.24664306640625,0.0,0.0,0.0004812686238437,290.0910949707031,294.1499938964844,266.346435546875,265.435546875,266.7638854980469,265.2970275878906,288.8360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839093708742e-09,0.0010265514720231,-0.0225496608763933,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.798019409179688,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4939270019531,0.0,0.0,9.634612797526644e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4594116210937,0.0,0.0,0.0001014571171253,290.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46002197265625,0.0,0.0,7.493588054785505e-05,290.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4039306640625,0.0,0.0,0.0001014571316773,291.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.24664306640625,0.0,0.0,0.0004812686238437,290.0910949707031,294.1499938964844,266.346435546875,265.435546875,266.7638854980469,265.2970275878906,288.8360290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839093708742e-09,0.0010265514720231,-0.0225496608763933,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.798019409179688,-0.0,-7.18502732866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4879455566406,0.0,0.0,9.632428555050863e-05,291.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4536437988281,0.0,0.0,0.0001014341178233,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.45428466796875,0.0,0.0,7.491889118682593e-05,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3985290527344,0.0,0.0,0.0001014341323752,291.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2422180175781,0.0,0.0,0.0004811595135834,290.08624267578125,294.1499938964844,266.3551940917969,265.4472961425781,266.7601623535156,265.3063659667969,288.8301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263277217745,8.942621754215452e-09,0.0010263187577947,-0.0224783923476934,0.0,0.0,0.0,-0.0092460578307509,60.0,-15.78399658203125,-0.0,-7.18176949021654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4819641113281,0.0,0.0,9.630277054384352e-05,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4479064941406,0.0,0.0,0.0001014114604913,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4485168457031,0.0,0.0,7.490215648431331e-05,290.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.39312744140625,0.0,0.0,0.0001014114750432,291.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2378234863281,0.0,0.0,0.0004810520622413,290.0813903808594,294.1499938964844,266.3637390136719,265.45867919921875,266.7565612792969,265.3155822753906,288.8243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915812976795223e-09,0.0010260895360261,-0.022408191114664,0.0,0.0,0.0,-0.0092327678576111,60.0,-15.77017307281494,-0.0,-7.178561389764583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.47003173828125,0.0,0.0,9.626129030948503e-05,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4364013671875,0.0,0.0,0.0001013677756418,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43701171875,0.0,0.0,7.486989488825202e-05,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38232421875,0.0,0.0,0.0001013677901937,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22900390625,0.0,0.0,0.0004808448429685,290.0716552734375,294.1499938964844,266.3800354003906,265.4803771972656,266.74969482421875,265.3334045410156,288.8126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864120104590256e-09,0.0010256475070491,-0.0222728326916694,0.0,0.0,0.0,-0.0092071406543254,60.0,-15.743331909179688,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.47003173828125,0.0,0.0,9.626129030948503e-05,291.1448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4364013671875,0.0,0.0,0.0001013677756418,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.43701171875,0.0,0.0,7.486989488825202e-05,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.38232421875,0.0,0.0,0.0001013677901937,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22900390625,0.0,0.0,0.0004808448429685,290.0716552734375,294.1499938964844,266.3800354003906,265.4803771972656,266.74969482421875,265.3334045410156,288.8126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864120104590256e-09,0.0010256475070491,-0.0222728326916694,0.0,0.0,0.0,-0.0092071406543254,60.0,-15.743331909179688,-0.0,-7.172377536335264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4581298828125,0.0,0.0,9.6221556304954e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4249267578125,0.0,0.0,0.0001013259316096,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4255065917969,0.0,0.0,7.483899389626458e-05,290.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3715209960937,0.0,0.0,0.0001013259461615,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2201538085937,0.0,0.0,0.0004806463548447,290.0619201660156,294.1499938964844,266.39520263671875,265.50048828125,266.7431945800781,265.3505249023437,288.8009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.814610374940912e-09,0.0010252241045236,-0.0221431870013475,0.0,0.0,0.0,-0.009182596579194,60.0,-15.71744155883789,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4581298828125,0.0,0.0,9.6221556304954e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4249267578125,0.0,0.0,0.0001013259316096,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4255065917969,0.0,0.0,7.483899389626458e-05,290.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3715209960937,0.0,0.0,0.0001013259461615,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2201538085937,0.0,0.0,0.0004806463548447,290.0619201660156,294.1499938964844,266.39520263671875,265.50048828125,266.7431945800781,265.3505249023437,288.8009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252329520881,8.814610374940912e-09,0.0010252241045236,-0.0221431870013475,0.0,0.0,0.0,-0.009182596579194,60.0,-15.71744155883789,-0.0,-7.166457294260908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462280273437,0.0,0.0,9.618458716431633e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4134216308594,0.0,0.0,0.0001012870052363,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140319824219,0.0,0.0,7.481023203581572e-05,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3607177734375,0.0,0.0,0.0001012870125123,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2112731933594,0.0,0.0,0.0004804616910405,290.0521240234375,294.1499938964844,266.4091186523437,265.518798828125,266.73712158203125,265.3666076660156,288.7893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248388862237,8.768541448489486e-09,0.0010248301550745,-0.0220225546509027,0.0,0.0,0.0,-0.0091597586870193,60.0,-15.692956924438477,-0.0,-7.16095058805877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462280273437,0.0,0.0,9.618458716431633e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4134216308594,0.0,0.0,0.0001012870052363,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140319824219,0.0,0.0,7.481023203581572e-05,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3607177734375,0.0,0.0,0.0001012870125123,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2112731933594,0.0,0.0,0.0004804616910405,290.0521240234375,294.1499938964844,266.4091186523437,265.518798828125,266.73712158203125,265.3666076660156,288.7893371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248388862237,8.768541448489486e-09,0.0010248301550745,-0.0220225546509027,0.0,0.0,0.0,-0.0091597586870193,60.0,-15.692956924438477,-0.0,-7.16095058805877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.434326171875,0.0,0.0,9.614972077542916e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4019775390625,0.0,0.0,0.0001012502834782,290.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4025573730469,0.0,0.0,7.478311454178765e-05,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.34991455078125,0.0,0.0,0.0001012502980302,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2023620605469,0.0,0.0,0.000480287533719,290.0423583984375,294.1499938964844,266.42169189453125,265.53515625,266.7313232421875,265.3818664550781,288.7777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244674049317,8.725096201089855e-09,0.0010244586737826,-0.021908788010478,0.0,0.0,0.0,-0.0091382209211587,60.0,-15.669485092163086,-0.0,-7.15575865228857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.434326171875,0.0,0.0,9.614972077542916e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4019775390625,0.0,0.0,0.0001012502834782,290.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4025573730469,0.0,0.0,7.478311454178765e-05,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.34991455078125,0.0,0.0,0.0001012502980302,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2023620605469,0.0,0.0,0.000480287533719,290.0423583984375,294.1499938964844,266.42169189453125,265.53515625,266.7313232421875,265.3818664550781,288.7777099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244674049317,8.725096201089855e-09,0.0010244586737826,-0.021908788010478,0.0,0.0,0.0,-0.0091382209211587,60.0,-15.669485092163086,-0.0,-7.15575865228857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42840576171875,0.0,0.0,9.613357542548329e-05,291.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.396240234375,0.0,0.0,0.0001012332868413,290.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3968200683594,0.0,0.0,7.477055623894557e-05,290.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3445129394531,0.0,0.0,0.0001012333013932,291.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1979064941406,0.0,0.0,0.0004802068870048,290.0374450683594,294.1499938964844,266.4273986816406,265.5425109863281,266.72857666015625,265.3890075683594,288.7719116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242953430861,8.704978071705227e-09,0.0010242866119369,-0.0218561068177223,0.0,0.0,0.0,-0.0091282473877072,60.0,-15.65843391418457,-0.0,-7.153355596756229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4224548339844,0.0,0.0,9.611817222321406e-05,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905029296875,0.0,0.0,0.0001012170687317,290.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3910827636719,0.0,0.0,7.475858001271263e-05,290.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.339111328125,0.0,0.0,0.0001012170760077,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1934509277344,0.0,0.0,0.0004801299364771,290.03253173828125,294.1499938964844,266.4327697753906,265.54931640625,266.7258605957031,265.3958740234375,288.76611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241311974823,8.685785424233927e-09,0.0010241224663332,-0.0218058489263057,0.0,0.0,0.0,-0.0091187329962849,60.0,-15.647733688354492,-0.0,-7.151063385890667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4106140136719,0.0,0.0,9.609025437384844e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3790588378906,0.0,0.0,0.000101187673863,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3796081542969,0.0,0.0,7.47368685551919e-05,290.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.32830810546875,0.0,0.0,0.0001011876811389,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1844787597656,0.0,0.0,0.0004799905000254,290.022705078125,294.1499938964844,266.4422302246094,265.5611572265625,266.720703125,265.4085998535156,288.7545471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023833756335,8.651001692783211e-09,0.0010238250251859,-0.021714761853218,0.0,0.0,0.0,-0.0091014886274933,60.0,-15.627620697021484,-0.0,-7.146909553057412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4106140136719,0.0,0.0,9.609025437384844e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3790588378906,0.0,0.0,0.000101187673863,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3796081542969,0.0,0.0,7.47368685551919e-05,290.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.32830810546875,0.0,0.0,0.0001011876811389,291.7778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1844787597656,0.0,0.0,0.0004799905000254,290.022705078125,294.1499938964844,266.4422302246094,265.5611572265625,266.720703125,265.4085998535156,288.7545471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023833756335,8.651001692783211e-09,0.0010238250251859,-0.021714761853218,0.0,0.0,0.0,-0.0091014886274933,60.0,-15.627620697021484,-0.0,-7.146909553057412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3987731933594,0.0,0.0,9.60660181590356e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3676147460937,0.0,0.0,0.0001011621425277,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3681640625,0.0,0.0,7.471801654901356e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3175048828125,0.0,0.0,0.0001011621570796,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1755065917969,0.0,0.0,0.0004798694280907,290.0128479003906,294.1499938964844,266.45001220703125,265.5704650878906,266.7157592773437,265.4201354980469,288.74298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235754307359,8.62079385655079e-09,0.0010235666995868,-0.0216356590390205,0.0,0.0,0.0,-0.0090865138918161,60.0,-15.609066009521484,-0.0,-7.14330354867343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
