time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3987731933594,0.0,0.0,9.60660181590356e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3676147460937,0.0,0.0,0.0001011621425277,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3681640625,0.0,0.0,7.471801654901356e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3175048828125,0.0,0.0,0.0001011621570796,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1755065917969,0.0,0.0,0.0004798694280907,290.0128479003906,294.1499938964844,266.45001220703125,265.5704650878906,266.7157592773437,265.4201354980469,288.74298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235754307359,8.62079385655079e-09,0.0010235666995868,-0.0216356590390205,0.0,0.0,0.0,-0.0090865138918161,60.0,-15.609066009521484,-0.0,-7.14330354867343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3869323730469,0.0,0.0,9.604645310901104e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3561706542969,0.0,0.0,0.0001011415370157,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3567199707031,0.0,0.0,7.470279524568468e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.30670166015625,0.0,0.0,0.0001011415515677,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.16650390625,0.0,0.0,0.000479771697428,290.0029602050781,294.1499938964844,266.455810546875,265.5771484375,266.7110290527344,265.4300537109375,288.7314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233668144792,8.596410694394763e-09,0.0010233581997454,-0.0215718075633049,0.0,0.0,0.0,-0.0090744253247976,60.0,-15.592663764953612,-0.0,-7.140393876170492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3869323730469,0.0,0.0,9.604645310901104e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3561706542969,0.0,0.0,0.0001011415370157,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3567199707031,0.0,0.0,7.470279524568468e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.30670166015625,0.0,0.0,0.0001011415515677,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.16650390625,0.0,0.0,0.000479771697428,290.0029602050781,294.1499938964844,266.455810546875,265.5771484375,266.7110290527344,265.4300537109375,288.7314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233668144792,8.596410694394763e-09,0.0010233581997454,-0.0215718075633049,0.0,0.0,0.0,-0.0090744253247976,60.0,-15.592663764953612,-0.0,-7.140393876170492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3750915527344,0.0,0.0,9.603300713934004e-05,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3447265625,0.0,0.0,0.0001011273852782,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.34527587890625,0.0,0.0,7.469234697055072e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958984375,0.0,0.0,0.0001011273998301,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.157470703125,0.0,0.0,0.0004797045548912,289.9930725097656,294.1499938964844,266.4595642089844,265.5813293457031,266.7064819335937,265.4383544921875,288.7199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023223507218,8.579660537577638e-09,0.0010232150088995,-0.0215279422700405,0.0,0.0,0.0,-0.0090661216527223,60.0,-15.57851505279541,-0.0,-7.138394408912063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3750915527344,0.0,0.0,9.603300713934004e-05,291.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3447265625,0.0,0.0,0.0001011273852782,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.34527587890625,0.0,0.0,7.469234697055072e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2958984375,0.0,0.0,0.0001011273998301,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.157470703125,0.0,0.0,0.0004797045548912,289.9930725097656,294.1499938964844,266.4595642089844,265.5813293457031,266.7064819335937,265.4383544921875,288.7199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023223507218,8.579660537577638e-09,0.0010232150088995,-0.0215279422700405,0.0,0.0,0.0,-0.0090661216527223,60.0,-15.57851505279541,-0.0,-7.138394408912063e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.36920166015625,0.0,0.0,9.602927457308395e-05,291.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3390197753906,0.0,0.0,0.0001011234489851,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.33953857421875,0.0,0.0,7.468943658750504e-05,290.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2904968261719,0.0,0.0,0.000101123463537,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1529541015625,0.0,0.0,0.0004796858993358,289.9881286621094,294.1499938964844,266.460693359375,265.58251953125,266.7042541503906,265.4418640136719,288.7142028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231836931779,8.575002041766311e-09,0.0010231750784441,-0.0215157456696033,0.0,0.0,0.0,-0.0090638119727373,60.0,-15.572354316711426,-0.0,-7.1378387644927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.36328125,0.0,0.0,9.602909995010124e-05,291.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3332824707031,0.0,0.0,0.0001011232743621,290.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3338317871094,0.0,0.0,7.468930562026799e-05,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2850952148437,0.0,0.0,0.0001011232816381,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1484375,0.0,0.0,0.0004796850262209,289.983154296875,294.1499938964844,266.4613342285156,265.5830993652344,266.7020568847656,265.44488525390625,288.7084350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231818305328,8.574786214410324e-09,0.001023173215799,-0.0215151794254779,0.0,0.0,0.0,-0.0090637048706412,60.0,-15.567012786865234,-0.0,-7.137813184954211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3514709472656,0.0,0.0,9.604066872270778e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3218688964844,0.0,0.0,0.0001011354543152,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3223876953125,0.0,0.0,7.469829870387912e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2742614746094,0.0,0.0,0.0001011354615911,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13934326171875,0.0,0.0,0.0004797428264282,289.97320556640625,294.1499938964844,266.4611511230469,265.5825500488281,266.6976928710937,265.44976806640625,288.69696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233049979433,8.589194244734699e-09,0.0010232963832095,-0.0215529091656208,0.0,0.0,0.0,-0.0090708471834659,60.0,-15.5587158203125,-0.0,-7.139532698374752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3514709472656,0.0,0.0,9.604066872270778e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3218688964844,0.0,0.0,0.0001011354543152,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3223876953125,0.0,0.0,7.469829870387912e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2742614746094,0.0,0.0,0.0001011354615911,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13934326171875,0.0,0.0,0.0004797428264282,289.97320556640625,294.1499938964844,266.4611511230469,265.5825500488281,266.6976928710937,265.44976806640625,288.69696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233049979433,8.589194244734699e-09,0.0010232963832095,-0.0215529091656208,0.0,0.0,0.0,-0.0090708471834659,60.0,-15.5587158203125,-0.0,-7.139532698374752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.33966064453125,0.0,0.0,9.607272659195588e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3104248046875,0.0,0.0,0.0001011692074825,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3109741210937,0.0,0.0,7.472323341062292e-05,290.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2634582519531,0.0,0.0,0.0001011692220345,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1302185058594,0.0,0.0,0.0004799029557034,289.9632568359375,294.1499938964844,266.45904541015625,265.5797424316406,266.6933898925781,265.45281982421875,288.6855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236464440822,8.629125858305997e-09,0.0010236378293484,-0.0216574780642986,0.0,0.0,0.0,-0.0090906433761119,60.0,-15.554767608642578,-0.0,-7.144298308503495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.33966064453125,0.0,0.0,9.607272659195588e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3104248046875,0.0,0.0,0.0001011692074825,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3109741210937,0.0,0.0,7.472323341062292e-05,290.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2634582519531,0.0,0.0,0.0001011692220345,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1302185058594,0.0,0.0,0.0004799029557034,289.9632568359375,294.1499938964844,266.45904541015625,265.5797424316406,266.6933898925781,265.45281982421875,288.6855163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236464440822,8.629125858305997e-09,0.0010236378293484,-0.0216574780642986,0.0,0.0,0.0,-0.0090906433761119,60.0,-15.554767608642578,-0.0,-7.144298308503495e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3278503417969,0.0,0.0,9.613123256713152e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.29901123046875,0.0,0.0,0.0001012308202916,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2995300292969,0.0,0.0,7.476873724954203e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.25262451171875,0.0,0.0,0.0001012308348435,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.12109375,0.0,0.0,0.0004801952163688,289.9532470703125,294.1499938964844,266.4551086425781,265.5747985839844,266.6891174316406,265.45391845703125,288.674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242697317153,8.702019549389206e-09,0.0010242610005661,-0.0218483582139015,0.0,0.0,0.0,-0.009126778692007,60.0,-15.55609893798828,-0.0,-7.153002457016555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3278503417969,0.0,0.0,9.613123256713152e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.29901123046875,0.0,0.0,0.0001012308202916,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2995300292969,0.0,0.0,7.476873724954203e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.25262451171875,0.0,0.0,0.0001012308348435,291.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.12109375,0.0,0.0,0.0004801952163688,289.9532470703125,294.1499938964844,266.4551086425781,265.5747985839844,266.6891174316406,265.45391845703125,288.674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242697317153,8.702019549389206e-09,0.0010242610005661,-0.0218483582139015,0.0,0.0,0.0,-0.009126778692007,60.0,-15.55609893798828,-0.0,-7.153002457016555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3160705566406,0.0,0.0,9.622004290577024e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2875671386719,0.0,0.0,0.0001013243454508,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2880859375,0.0,0.0,7.483781519113109e-05,290.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.24176025390625,0.0,0.0,0.0001013243527268,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1119079589844,0.0,0.0,0.0004806388460565,289.9432373046875,294.1499938964844,266.44940185546875,265.5678100585937,266.684814453125,265.4532470703125,288.66265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252158390358,8.812663487844931e-09,0.0010252069914713,-0.0221380926668643,0.0,0.0,0.0,-0.0091816298663616,60.0,-15.56288242340088,-0.0,-7.166224236243579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3160705566406,0.0,0.0,9.622004290577024e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2875671386719,0.0,0.0,0.0001013243454508,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2880859375,0.0,0.0,7.483781519113109e-05,290.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.24176025390625,0.0,0.0,0.0001013243527268,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1119079589844,0.0,0.0,0.0004806388460565,289.9432373046875,294.1499938964844,266.44940185546875,265.5678100585937,266.684814453125,265.4532470703125,288.66265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252158390358,8.812663487844931e-09,0.0010252069914713,-0.0221380926668643,0.0,0.0,0.0,-0.0091816298663616,60.0,-15.56288242340088,-0.0,-7.166224236243579e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3101501464844,0.0,0.0,9.62760896072723e-05,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2818603515625,0.0,0.0,0.000101383360743,290.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2823486328125,0.0,0.0,7.488140545319766e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.236328125,0.0,0.0,0.0001013833752949,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1073303222656,0.0,0.0,0.0004809188249055,289.9382019042969,294.1499938964844,266.4458923339844,265.5635681152344,266.6826477050781,265.4521179199219,288.6569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258129332214,8.882492075201753e-09,0.001025804085657,-0.0223209410905838,0.0,0.0,0.0,-0.0092162461951375,60.0,-15.568843841552734,-0.0,-7.17457524501697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30426025390625,0.0,0.0,9.634074376663192e-05,291.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.276123046875,0.0,0.0,0.0001014514491544,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2766418457031,0.0,0.0,7.493168959626928e-05,290.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2308959960937,0.0,0.0,0.0001014514564303,291.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.10272216796875,0.0,0.0,0.0004812417610082,289.9331970214844,294.1499938964844,266.44195556640625,265.5588684082031,266.6804504394531,265.4505615234375,288.6512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265016462653,8.963041864262777e-09,0.0010264926822856,-0.0225318614393472,0.0,0.0,0.0,-0.0092561775818467,60.0,-15.576292991638184,-0.0,-7.184213757227553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2924194335937,0.0,0.0,9.649563435232268e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2646484375,0.0,0.0,0.0001016145542962,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2651672363281,0.0,0.0,7.505216490244493e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.22003173828125,0.0,0.0,0.0001016145615722,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0934753417969,0.0,0.0,0.0004820154863409,289.923095703125,294.1499938964844,266.4328308105469,265.5480651855469,266.676025390625,265.4461364746094,288.6398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281519498676,9.156019054046284e-09,0.0010281427530571,-0.0230371635407209,0.0,0.0,0.0,-0.0093518448993563,60.0,-15.595802307128906,-0.0,-7.20733268622098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2924194335937,0.0,0.0,9.649563435232268e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2646484375,0.0,0.0,0.0001016145542962,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2651672363281,0.0,0.0,7.505216490244493e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.22003173828125,0.0,0.0,0.0001016145615722,291.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0934753417969,0.0,0.0,0.0004820154863409,289.923095703125,294.1499938964844,266.4328308105469,265.5480651855469,266.676025390625,265.4461364746094,288.6398620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281519498676,9.156019054046284e-09,0.0010281427530571,-0.0230371635407209,0.0,0.0,0.0,-0.0093518448993563,60.0,-15.595802307128906,-0.0,-7.20733268622098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2806091308594,0.0,0.0,9.66821753536351e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.253173828125,0.0,0.0,0.0001018109905999,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2536926269531,0.0,0.0,7.519724749727175e-05,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2091064453125,0.0,0.0,0.0001018109978758,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08416748046875,0.0,0.0,0.0004829473036807,289.9129638671875,294.1499938964844,266.4220886230469,265.5354919433594,266.6714782714844,265.4396667480469,288.62847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301393922418,9.388429589307634e-09,0.0010301299626007,-0.0236456971615552,0.0,0.0,0.0,-0.0094670597463846,60.0,-15.622234344482422,-0.0,-7.235225041313242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2806091308594,0.0,0.0,9.66821753536351e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.253173828125,0.0,0.0,0.0001018109905999,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2536926269531,0.0,0.0,7.519724749727175e-05,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2091064453125,0.0,0.0,0.0001018109978758,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08416748046875,0.0,0.0,0.0004829473036807,289.9129638671875,294.1499938964844,266.4220886230469,265.5354919433594,266.6714782714844,265.4396667480469,288.62847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301393922418,9.388429589307634e-09,0.0010301299626007,-0.0236456971615552,0.0,0.0,0.0,-0.0094670597463846,60.0,-15.622234344482422,-0.0,-7.235225041313242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.26873779296875,0.0,0.0,9.689858416095376e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.24169921875,0.0,0.0,0.0001020388808683,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2421875,0.0,0.0,7.536556950071827e-05,290.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1981811523437,0.0,0.0,0.0001020388881443,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0748291015625,0.0,0.0,0.0004840283072553,289.9028015136719,294.1499938964844,266.4097900390625,265.521240234375,266.66680908203125,265.43145751953125,288.6171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324451141059,9.65805302399758e-09,0.0010324354516342,-0.0243516359478235,0.0,0.0,0.0,-0.0096007231622934,60.0,-15.654359817504885,-0.0,-7.267650659059657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.26873779296875,0.0,0.0,9.689858416095376e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.24169921875,0.0,0.0,0.0001020388808683,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2421875,0.0,0.0,7.536556950071827e-05,290.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1981811523437,0.0,0.0,0.0001020388881443,291.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0748291015625,0.0,0.0,0.0004840283072553,289.9028015136719,294.1499938964844,266.4097900390625,265.521240234375,266.66680908203125,265.43145751953125,288.6171264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324451141059,9.65805302399758e-09,0.0010324354516342,-0.0243516359478235,0.0,0.0,0.0,-0.0096007231622934,60.0,-15.654359817504885,-0.0,-7.267650659059657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2568664550781,0.0,0.0,9.714115731185302e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23016357421875,0.0,0.0,0.0001022943179123,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23065185546875,0.0,0.0,7.555423508165404e-05,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1872253417969,0.0,0.0,0.0001022943251882,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0004852399870287,289.892578125,294.1499938964844,266.3959655761719,265.50543212890625,266.6619567871094,265.4212646484375,288.60577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350295342504,9.960272606690523e-09,0.0010350195225328,-0.0251428745687007,0.0,0.0,0.0,-0.0097505459561944,60.0,-15.6923828125,-0.0,-7.304082316750282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2568664550781,0.0,0.0,9.714115731185302e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23016357421875,0.0,0.0,0.0001022943179123,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23065185546875,0.0,0.0,7.555423508165404e-05,290.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1872253417969,0.0,0.0,0.0001022943251882,291.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0654602050781,0.0,0.0,0.0004852399870287,289.892578125,294.1499938964844,266.3959655761719,265.50543212890625,266.6619567871094,265.4212646484375,288.60577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350295342504,9.960272606690523e-09,0.0010350195225328,-0.0251428745687007,0.0,0.0,0.0,-0.0097505459561944,60.0,-15.6923828125,-0.0,-7.304082316750282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2509460449219,0.0,0.0,9.72702182480134e-05,291.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2243957519531,0.0,0.0,0.0001024302328005,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2248840332031,0.0,0.0,7.565462146885693e-05,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.18170166015625,0.0,0.0,0.0001024302400765,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.06072998046875,0.0,0.0,0.0004858847241848,289.887451171875,294.1499938964844,266.38848876953125,265.4969482421875,266.6594543457031,265.4154663085937,288.60009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364046320319,1.012107819775565e-08,0.0010363945038989,-0.0255638621747493,0.0,0.0,0.0,-0.0098302634432911,60.0,-15.713324546813965,-0.0,-7.323503581346813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2449951171875,0.0,0.0,9.740406676428393e-05,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2185974121094,0.0,0.0,0.0001025711753754,290.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2190856933594,0.0,0.0,7.575871859444305e-05,290.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1762084960937,0.0,0.0,0.0001025711826514,291.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0560302734375,0.0,0.0,0.0004865532973781,289.88232421875,294.1499938964844,266.38067626953125,265.4881286621094,266.6568908691406,265.4091491699219,288.59442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378307197242,1.0287837248768028e-08,0.0010378203587606,-0.0260004196316003,0.0,0.0,0.0,-0.0099129332229495,60.0,-15.735381126403809,-0.0,-7.343671626358629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2330627441406,0.0,0.0,9.76819428615272e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.20703125,0.0,0.0,0.0001028637925628,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2074890136719,0.0,0.0,7.597484363941476e-05,290.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1651916503906,0.0,0.0,0.0001028637998388,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0465393066406,0.0,0.0,0.000487941346364,289.8720092773437,294.1499938964844,266.3639831542969,265.46942138671875,266.6516418457031,265.39532470703125,288.5830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040791394189,1.0634047420410296e-08,0.0010407806839793,-0.0269067119807004,0.0,0.0,0.0,-0.0100845638662576,60.0,-15.78208351135254,-0.0,-7.38563130653347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2330627441406,0.0,0.0,9.76819428615272e-05,291.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.20703125,0.0,0.0,0.0001028637925628,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2074890136719,0.0,0.0,7.597484363941476e-05,290.7911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1651916503906,0.0,0.0,0.0001028637998388,291.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0465393066406,0.0,0.0,0.000487941346364,289.8720092773437,294.1499938964844,266.3639831542969,265.46942138671875,266.6516418457031,265.39532470703125,288.5830993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040791394189,1.0634047420410296e-08,0.0010407806839793,-0.0269067119807004,0.0,0.0,0.0,-0.0100845638662576,60.0,-15.78208351135254,-0.0,-7.38563130653347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210998535156,0.0,0.0,9.796882659429684e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1954040527344,0.0,0.0,0.0001031658975989,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1958923339844,0.0,0.0,7.619798270752653e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.15411376953125,0.0,0.0,0.0001031659121508,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0369873046875,0.0,0.0,0.0004893743898719,289.86163330078125,294.1499938964844,266.3459167480469,265.44940185546875,266.6460876464844,265.37957763671875,288.5717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438481112942,1.0991487719991257e-08,0.0010438370518386,-0.0278423354029655,0.0,0.0,0.0,-0.0102617619559168,60.0,-15.831982612609863,-0.0,-7.429076731568784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2210998535156,0.0,0.0,9.796882659429684e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1954040527344,0.0,0.0,0.0001031658975989,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1958923339844,0.0,0.0,7.619798270752653e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.15411376953125,0.0,0.0,0.0001031659121508,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0369873046875,0.0,0.0,0.0004893743898719,289.86163330078125,294.1499938964844,266.3459167480469,265.44940185546875,266.6460876464844,265.37957763671875,288.5717468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438481112942,1.0991487719991257e-08,0.0010438370518386,-0.0278423354029655,0.0,0.0,0.0,-0.0102617619559168,60.0,-15.831982612609863,-0.0,-7.429076731568784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2091369628906,0.0,0.0,9.825819870457052e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18377685546875,0.0,0.0,0.0001034706219797,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1842346191406,0.0,0.0,7.642304990440607e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1430053710937,0.0,0.0,0.0001034706292557,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02740478515625,0.0,0.0,0.0004908198607154,289.8512268066406,294.1499938964844,266.3265991210937,265.4281921386719,266.6402893066406,265.3622741699219,288.5604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469312546774,1.1352022433186448e-08,0.0010469198459759,-0.0287859868258237,0.0,0.0,0.0,-0.0104404939338564,60.0,-15.883654594421388,-0.0,-7.473028063031961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2091369628906,0.0,0.0,9.825819870457052e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18377685546875,0.0,0.0,0.0001034706219797,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1842346191406,0.0,0.0,7.642304990440607e-05,290.81005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1430053710937,0.0,0.0,0.0001034706292557,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.02740478515625,0.0,0.0,0.0004908198607154,289.8512268066406,294.1499938964844,266.3265991210937,265.4281921386719,266.6402893066406,265.3622741699219,288.5604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469312546774,1.1352022433186448e-08,0.0010469198459759,-0.0287859868258237,0.0,0.0,0.0,-0.0104404939338564,60.0,-15.883654594421388,-0.0,-7.473028063031961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1971130371094,0.0,0.0,9.85451479209587e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1720886230469,0.0,0.0,0.0001037727852235,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17254638671875,0.0,0.0,7.664622535230592e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1318359375,0.0,0.0,0.0001037727997754,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.01776123046875,0.0,0.0,0.0004922532243654,289.8407592773437,294.1499938964844,266.3059997558594,265.4058837890625,266.6342468261719,265.3436279296875,288.5491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499885538592,1.1709537339754661e-08,0.0010499769123271,-0.0297216586768627,0.0,0.0,0.0,-0.0106177283450961,60.0,-15.936299324035645,-0.0,-7.516738520507715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1971130371094,0.0,0.0,9.85451479209587e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1720886230469,0.0,0.0,0.0001037727852235,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.17254638671875,0.0,0.0,7.664622535230592e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1318359375,0.0,0.0,0.0001037727997754,291.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.01776123046875,0.0,0.0,0.0004922532243654,289.8407592773437,294.1499938964844,266.3059997558594,265.4058837890625,266.6342468261719,265.3436279296875,288.5491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499885538592,1.1709537339754661e-08,0.0010499769123271,-0.0297216586768627,0.0,0.0,0.0,-0.0106177283450961,60.0,-15.936299324035645,-0.0,-7.516738520507715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.19110107421875,0.0,0.0,9.868563938653097e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1662292480469,0.0,0.0,0.0001039207345456,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16668701171875,0.0,0.0,7.675550295971334e-05,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1262512207031,0.0,0.0,0.0001039207418216,291.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.012939453125,0.0,0.0,0.000492955034133,289.83551025390625,294.1499938964844,266.2952575683594,265.3943176269531,266.631103515625,265.33367919921875,288.54345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514855384826,1.188458309542284e-08,0.0010514736641198,-0.0301797538995742,0.0,0.0,0.0,-0.010704506188631,60.0,-15.962719917297363,-0.0,-7.538186252986635e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1850891113281,0.0,0.0,9.882342419587076e-05,291.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.160400390625,0.0,0.0,0.0001040658316924,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.16082763671875,0.0,0.0,7.686267053941265e-05,290.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.12066650390625,0.0,0.0,0.0001040658389683,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.008056640625,0.0,0.0,0.0004936432815156,289.83026123046875,294.1499938964844,266.28424072265625,265.3825378417969,266.6278991699219,265.3233642578125,288.53778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529536521062,1.2056253773096161e-08,0.0010529415449127,-0.0306289978325366,0.0,0.0,0.0,-0.0107896104454994,60.0,-15.989042282104492,-0.0,-7.559250292388242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.17303466796875,0.0,0.0,9.90866610663943e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1486511230469,0.0,0.0,0.0001043430238496,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14910888671875,0.0,0.0,7.706740143476054e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1094665527344,0.0,0.0,0.0001043430384015,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9983215332031,0.0,0.0,0.0004949581925757,289.8197021484375,294.1499938964844,266.2613220214844,265.3582458496094,266.6212158203125,265.3018493652344,288.5264587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557583300396,1.2384225200889888e-08,0.0010557459900155,-0.0314872115850448,0.0,0.0,0.0,-0.0109521998092532,60.0,-16.0408935546875,-0.0,-7.599573592642629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.17303466796875,0.0,0.0,9.90866610663943e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1486511230469,0.0,0.0,0.0001043430238496,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.14910888671875,0.0,0.0,7.706740143476054e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1094665527344,0.0,0.0,0.0001043430384015,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9983215332031,0.0,0.0,0.0004949581925757,289.8197021484375,294.1499938964844,266.2613220214844,265.3582458496094,266.6212158203125,265.3018493652344,288.5264587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557583300396,1.2384225200889888e-08,0.0010557459900155,-0.0314872115850448,0.0,0.0,0.0,-0.0109521998092532,60.0,-16.0408935546875,-0.0,-7.599573592642629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
