time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.16094970703125,0.0,0.0,9.932774264598264e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.13690185546875,0.0,0.0,0.0001045969038386,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1373291015625,0.0,0.0,7.725491741439328e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09820556640625,0.0,0.0,0.0001045969111146,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9885559082031,0.0,0.0,0.00049616250908,289.8091125488281,294.1499938964844,266.2373352050781,265.3331298828125,266.6141967773437,265.27899169921875,288.5151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583271505311,1.268460358971879e-08,0.001058314461261,-0.0322731584310531,0.0,0.0,0.0,-0.011101109907031,60.0,-16.0904598236084,-0.0,-7.636599264060352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.16094970703125,0.0,0.0,9.932774264598264e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.13690185546875,0.0,0.0,0.0001045969038386,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1373291015625,0.0,0.0,7.725491741439328e-05,290.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.09820556640625,0.0,0.0,0.0001045969111146,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9885559082031,0.0,0.0,0.00049616250908,289.8091125488281,294.1499938964844,266.2373352050781,265.3331298828125,266.6141967773437,265.27899169921875,288.5151062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583271505311,1.268460358971879e-08,0.001058314461261,-0.0322731584310531,0.0,0.0,0.0,-0.011101109907031,60.0,-16.0904598236084,-0.0,-7.636599264060352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488647460937,0.0,0.0,9.954043343896046e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1250915527344,0.0,0.0,0.0001048208796419,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12554931640625,0.0,0.0,7.742034358670935e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0869140625,0.0,0.0,0.0001048208869178,291.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.97869873046875,0.0,0.0,0.000497224915307,289.7984619140625,294.1499938964844,266.2123107910156,265.3072814941406,266.6068420410156,265.2550048828125,288.5037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605934076011,1.2949604055734198e-08,0.0010605804855003,-0.0329664945602417,0.0,0.0,0.0,-0.0112324822694063,60.0,-16.136825561523438,-0.0,-7.669338231153233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1488647460937,0.0,0.0,9.954043343896046e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1250915527344,0.0,0.0,0.0001048208796419,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12554931640625,0.0,0.0,7.742034358670935e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0869140625,0.0,0.0,0.0001048208869178,291.7590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.97869873046875,0.0,0.0,0.000497224915307,289.7984619140625,294.1499938964844,266.2123107910156,265.3072814941406,266.6068420410156,265.2550048828125,288.5037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605934076011,1.2949604055734198e-08,0.0010605804855003,-0.0329664945602417,0.0,0.0,0.0,-0.0112324822694063,60.0,-16.136825561523438,-0.0,-7.669338231153233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1367492675781,0.0,0.0,9.972249972634016e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1133117675781,0.0,0.0,0.000105012601125,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1137084960937,0.0,0.0,7.756194827379659e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0756225585937,0.0,0.0,0.000105012608401,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9688415527344,0.0,0.0,0.0004981344100087,289.78778076171875,294.1499938964844,266.18634033203125,265.28076171875,266.59912109375,265.22998046875,288.492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062533352524,1.3176446600482452e-08,0.0010625201975926,-0.0335599556565284,0.0,0.0,0.0,-0.0113449376076459,60.0,-16.179250717163086,-0.0,-7.697418169527739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1367492675781,0.0,0.0,9.972249972634016e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1133117675781,0.0,0.0,0.000105012601125,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1137084960937,0.0,0.0,7.756194827379659e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0756225585937,0.0,0.0,0.000105012608401,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9688415527344,0.0,0.0,0.0004981344100087,289.78778076171875,294.1499938964844,266.18634033203125,265.28076171875,266.59912109375,265.22998046875,288.492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062533352524,1.3176446600482452e-08,0.0010625201975926,-0.0335599556565284,0.0,0.0,0.0,-0.0113449376076459,60.0,-16.179250717163086,-0.0,-7.697418169527739e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.13067626953125,0.0,0.0,9.980129107134415e-05,291.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1073913574219,0.0,0.0,0.0001050955615937,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1078186035156,0.0,0.0,7.762322638882324e-05,290.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0699768066406,0.0,0.0,0.0001050955761456,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9638671875,0.0,0.0,0.0004985279520042,289.7824401855469,294.1499938964844,266.1730041503906,265.2673034667969,266.5951232910156,265.21710205078125,288.4867553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633728234097,1.3274607191249288e-08,0.001063359552063,-0.0338167510926723,0.0,0.0,0.0,-0.0113936001434922,60.0,-16.19881820678711,-0.0,-7.709585503334895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1246032714844,0.0,0.0,9.98719988274388e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1014709472656,0.0,0.0,0.0001051700310199,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1018981933594,0.0,0.0,7.767822535242885e-05,290.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0643005371094,0.0,0.0,0.0001051700382959,291.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9589233398437,0.0,0.0,0.0004988811560906,289.7770690917969,294.1499938964844,266.159423828125,265.2536926269531,266.5910339355469,265.2039794921875,288.4810485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641262633726,1.3362710049591442e-08,0.0010641128756105,-0.0340472273528575,0.0,0.0,0.0,-0.0114372763782739,60.0,-16.217269897460938,-0.0,-7.720513650610884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1124572753906,0.0,0.0,9.998911991715433e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0896301269531,0.0,0.0,0.0001052933585015,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0900573730469,0.0,0.0,7.776931306580082e-05,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0529479980469,0.0,0.0,0.0001052933657774,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.948974609375,0.0,0.0,0.0004994662012904,289.7663269042969,294.1499938964844,266.13165283203125,265.22613525390625,266.58258056640625,265.1771850585937,288.4696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653742356225,1.3508628882163976e-08,0.0010653607314452,-0.0344289429485797,0.0,0.0,0.0,-0.011509614996612,60.0,-16.250940322875977,-0.0,-7.738631069287295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1124572753906,0.0,0.0,9.998911991715433e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0896301269531,0.0,0.0,0.0001052933585015,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0900573730469,0.0,0.0,7.776931306580082e-05,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0529479980469,0.0,0.0,0.0001052933657774,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.948974609375,0.0,0.0,0.0004994662012904,289.7663269042969,294.1499938964844,266.13165283203125,265.22613525390625,266.58258056640625,265.1771850585937,288.4696960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653742356225,1.3508628882163976e-08,0.0010653607314452,-0.0344289429485797,0.0,0.0,0.0,-0.011509614996612,60.0,-16.250940322875977,-0.0,-7.738631069287295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1003112792969,0.0,0.0,0.0001000765769276,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0777893066406,0.0,0.0,0.0001053854575729,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0782165527344,0.0,0.0,7.783734326949343e-05,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0415954589844,0.0,0.0,0.0001053854648489,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.93896484375,0.0,0.0,0.0004999030497856,289.75555419921875,294.1499938964844,266.10308837890625,265.1982116699219,266.57373046875,265.1495056152344,288.45831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663061402738,1.3617596827941725e-08,0.0010662925196811,-0.0347139872610569,0.0,0.0,0.0,-0.01156363543123,60.0,-16.279911041259766,-0.0,-7.752174724373617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1003112792969,0.0,0.0,0.0001000765769276,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0777893066406,0.0,0.0,0.0001053854575729,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0782165527344,0.0,0.0,7.783734326949343e-05,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0415954589844,0.0,0.0,0.0001053854648489,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.93896484375,0.0,0.0,0.0004999030497856,289.75555419921875,294.1499938964844,266.10308837890625,265.1982116699219,266.57373046875,265.1495056152344,288.45831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663061402738,1.3617596827941725e-08,0.0010662925196811,-0.0347139872610569,0.0,0.0,0.0,-0.01156363543123,60.0,-16.279911041259766,-0.0,-7.752174724373617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0881652832031,0.0,0.0,0.0001001362616079,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0659484863281,0.0,0.0,0.0001054483072948,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0663452148437,0.0,0.0,7.788375660311431e-05,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0302429199219,0.0,0.0,0.0001054483145708,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.928955078125,0.0,0.0,0.0005002011894248,289.7447814941406,294.1499938964844,266.0737609863281,265.16998291015625,266.56451416015625,265.12109375,288.4468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669421171769,1.3691953348882182e-08,0.0010669283801689,-0.0349084846675396,0.0,0.0,0.0,-0.0116004971787333,60.0,-16.304834365844727,-0.0,-7.761422438079536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0881652832031,0.0,0.0,0.0001001362616079,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0659484863281,0.0,0.0,0.0001054483072948,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0663452148437,0.0,0.0,7.788375660311431e-05,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0302429199219,0.0,0.0,0.0001054483145708,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.928955078125,0.0,0.0,0.0005002011894248,289.7447814941406,294.1499938964844,266.0737609863281,265.16998291015625,266.56451416015625,265.12109375,288.4468994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669421171769,1.3691953348882182e-08,0.0010669283801689,-0.0349084846675396,0.0,0.0,0.0,-0.0116004971787333,60.0,-16.304834365844727,-0.0,-7.761422438079536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0760192871094,0.0,0.0,0.0001001707860268,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0541076660156,0.0,0.0,0.000105484665255,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05450439453125,0.0,0.0,7.791061216266826e-05,290.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.01885986328125,0.0,0.0,0.000105484672531,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9189453125,0.0,0.0,0.0005003736587241,289.73394775390625,294.1499938964844,266.0437316894531,265.1415405273437,266.5549011230469,265.0920104980469,288.4354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673099895939,1.3734963388856158e-08,0.0010672962525859,-0.0350209921598434,0.0,0.0,0.0,-0.0116218198090791,60.0,-16.326021194458008,-0.0,-7.766774956508017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0760192871094,0.0,0.0,0.0001001707860268,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0541076660156,0.0,0.0,0.000105484665255,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05450439453125,0.0,0.0,7.791061216266826e-05,290.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.01885986328125,0.0,0.0,0.000105484672531,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9189453125,0.0,0.0,0.0005003736587241,289.73394775390625,294.1499938964844,266.0437316894531,265.1415405273437,266.5549011230469,265.0920104980469,288.4354858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673099895939,1.3734963388856158e-08,0.0010672962525859,-0.0350209921598434,0.0,0.0,0.0,-0.0116218198090791,60.0,-16.326021194458008,-0.0,-7.766774956508017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0699768066406,0.0,0.0,0.0001001799755613,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0481872558594,0.0,0.0,0.0001054943422786,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.048583984375,0.0,0.0,7.7917764429003e-05,290.9073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0131530761719,0.0,0.0,0.0001054943495546,291.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9139099121094,0.0,0.0,0.0005004195845685,289.7285461425781,294.1499938964844,266.0284729003906,265.1272888183594,266.5499267578125,265.0772399902344,288.4297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674078948795,1.3746414673221352e-08,0.0010673941578716,-0.035050943493843,0.0,0.0,0.0,-0.011627497151494,60.0,-16.33534049987793,-0.0,-7.76820030523595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0639038085937,0.0,0.0,0.000100184144685,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0422668457031,0.0,0.0,0.0001054987296811,290.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.04266357421875,0.0,0.0,7.792100223014131e-05,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0074768066406,0.0,0.0,0.000105498736957,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.90887451171875,0.0,0.0,0.0005004403647035,289.7231140136719,294.1499938964844,266.0130615234375,265.1130065917969,266.5448608398437,265.0622863769531,288.424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674523655325,1.3751605187906081e-08,0.0010674385121092,-0.0350645221769809,0.0,0.0,0.0,-0.0116300703957676,60.0,-16.34389877319336,-0.0,-7.768846188582756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517578125,0.0,0.0,0.0001001796481432,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0304260253906,0.0,0.0,0.0001054940003086,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0307922363281,0.0,0.0,7.79175097704865e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99609375,0.0,0.0,0.0001054940075846,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988037109375,0.0,0.0,0.000500417954754,289.7122802734375,294.1499938964844,265.9818115234375,265.0844421386719,266.53448486328125,265.03204345703125,288.4126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674044024199,1.3745998117542513e-08,0.0010673906654119,-0.0350498519837856,0.0,0.0,0.0,-0.0116272903978824,60.0,-16.35913848876953,-0.0,-7.768147725073504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.12890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0517578125,0.0,0.0,0.0001001796481432,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0304260253906,0.0,0.0,0.0001054940003086,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0307922363281,0.0,0.0,7.79175097704865e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99609375,0.0,0.0,0.0001054940075846,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988037109375,0.0,0.0,0.000500417954754,289.7122802734375,294.1499938964844,265.9818115234375,265.0844421386719,266.53448486328125,265.03204345703125,288.4126281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674044024199,1.3745998117542513e-08,0.0010673906654119,-0.0350498519837856,0.0,0.0,0.0,-0.0116272903978824,60.0,-16.35913848876953,-0.0,-7.768147725073504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0396423339844,0.0,0.0,0.0001001614655251,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0185852050781,0.0,0.0,0.0001054748499882,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0189514160156,0.0,0.0,7.790336530888453e-05,290.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9847106933594,0.0,0.0,0.0001054748572641,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8887023925781,0.0,0.0,0.0005003270925953,289.701416015625,294.1499938964844,265.95001220703125,265.0559387207031,266.5237121582031,265.0011901855469,288.4011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672106873244,1.3723336245163864e-08,0.0010671969503164,-0.0349905751645565,0.0,0.0,0.0,-0.0116160558536648,60.0,-16.372051239013672,-0.0,-7.765327580955272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0396423339844,0.0,0.0,0.0001001614655251,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0185852050781,0.0,0.0,0.0001054748499882,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0189514160156,0.0,0.0,7.790336530888453e-05,290.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9847106933594,0.0,0.0,0.0001054748572641,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8887023925781,0.0,0.0,0.0005003270925953,289.701416015625,294.1499938964844,265.95001220703125,265.0559387207031,266.5237121582031,265.0011901855469,288.4011535644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672106873244,1.3723336245163864e-08,0.0010671969503164,-0.0349905751645565,0.0,0.0,0.0,-0.0116160558536648,60.0,-16.372051239013672,-0.0,-7.765327580955272e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02752685546875,0.0,0.0,0.0001001343916868,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0067443847656,0.0,0.0,0.0001054463355103,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0071105957031,0.0,0.0,7.788230141159147e-05,290.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.97332763671875,0.0,0.0,0.0001054463427863,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8785705566406,0.0,0.0,0.000500191876199,289.6905517578125,294.1499938964844,265.917236328125,265.0271911621094,266.5124816894531,264.9696655273437,288.3896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669220937415,1.3689594346999456e-08,0.0010669084731489,-0.0349023155868053,0.0,0.0,0.0,-0.0115993293002247,60.0,-16.383544921875,-0.0,-7.761128983929666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.02752685546875,0.0,0.0,0.0001001343916868,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0067443847656,0.0,0.0,0.0001054463355103,290.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0071105957031,0.0,0.0,7.788230141159147e-05,290.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.97332763671875,0.0,0.0,0.0001054463427863,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8785705566406,0.0,0.0,0.000500191876199,289.6905517578125,294.1499938964844,265.917236328125,265.0271911621094,266.5124816894531,264.9696655273437,288.3896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669220937415,1.3689594346999456e-08,0.0010669084731489,-0.0349023155868053,0.0,0.0,0.0,-0.0115993293002247,60.0,-16.383544921875,-0.0,-7.761128983929666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0154113769531,0.0,0.0,0.000100104829471,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9949035644531,0.0,0.0,0.0001054152089636,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9952697753906,0.0,0.0,7.785930938553065e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9619445800781,0.0,0.0,0.0001054152162396,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8684387207031,0.0,0.0,0.0005000442033633,289.6796569824219,294.1499938964844,265.8830261230469,264.997802734375,266.5008239746094,264.937255859375,288.3782043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666070738807,1.3652757147042394e-08,0.001066593453288,-0.0348059572279453,0.0,0.0,0.0,-0.0115810679271817,60.0,-16.395017623901367,-0.0,-7.756546693826749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0154113769531,0.0,0.0,0.000100104829471,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9949035644531,0.0,0.0,0.0001054152089636,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9952697753906,0.0,0.0,7.785930938553065e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9619445800781,0.0,0.0,0.0001054152162396,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8684387207031,0.0,0.0,0.0005000442033633,289.6796569824219,294.1499938964844,265.8830261230469,264.997802734375,266.5008239746094,264.937255859375,288.3782043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666070738807,1.3652757147042394e-08,0.001066593453288,-0.0348059572279453,0.0,0.0,0.0,-0.0115810679271817,60.0,-16.395017623901367,-0.0,-7.756546693826749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0093688964844,0.0,0.0,0.0001000900374492,291.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9889831542969,0.0,0.0,0.0001053996311384,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9893798828125,0.0,0.0,7.784781337250024e-05,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.95623779296875,0.0,0.0,0.0001053996384143,291.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8633728027344,0.0,0.0,0.0004999703378416,289.6742248535156,294.1499938964844,265.8653564453125,264.9828186035156,266.4948425292969,264.9206237792969,288.3724365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664495639503,1.3634328333012036e-08,0.0010664358269423,-0.0347577519714832,0.0,0.0,0.0,-0.0115719316527247,60.0,-16.401002883911133,-0.0,-7.754255193503924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0033264160156,0.0,0.0,0.0001000758493319,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98309326171875,0.0,0.0,0.0001053846935974,290.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.98345947265625,0.0,0.0,7.783677574479952e-05,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9505310058594,0.0,0.0,0.0001053847008734,291.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8583068847656,0.0,0.0,0.0004998994409106,289.66876220703125,294.1499938964844,265.8473205566406,264.9676818847656,266.4887390136719,264.9036865234375,288.36669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616650029746324e-08,0.0010662847198545,-0.0347115099430084,0.0,0.0,0.0,-0.0115631679072976,60.0,-16.40728187561035,-0.0,-7.752056774279481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9912414550781,0.0,0.0,0.0001000499469228,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9712829589844,0.0,0.0,0.0001053574087563,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9716186523437,0.0,0.0,7.781662861816585e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93914794921875,0.0,0.0,0.0001053574233083,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8481140136719,0.0,0.0,0.0004997700452804,289.6578674316406,294.1499938964844,265.8101501464844,264.9367370605469,266.4762268066406,264.8689270019531,288.35516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660222033038,1.3584362967833384e-08,0.0010660085827112,-0.0346270538866519,0.0,0.0,0.0,-0.0115471612662076,60.0,-16.42083168029785,-0.0,-7.748042918365172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9912414550781,0.0,0.0,0.0001000499469228,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9712829589844,0.0,0.0,0.0001053574087563,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9716186523437,0.0,0.0,7.781662861816585e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.93914794921875,0.0,0.0,0.0001053574233083,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8481140136719,0.0,0.0,0.0004997700452804,289.6578674316406,294.1499938964844,265.8101501464844,264.9367370605469,266.4762268066406,264.8689270019531,288.35516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660222033038,1.3584362967833384e-08,0.0010660085827112,-0.0346270538866519,0.0,0.0,0.0,-0.0115471612662076,60.0,-16.42083168029785,-0.0,-7.748042918365172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9791564941406,0.0,0.0,0.0001000291158561,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.95947265625,0.0,0.0,0.0001053354790201,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9598083496094,0.0,0.0,7.780042506055906e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9277648925781,0.0,0.0,0.000105335486296,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83795166015625,0.0,0.0,0.0004996660281904,289.6469421386719,294.1499938964844,265.7714538574219,264.9049072265625,266.46319580078125,264.83270263671875,288.3436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658001992851,1.3558405953517653e-08,0.0010657866951078,-0.0345591530203819,0.0,0.0,0.0,-0.0115342931821942,60.0,-16.43616485595703,-0.0,-7.744816343802088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9791564941406,0.0,0.0,0.0001000291158561,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.95947265625,0.0,0.0,0.0001053354790201,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9598083496094,0.0,0.0,7.780042506055906e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9277648925781,0.0,0.0,0.000105335486296,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.83795166015625,0.0,0.0,0.0004996660281904,289.6469421386719,294.1499938964844,265.7714538574219,264.9049072265625,266.46319580078125,264.83270263671875,288.3436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658001992851,1.3558405953517653e-08,0.0010657866951078,-0.0345591530203819,0.0,0.0,0.0,-0.0115342931821942,60.0,-16.43616485595703,-0.0,-7.744816343802088e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.96710205078125,0.0,0.0,0.0001000141564873,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9476623535156,0.0,0.0,0.0001053197265719,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.947998046875,0.0,0.0,7.778879080433398e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9163818359375,0.0,0.0,0.0001053197338478,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8277587890625,0.0,0.0,0.0004995912895537,289.6360168457031,294.1499938964844,265.7312316894531,264.8721008300781,266.44970703125,264.79510498046875,288.3320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539766641201822e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.45334243774414,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.96710205078125,0.0,0.0,0.0001000141564873,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9476623535156,0.0,0.0,0.0001053197265719,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.947998046875,0.0,0.0,7.778879080433398e-05,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9163818359375,0.0,0.0,0.0001053197338478,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8277587890625,0.0,0.0,0.0004995912895537,289.6360168457031,294.1499938964844,265.7312316894531,264.8721008300781,266.44970703125,264.79510498046875,288.3320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539766641201822e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.45334243774414,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9550476074219,0.0,0.0,0.0001000067568384,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93585205078125,0.0,0.0,0.0001053119267453,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9361877441406,0.0,0.0,7.778303552186117e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9049987792969,0.0,0.0,0.0001053119340213,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8175354003906,0.0,0.0,0.0004995543276891,289.6250915527344,294.1499938964844,265.689453125,264.83819580078125,266.4356384277344,264.7558288574219,288.32049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530534026529041e-08,0.0010655482765287,-0.0344862453639507,0.0,0.0,0.0,-0.0115204760804772,60.0,-16.472942352294922,-0.0,-7.741352447965255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9550476074219,0.0,0.0,0.0001000067568384,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93585205078125,0.0,0.0,0.0001053119267453,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9361877441406,0.0,0.0,7.778303552186117e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9049987792969,0.0,0.0,0.0001053119340213,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8175354003906,0.0,0.0,0.0004995543276891,289.6250915527344,294.1499938964844,265.689453125,264.83819580078125,266.4356384277344,264.7558288574219,288.32049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530534026529041e-08,0.0010655482765287,-0.0344862453639507,0.0,0.0,0.0,-0.0115204760804772,60.0,-16.472942352294922,-0.0,-7.741352447965255e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9490051269531,0.0,0.0,0.0001000053089228,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9299621582031,0.0,0.0,0.0001053104060702,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9302978515625,0.0,0.0,7.778190774843097e-05,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8992919921875,0.0,0.0,0.0001053104206221,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8124084472656,0.0,0.0,0.0004995471099391,289.61962890625,294.1499938964844,265.66796875,264.8208312988281,266.4284362792969,264.7357177734375,288.3147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655464138835,1.3528732800693888e-08,0.0010655329097062,-0.0344815328717231,0.0,0.0,0.0,-0.0115195829421281,60.0,-16.483457565307617,-0.0,-7.741128627003492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9429931640625,0.0,0.0,0.0001000063930405,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9240417480469,0.0,0.0,0.0001053115483955,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9244079589844,0.0,0.0,7.778275175951421e-05,290.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.89361572265625,0.0,0.0,0.0001053115556715,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8072814941406,0.0,0.0,0.0004995525232516,289.6141357421875,294.1499938964844,265.6460876464844,264.8031921386719,266.4210510253906,264.7151184082031,288.3089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530078390999734e-08,0.001065544434823,-0.0344850532710552,0.0,0.0,0.0,-0.0115202497690916,60.0,-16.494691848754883,-0.0,-7.74129631508913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9309387207031,0.0,0.0,0.0001000137926894,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9122619628906,0.0,0.0,0.0001053193409461,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.91259765625,0.0,0.0,7.778850704198703e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8822021484375,0.0,0.0,0.000105319355498,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7970275878906,0.0,0.0,0.0004995894851163,289.6031799316406,294.1499938964844,265.60113525390625,264.7669372558594,266.4059753417969,264.6729431152344,288.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539297682996221e-08,0.0010656232479959,-0.0345091708004474,0.0,0.0,0.0,-0.0115248207002878,60.0,-16.518657684326172,-0.0,-7.742441709979175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
