time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
364500,290.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1664428710937,0.0,0.0,0.0001213001087307,290.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.15850830078125,0.0,0.0,0.0001277348637813,290.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1586608886719,0.0,0.0,9.43445265875198e-05,290.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1457214355469,0.0,0.0,0.0001277348637813,291.3404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1094970703125,0.0,0.0,0.0006059191073291,288.8813171386719,294.1499938964844,260.2931823730469,259.7419738769531,263.6522521972656,259.3392028808594,287.5406799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012924360344186,4.006491494124021e-08,0.0012923959875479,-0.103492759168148,0.0,0.0,0.0,-0.0246744882315397,60.0,-24.0390739440918,-0.0,-1.1388788578869936e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364560,290.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1593017578125,0.0,0.0,0.0001212466304423,290.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1513977050781,0.0,0.0,0.0001276785478694,290.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.15155029296875,0.0,0.0,9.430293721379712e-05,290.4044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.13873291015625,0.0,0.0,0.0001276785478694,291.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1028137207031,0.0,0.0,0.0006056519923731,288.8743896484375,294.1499938964844,260.2516784667969,259.7019348144531,263.6134338378906,259.2974548339844,287.5328063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012918661814182,3.999825892719856e-08,0.0012918261345475,-0.1033208072185516,0.0,0.0,0.0,-0.0246414449065923,60.0,-24.059202194213867,-0.0,-1.1378747899470909e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364620,290.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1449890136719,0.0,0.0,0.0001211316921398,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1372375488281,0.0,0.0,0.0001275575050385,290.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.13739013671875,0.0,0.0,9.421353752259164e-05,290.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.124755859375,0.0,0.0,0.0001275575050385,291.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08941650390625,0.0,0.0,0.0006050778320059,288.86053466796875,294.1499938964844,260.1695556640625,259.6227722167969,263.5357971191406,259.2147521972656,287.5169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.1029511764645576,0.0,0.0,0.0,-0.024570420384407,60.0,-24.09688949584961,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364680,290.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1449890136719,0.0,0.0,0.0001211316921398,290.4815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1372375488281,0.0,0.0,0.0001275575050385,290.0514221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.13739013671875,0.0,0.0,9.421353752259164e-05,290.3978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.124755859375,0.0,0.0,0.0001275575050385,291.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.08941650390625,0.0,0.0,0.0006050778320059,288.86053466796875,294.1499938964844,260.1695556640625,259.6227722167969,263.5357971191406,259.2147521972656,287.5169982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012906413758173,3.985498508995988e-08,0.0012906015617772,-0.1029511764645576,0.0,0.0,0.0,-0.024570420384407,60.0,-24.09688949584961,-0.0,-1.1357182216897857e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364740,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1307067871094,0.0,0.0,0.000121005316032,290.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1230773925781,0.0,0.0,0.0001274244277738,290.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.12322998046875,0.0,0.0,9.411524661118165e-05,290.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1108093261719,0.0,0.0,0.0001274244277738,291.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0760192871094,0.0,0.0,0.0006044465117156,288.8466796875,294.1499938964844,260.088623046875,259.5448303222656,263.4581604003906,259.1334228515625,287.5010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697464870869226e-08,0.001289255102165,-0.1025447398424148,0.0,0.0,0.0,-0.0244923327118158,60.0,-24.1306266784668,-0.0,-1.133349485371582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364800,290.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1307067871094,0.0,0.0,0.000121005316032,290.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1230773925781,0.0,0.0,0.0001274244277738,290.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.12322998046875,0.0,0.0,9.411524661118165e-05,290.3914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1108093261719,0.0,0.0,0.0001274244277738,291.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0760192871094,0.0,0.0,0.0006044465117156,288.8466796875,294.1499938964844,260.088623046875,259.5448303222656,263.4581604003906,259.1334228515625,287.5010681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012892947997897,3.9697464870869226e-08,0.001289255102165,-0.1025447398424148,0.0,0.0,0.0,-0.0244923327118158,60.0,-24.1306266784668,-0.0,-1.133349485371582e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364860,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.116455078125,0.0,0.0,0.0001208702960866,290.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10894775390625,0.0,0.0,0.0001272822410101,290.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.10906982421875,0.0,0.0,9.401023271493614e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.09686279296875,0.0,0.0,0.000127282255562,291.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0626220703125,0.0,0.0,0.0006037721177563,288.83282470703125,294.1499938964844,260.0089111328125,259.4680480957031,263.3805236816406,259.0531311035156,287.48504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878561392426,3.952917637661813e-08,0.0012878166744485,-0.1021104604005813,0.0,0.0,0.0,-0.0244089066982269,60.0,-24.161556243896484,-0.0,-1.1308215874805685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364920,290.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.116455078125,0.0,0.0,0.0001208702960866,290.468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.10894775390625,0.0,0.0,0.0001272822410101,290.0396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.10906982421875,0.0,0.0,9.401023271493614e-05,290.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.09686279296875,0.0,0.0,0.000127282255562,291.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0626220703125,0.0,0.0,0.0006037721177563,288.83282470703125,294.1499938964844,260.0089111328125,259.4680480957031,263.3805236816406,259.0531311035156,287.48504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012878561392426,3.952917637661813e-08,0.0012878166744485,-0.1021104604005813,0.0,0.0,0.0,-0.0244089066982269,60.0,-24.161556243896484,-0.0,-1.1308215874805685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364980,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1022033691406,0.0,0.0,0.0001207271707244,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09478759765625,0.0,0.0,0.000127131526824,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0949401855469,0.0,0.0,9.389891056343912e-05,290.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0829162597656,0.0,0.0,0.000127131526824,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0492248535156,0.0,0.0,0.0006030571530573,288.8190002441406,294.1499938964844,259.9304504394531,259.3925170898437,263.3029479980469,258.9742126464844,287.4689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.9350773306523485e-08,0.0012862917501479,-0.101650021970272,0.0,0.0,0.0,-0.0243204683065414,60.0,-24.189138412475582,-0.0,-1.1281449019406865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365040,290.5188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1022033691406,0.0,0.0,0.0001207271707244,290.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.09478759765625,0.0,0.0,0.000127131526824,290.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0949401855469,0.0,0.0,9.389891056343912e-05,290.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0829162597656,0.0,0.0,0.000127131526824,291.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0492248535156,0.0,0.0,0.0006030571530573,288.8190002441406,294.1499938964844,259.9304504394531,259.3925170898437,263.3029479980469,258.9742126464844,287.4689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012863310985267,3.9350773306523485e-08,0.0012862917501479,-0.101650021970272,0.0,0.0,0.0,-0.0243204683065414,60.0,-24.189138412475582,-0.0,-1.1281449019406865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365100,290.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0950622558594,0.0,0.0,0.0001206529341288,290.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0877380371094,0.0,0.0,0.0001270533539354,290.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0878601074219,0.0,0.0,9.384116856381296e-05,290.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0759582519531,0.0,0.0,0.0001270533539354,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0425109863281,0.0,0.0,0.0006026863120496,288.81207275390625,294.1499938964844,259.8916931152344,259.3551940917969,263.26422119140625,258.93524169921875,287.4608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012855400564149,3.9258242878759126e-08,0.0012855008244514,-0.1014111936092376,0.0,0.0,0.0,-0.0242745988070964,60.0,-24.201828002929688,-0.0,-1.1267577804119357e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365160,290.5132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.08795166015625,0.0,0.0,0.0001205774970003,290.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0806884765625,0.0,0.0,0.0001269739150302,290.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.080810546875,0.0,0.0,9.37824952416122e-05,290.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0690002441406,0.0,0.0,0.0001269739150302,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.03582763671875,0.0,0.0,0.0006023094756528,288.8051452636719,294.1499938964844,259.8532409667969,259.3182067871094,263.2254943847656,258.89654541015625,287.4527893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001284736325033,3.916421675853599e-08,0.0012846970930695,-0.1011684760451316,0.0,0.0,0.0,-0.0242279879748821,60.0,-24.213960647583008,-0.0,-1.1253492004925648e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365220,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.07373046875,0.0,0.0,0.0001204226573463,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06658935546875,0.0,0.0,0.0001268108608201,290.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06671142578125,0.0,0.0,9.366207086713985e-05,290.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0550537109375,0.0,0.0,0.0001268108608201,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0224304199219,0.0,0.0,0.0006015360704623,288.79132080078125,294.1499938964844,259.7773132324219,259.2451171875,263.1481628417969,258.8201599121094,287.4365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283086487092,3.8971226246076185e-08,0.0012830474879592,-0.1006702482700347,0.0,0.0,0.0,-0.024132315069437,60.0,-24.236328125,-0.0,-1.1224607021631529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365280,290.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.07373046875,0.0,0.0,0.0001204226573463,290.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06658935546875,0.0,0.0,0.0001268108608201,290.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06671142578125,0.0,0.0,9.366207086713985e-05,290.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0550537109375,0.0,0.0,0.0001268108608201,291.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0224304199219,0.0,0.0,0.0006015360704623,288.79132080078125,294.1499938964844,259.7773132324219,259.2451171875,263.1481628417969,258.8201599121094,287.4365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283086487092,3.8971226246076185e-08,0.0012830474879592,-0.1006702482700347,0.0,0.0,0.0,-0.024132315069437,60.0,-24.236328125,-0.0,-1.1224607021631529e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365340,290.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0595397949219,0.0,0.0,0.0001202644125442,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.052490234375,0.0,0.0,0.0001266442122869,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0526123046875,0.0,0.0,9.353899076813832e-05,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0411682128906,0.0,0.0,0.0001266442268388,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.009033203125,0.0,0.0,0.0006007456104271,288.7774963378906,294.1499938964844,259.7026672363281,259.1732788085937,263.0709533691406,258.7449645996094,287.4201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345392376184,60.0,-24.256654739379883,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365400,290.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0595397949219,0.0,0.0,0.0001202644125442,290.4442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.052490234375,0.0,0.0,0.0001266442122869,290.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0526123046875,0.0,0.0,9.353899076813832e-05,290.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0411682128906,0.0,0.0,0.0001266442268388,291.302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.009033203125,0.0,0.0,0.0006007456104271,288.7774963378906,294.1499938964844,259.7026672363281,259.1732788085937,263.0709533691406,258.7449645996094,287.4201965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012814003275707,3.877398668805655e-08,0.0012813615612685,-0.1001609787344932,0.0,0.0,0.0,-0.0240345392376184,60.0,-24.256654739379883,-0.0,-1.1195124471896639e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365460,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0453491210937,0.0,0.0,0.0001201038103317,290.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0384216308594,0.0,0.0,0.0001264750899281,290.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0385437011719,0.0,0.0,9.341407712781802e-05,290.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0272521972656,0.0,0.0,0.00012647510448,291.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99566650390625,0.0,0.0,0.0005999433342367,288.763671875,294.1499938964844,259.6293334960937,259.10272216796875,262.99395751953125,258.6711730957031,287.4037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-24.27483558654785,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365520,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0453491210937,0.0,0.0,0.0001201038103317,290.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0384216308594,0.0,0.0,0.0001264750899281,290.01483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0385437011719,0.0,0.0,9.341407712781802e-05,290.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0272521972656,0.0,0.0,0.00012647510448,291.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99566650390625,0.0,0.0,0.0005999433342367,288.763671875,294.1499938964844,259.6293334960937,259.10272216796875,262.99395751953125,258.6711730957031,287.4037780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012796890223398,3.8573805483110846e-08,0.001279650372453,-0.0996440425515174,0.0,0.0,0.0,-0.023935304954648,60.0,-24.27483558654785,-0.0,-1.1165242597144245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365580,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0311889648437,0.0,0.0,0.0001199424805236,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0243530273437,0.0,0.0,0.0001263052108697,290.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02447509765625,0.0,0.0,9.32885959628038e-05,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.01336669921875,0.0,0.0,0.0001263052108697,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9822692871094,0.0,0.0,0.0005991374491713,288.7498474121094,294.1499938964844,259.5573425292969,259.0334167480469,262.9171447753906,258.5986633300781,287.3872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-24.29144287109375,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365640,290.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0311889648437,0.0,0.0,0.0001199424805236,290.4327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0243530273437,0.0,0.0,0.0001263052108697,290.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02447509765625,0.0,0.0,9.32885959628038e-05,290.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.01336669921875,0.0,0.0,0.0001263052108697,291.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9822692871094,0.0,0.0,0.0005991374491713,288.7498474121094,294.1499938964844,259.5573425292969,259.0334167480469,262.9171447753906,258.5986633300781,287.3872985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012779700336977,3.8372728994318095e-08,0.0012779316166415,-0.0991246998310089,0.0,0.0,0.0,-0.0238356236368417,60.0,-24.29144287109375,-0.0,-1.1135266220207997e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365700,290.4892272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.02410888671875,0.0,0.0,0.0001198618629132,290.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.017333984375,0.0,0.0,0.0001262203149963,290.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0174560546875,0.0,0.0,9.322589176008478e-05,290.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0064392089844,0.0,0.0,0.0001262203149963,291.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9755859375,0.0,0.0,0.0005987347685731,288.7429504394531,294.1499938964844,259.5218505859375,258.9992370605469,262.8788146972656,258.5628356933594,287.3790283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012771108886227,3.82722440406269e-08,0.0012770727043971,-0.0988651439547538,0.0,0.0,0.0,-0.0237858109176158,60.0,-24.29925346374512,-0.0,-1.1120301479650153e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365760,290.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0170288085937,0.0,0.0,0.0001197816818603,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.01031494140625,0.0,0.0,0.0001261358847841,290.0061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.01043701171875,0.0,0.0,9.316353680333124e-05,290.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.99951171875,0.0,0.0,0.0001261358847841,291.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9688720703125,0.0,0.0,0.0005983342416584,288.7360534667969,294.1499938964844,259.4866943359375,258.96539306640625,262.840576171875,258.5274353027344,287.3707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012762566329911,3.81723133102696e-08,0.0012762184487655,-0.0986069962382316,0.0,0.0,0.0,-0.0237362720072269,60.0,-24.30670547485352,-0.0,-1.1105428399105227e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365820,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0028686523437,0.0,0.0,0.0001196229204651,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.99627685546875,0.0,0.0,0.0001259686978301,290.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9963684082031,0.0,0.0,9.30400492507033e-05,290.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9856262207031,0.0,0.0,0.0001259686978301,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9555053710937,0.0,0.0,0.0005975412204861,288.72222900390625,294.1499938964844,259.4173889160156,258.898681640625,262.7642517089844,258.4575500488281,287.3541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745269341394,-0.0980957671999931,0.0,0.0,0.0,-0.0236381776630878,60.0,-24.32085227966309,-0.0,-1.1076007666588346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365880,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0028686523437,0.0,0.0,0.0001196229204651,290.4216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.99627685546875,0.0,0.0,0.0001259686978301,290.0019226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9963684082031,0.0,0.0,9.30400492507033e-05,290.3404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9856262207031,0.0,0.0,0.0001259686978301,291.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.9555053710937,0.0,0.0,0.0005975412204861,288.72222900390625,294.1499938964844,259.4173889160156,258.898681640625,262.7642517089844,258.4575500488281,287.3541564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012745650019496,3.797443426378777e-08,0.0012745269341394,-0.0980957671999931,0.0,0.0,0.0,-0.0236381776630878,60.0,-24.32085227966309,-0.0,-1.1076007666588346e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
365940,290.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9887390136719,0.0,0.0,0.0001194676078739,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98223876953125,0.0,0.0,0.0001258051488548,289.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9823608398437,0.0,0.0,9.291925380239265e-05,290.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9717712402344,0.0,0.0,0.0001258051488548,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9421081542969,0.0,0.0,0.0005967653705738,288.7084350585937,294.1499938964844,259.3494567871094,258.8332824707031,262.6882019042969,258.3890380859375,287.3374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.7780854000857296e-08,0.0012728722067549,-0.0975955799221992,0.0,0.0,0.0,-0.0235422141849994,60.0,-24.33415412902832,-0.0,-1.1047264081298637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366000,290.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9887390136719,0.0,0.0,0.0001194676078739,290.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.98223876953125,0.0,0.0,0.0001258051488548,289.9977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9823608398437,0.0,0.0,9.291925380239265e-05,290.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9717712402344,0.0,0.0,0.0001258051488548,291.2806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9421081542969,0.0,0.0,0.0005967653705738,288.7084350585937,294.1499938964844,259.3494567871094,258.8332824707031,262.6882019042969,258.3890380859375,287.3374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012729100417345,3.7780854000857296e-08,0.0012728722067549,-0.0975955799221992,0.0,0.0,0.0,-0.0235422141849994,60.0,-24.33415412902832,-0.0,-1.1047264081298637e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366060,290.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.974609375,0.0,0.0,0.0001193170901387,290.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9682312011719,0.0,0.0,0.0001256466493941,289.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.96832275390625,0.0,0.0,9.280218364438042e-05,290.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9579162597656,0.0,0.0,0.0001256466493941,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9287414550781,0.0,0.0,0.0005960135022178,288.69464111328125,294.1499938964844,259.282958984375,258.7691955566406,262.6124572753906,258.3218994140625,287.32080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713061878457,3.759325295504824e-08,0.0012712685856968,-0.0971107631921768,0.0,0.0,0.0,-0.0234492141753435,60.0,-24.34691047668457,-0.0,-1.1019443491022685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366120,290.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.974609375,0.0,0.0,0.0001193170901387,290.4107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9682312011719,0.0,0.0,0.0001256466493941,289.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.96832275390625,0.0,0.0,9.280218364438042e-05,290.330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9579162597656,0.0,0.0,0.0001256466493941,291.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9287414550781,0.0,0.0,0.0005960135022178,288.69464111328125,294.1499938964844,259.282958984375,258.7691955566406,262.6124572753906,258.3218994140625,287.32080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012713061878457,3.759325295504824e-08,0.0012712685856968,-0.0971107631921768,0.0,0.0,0.0,-0.0234492141753435,60.0,-24.34691047668457,-0.0,-1.1019443491022685e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366180,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.96051025390625,0.0,0.0,0.0001191727860714,290.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9542236328125,0.0,0.0,0.0001254946837434,289.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9543151855469,0.0,0.0,9.268994472222404e-05,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9440612792969,0.0,0.0,0.0001254946837434,291.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91534423828125,0.0,0.0,0.0005952927167527,288.68084716796875,294.1499938964844,259.21783447265625,258.7064514160156,262.5370178222656,258.25616455078125,287.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001269768574275,3.741339327234528e-08,0.0012697312049567,-0.0966458991169929,0.0,0.0,0.0,-0.0233600530773401,60.0,-24.35939216613769,-0.0,-1.0992804533316305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366240,290.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.96051025390625,0.0,0.0,0.0001191727860714,290.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9542236328125,0.0,0.0,0.0001254946837434,289.989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9543151855469,0.0,0.0,9.268994472222404e-05,290.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9440612792969,0.0,0.0,0.0001254946837434,291.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.91534423828125,0.0,0.0,0.0005952927167527,288.68084716796875,294.1499938964844,259.21783447265625,258.7064514160156,262.5370178222656,258.25616455078125,287.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001269768574275,3.741339327234528e-08,0.0012697312049567,-0.0966458991169929,0.0,0.0,0.0,-0.0233600530773401,60.0,-24.35939216613769,-0.0,-1.0992804533316305e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366300,290.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9534606933594,0.0,0.0,0.0001191032497445,290.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9472045898437,0.0,0.0,0.000125421458506,289.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.94732666015625,0.0,0.0,9.26358625292778e-05,290.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9371643066406,0.0,0.0,0.000125421458506,291.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9086608886719,0.0,0.0,0.0005949453334324,288.6739196777344,294.1499938964844,259.1858215332031,258.6755676269531,262.4994201660156,258.22381591796875,287.2956237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012690275907516,3.7326721269437264e-08,0.0012689903378486,-0.096421867609024,0.0,0.0,0.0,-0.0233170874416828,60.0,-24.365612030029297,-0.0,-1.0979978526393097e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366360,290.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9464111328125,0.0,0.0,0.0001190358234453,290.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9402160644531,0.0,0.0,0.0001253504597116,289.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9403381347656,0.0,0.0,9.258341742679475e-05,290.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.93023681640625,0.0,0.0,0.0001253504597116,291.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9019470214844,0.0,0.0,0.0005946085439063,288.6670227050781,294.1499938964844,259.1541748046875,258.6450500488281,262.4619445800781,258.1918640136719,287.2872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012683091918006,3.724268182736523e-08,0.0012682719388976,-0.0962046161293983,0.0,0.0,0.0,-0.0232754275202751,60.0,-24.37186813354492,-0.0,-1.0967549712859181e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366420,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9323425292969,0.0,0.0,0.0001189079339383,290.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9262084960937,0.0,0.0,0.0001252157817361,289.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.92633056640625,0.0,0.0,9.248394781025128e-05,290.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9164123535156,0.0,0.0,0.0001252157817361,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8885498046875,0.0,0.0,0.0005939696566201,288.6532287597656,294.1499938964844,259.0919494628906,258.5849914550781,262.38720703125,258.12896728515625,287.2703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001266946317628,3.7083282222738496e-08,0.0012669092975556,-0.0957925245165824,0.0,0.0,0.0,-0.0231964066624641,60.0,-24.384632110595703,-0.0,-1.0943993800083265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366480,290.45703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9323425292969,0.0,0.0,0.0001189079339383,290.3946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9262084960937,0.0,0.0,0.0001252157817361,289.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.92633056640625,0.0,0.0,9.248394781025128e-05,290.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9164123535156,0.0,0.0,0.0001252157817361,291.2637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8885498046875,0.0,0.0,0.0005939696566201,288.6532287597656,294.1499938964844,259.0919494628906,258.5849914550781,262.38720703125,258.12896728515625,287.2703552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001266946317628,3.7083282222738496e-08,0.0012669092975556,-0.0957925245165824,0.0,0.0,0.0,-0.0231964066624641,60.0,-24.384632110595703,-0.0,-1.0943993800083265e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366540,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9182434082031,0.0,0.0,0.0001187900779768,290.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9122314453125,0.0,0.0,0.0001250916684512,289.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.912353515625,0.0,0.0,9.239227802027016e-05,290.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9025573730469,0.0,0.0,0.0001250916684512,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8751525878906,0.0,0.0,0.0005933809443376,288.639404296875,294.1499938964844,259.0311889648437,258.5263366699219,262.3128662109375,258.0675048828125,287.25347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127237200737,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.39794158935547,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366600,290.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.9182434082031,0.0,0.0,0.0001187900779768,290.38934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9122314453125,0.0,0.0,0.0001250916684512,289.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.912353515625,0.0,0.0,9.239227802027016e-05,290.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9025573730469,0.0,0.0,0.0001250916684512,291.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8751525878906,0.0,0.0,0.0005933809443376,288.639404296875,294.1499938964844,259.0311889648437,258.5263366699219,262.3128662109375,258.0675048828125,287.25347900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012656905455514,3.693638817026113e-08,0.0012656536418944,-0.0954127237200737,0.0,0.0,0.0,-0.0231235884130001,60.0,-24.39794158935547,-0.0,-1.0922309456873337e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366660,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9041748046875,0.0,0.0,0.0001186839217552,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.89825439453125,0.0,0.0,0.0001249798806384,289.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8983459472656,0.0,0.0,9.230971772922204e-05,290.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.88873291015625,0.0,0.0,0.0001249798806384,291.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8617553710937,0.0,0.0,0.0005928506725467,288.6256103515625,294.1499938964844,258.971923828125,258.4690246582031,262.2389221191406,258.00750732421875,287.23651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407445472157e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.023057997226715,60.0,-24.412107467651367,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366720,290.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9041748046875,0.0,0.0,0.0001186839217552,290.3839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.89825439453125,0.0,0.0,0.0001249798806384,289.9723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8983459472656,0.0,0.0,9.230971772922204e-05,290.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.88873291015625,0.0,0.0,0.0001249798806384,291.2552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8617553710937,0.0,0.0,0.0005928506725467,288.6256103515625,294.1499938964844,258.971923828125,258.4690246582031,262.2389221191406,258.00750732421875,287.23651123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012645593378692,3.680407445472157e-08,0.0012645225506275,-0.0950705930590629,0.0,0.0,0.0,-0.023057997226715,60.0,-24.412107467651367,-0.0,-1.090279511117842e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366780,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8900756835937,0.0,0.0,0.0001185908768093,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8842468261719,0.0,0.0,0.0001248819025931,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8843688964844,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8749084472656,0.0,0.0,0.0001248819171451,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8483581542969,0.0,0.0,0.000592385942582,288.6117858886719,294.1499938964844,258.91412353515625,258.41314697265625,262.1654052734375,257.9489440917969,287.21954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.42742156982422,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
