time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8900756835937,0.0,0.0,0.0001185908768093,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8842468261719,0.0,0.0,0.0001248819025931,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8843688964844,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8749084472656,0.0,0.0,0.0001248819171451,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8483581542969,0.0,0.0,0.000592385942582,288.6117858886719,294.1499938964844,258.91412353515625,258.41314697265625,262.1654052734375,257.9489440917969,287.21954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.42742156982422,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.883056640625,0.0,0.0,0.0001185496221296,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87725830078125,0.0,0.0,0.0001248384651262,289.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8773803710937,0.0,0.0,9.22052640817128e-05,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.86798095703125,0.0,0.0,0.0001248384651262,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8416442871094,0.0,0.0,0.0005921798874624,288.6048583984375,294.1499938964844,258.88580322265625,258.3857421875,262.1287841796875,257.92022705078125,287.2110290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631283607333,3.663669545517223e-08,0.001263091689907,-0.0946377366781234,0.0,0.0,0.0,-0.0229750201106071,60.0,-24.43560218811035,-0.0,-1.0878134304448397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8760070800781,0.0,0.0,0.0001185125656775,290.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8702697753906,0.0,0.0,0.0001247994368895,289.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8703918457031,0.0,0.0,9.217644401360305e-05,290.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8610534667969,0.0,0.0,0.0001247994368895,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8349304199219,0.0,0.0,0.0005919947871007,288.5979309082031,294.1499938964844,258.8578796386719,258.3586730957031,262.0923156738281,257.89190673828125,287.2025146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627334799617,3.659050307192047e-08,0.0012626968091353,-0.0945182740688324,0.0,0.0,0.0,-0.0229521226137876,60.0,-24.44421768188477,-0.0,-1.0871333699924437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8619384765625,0.0,0.0,0.0001184504872071,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8562927246094,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8563842773437,0.0,0.0,9.212816075887532e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8471984863281,0.0,0.0,0.0001247340696863,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.82147216796875,0.0,0.0,0.0005916846566833,288.5841064453125,294.1499938964844,258.8031616210937,258.3056335449219,262.0196533203125,257.8363647460937,287.1854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651313207342356e-08,0.0012620353372767,-0.094318151473999,0.0,0.0,0.0,-0.0229137651622295,60.0,-24.46277618408203,-0.0,-1.085994725258388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8619384765625,0.0,0.0,0.0001184504872071,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8562927246094,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8563842773437,0.0,0.0,9.212816075887532e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8471984863281,0.0,0.0,0.0001247340696863,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.82147216796875,0.0,0.0,0.0005916846566833,288.5841064453125,294.1499938964844,258.8031616210937,258.3056335449219,262.0196533203125,257.8363647460937,287.1854858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651313207342356e-08,0.0012620353372767,-0.094318151473999,0.0,0.0,0.0,-0.0229137651622295,60.0,-24.46277618408203,-0.0,-1.085994725258388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.84783935546875,0.0,0.050000000745058,0.0001184060747618,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.84228515625,0.0,0.050000000745058,0.0001246872998308,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8423767089844,0.0,0.050000000745058,9.209361451212315e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8333435058594,0.0,0.050000000745058,0.0001246872998308,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8080139160156,0.0,0.050000000745058,0.0005914628272876,288.5702514648437,291.1499938964844,258.75,258.2539978027344,261.94744873046875,257.7823486328125,287.1683959960937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615985469892,3.645776658345312e-08,0.0012615621089935,-0.0941749513149261,0.0,0.0,0.0,-0.0228863190859556,60.0,-24.48341941833496,-0.0,-1.0851803011746597e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.84783935546875,0.0,0.050000000745058,0.0001184060747618,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.84228515625,0.0,0.050000000745058,0.0001246872998308,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8423767089844,0.0,0.050000000745058,9.209361451212315e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8333435058594,0.0,0.050000000745058,0.0001246872998308,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8080139160156,0.0,0.050000000745058,0.0005914628272876,288.5702514648437,291.1499938964844,258.75,258.2539978027344,261.94744873046875,257.7823486328125,287.1683959960937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615985469892,3.645776658345312e-08,0.0012615621089935,-0.0941749513149261,0.0,0.0,0.0,-0.0228863190859556,60.0,-24.48341941833496,-0.0,-1.0851803011746597e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6763000488281,0.6320329308509827,0.050000000745058,0.0408463589847087,290.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6751708984375,0.6320329308509827,0.050000000745058,0.04301318526268,290.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6751708984375,0.6320329308509827,0.050000000745058,0.0317693911492824,290.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6733093261719,0.6320329308509827,0.050000000745058,0.04301318526268,291.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6680908203125,0.6320329308509827,0.050000000745058,0.2040360271930694,287.4657287597656,291.1499938964844,258.7240600585937,258.2286682128906,276.6536560058594,280.6549072265625,286.8028259277344,1.0,0.109712541103363,0.0,0.0,1.0,1.0,-0.435460478067398,2.389727171703271e-07,0.4354602396488189,-0.1507272869348526,0.0,0.0,0.0,10.172075271606444,60.0,-1314.4180908203125,-0.0,12.280227661132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3864440917969,0.6301256418228149,0.050000000745058,0.0452406965196132,290.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3863830566406,0.6301256418228149,0.050000000745058,0.0476406291127204,290.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3863830566406,0.6301256418228149,0.050000000745058,0.0351872071623802,290.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38629150390625,0.6301256418228149,0.050000000745058,0.0476406291127204,291.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3860168457031,0.6301256418228149,0.050000000745058,0.2259866446256637,286.26483154296875,291.1499938964844,258.6986694335937,258.2035522460937,280.62310791015625,289.6551818847656,285.74188232421875,1.0,0.1210862696170806,0.317141592502594,0.317141592502594,0.988300085067749,1.0,-0.4820455014705658,0.0571403168141841,0.4249051809310913,-0.0985748693346977,0.0,0.0,0.0,12.516885757446287,60.0,-1702.3038330078125,-0.0,16.680932998657227,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.5701584815979004,0.050000000745058,0.045685414224863,290.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.5701584815979004,0.050000000745058,0.0481089428067207,290.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.5701584815979004,0.050000000745058,0.0355331003665924,290.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.5701584815979004,0.050000000745058,0.0481089428067207,291.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.5701584815979004,0.050000000745058,0.2282081097364425,284.8962707519531,291.1499938964844,258.6494140625,258.1540832519531,280.7606506347656,290.21661376953125,284.6663513183594,1.0,0.1405772417783737,0.4897987842559814,0.4897987842559814,0.9766002297401428,1.0,-0.4867867529392242,0.1419498026371002,0.344836950302124,-0.0144786406308412,0.0,0.0,0.0,20.052453994750977,60.0,-1435.5167236328125,-0.0,23.184600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.4993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.5701584815979004,0.050000000745058,0.045685414224863,290.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.5701584815979004,0.050000000745058,0.0481089428067207,290.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.5701584815979004,0.050000000745058,0.0355331003665924,290.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.5701584815979004,0.050000000745058,0.0481089428067207,291.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463195800781,0.5701584815979004,0.050000000745058,0.2282081097364425,284.8962707519531,291.1499938964844,258.6494140625,258.1540832519531,280.7606506347656,290.21661376953125,284.6663513183594,1.0,0.1405772417783737,0.4897987842559814,0.4897987842559814,0.9766002297401428,1.0,-0.4867867529392242,0.1419498026371002,0.344836950302124,-0.0144786406308412,0.0,0.0,0.0,20.052453994750977,60.0,-1435.5167236328125,-0.0,23.184600830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2687072753906,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.608438065621725e-21,7.038675318256912e-21,-2.430237656531972e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6151428222656,0.5485898852348328,0.050000000745058,0.0458225756883621,290.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6151428222656,0.5485898852348328,0.050000000745058,0.0482533760368824,290.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6151428222656,0.5485898852348328,0.050000000745058,0.0356397815048694,290.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6151428222656,0.5485898852348328,0.050000000745058,0.0482533760368824,291.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6222839355469,0.5485898852348328,0.050000000745058,0.2288932502269745,284.59991455078125,291.1499938964844,258.6255798339844,258.1297607421875,280.4439697265625,290.2117004394531,284.8217163085937,1.0,0.1489749252796173,0.5339760780334473,0.5339760780334473,0.9707502722740172,1.0,-0.488248199224472,0.1631527245044708,0.3250954747200012,0.0065191802568733,0.0,0.0,1.0,23.72195625305176,60.0,1071.4158935546875,-7030.263671875,26.33457946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7986145019531,308.50439453125,278.1499938964844,0.0,18000.0,313.1499938964844,3541.20751953125,18000.0,0.0,0.0,0.0115161417052149,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5432024002075195,0.5432050228118896,-2.592866394479642e-06,0.0,1.1687419828376733e-05,0.0,0.0,18.73504066467285,0.0,0.0,0.0,0.3358829915523529,4.0,0.0,1.0
367560,290.49639892578125,297.1499938964844,293.1499938964844,0.0008499297546222,-77.12884521484375,286.5243530273437,0.5319669842720032,0.050000000745058,0.045953556895256,290.4170227050781,297.1499938964844,293.1499938964844,0.0007690712227486,-73.49343872070312,286.6407470703125,0.5319669842720032,0.050000000745058,0.0483913086354732,290.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9488220214844,0.5319669842720032,0.050000000745058,0.0357416570186615,290.34527587890625,297.1499938964844,293.1499938964844,0.0008225316996686,-78.6021957397461,286.6615905761719,0.5319669842720032,0.050000000745058,0.0483913086354732,291.2110595703125,297.1499938964844,293.1499938964844,0.0007122192764654,-322.85015869140625,286.41162109375,0.5319669842720032,0.050000000745058,0.2295475304126739,285.5821533203125,291.1499938964844,258.60223388671875,258.105712890625,280.0453796386719,290.2099914550781,286.3124084472656,1.0,0.1565371453762054,0.5481903553009033,0.5481903553009033,0.9766002297401428,1.0,-0.489643931388855,0.1689424365758896,0.3207014799118042,0.0121445134282112,0.0,0.0,1.0,27.226970672607425,60.0,2549.9111328125,-7440.0810546875,29.365068435668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3943176269531,308.448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,8289.384765625,18000.0,0.0,0.0,0.0297102816402912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9234208464622498,0.923427939414978,-7.052690307318699e-06,0.0,3.015215952473227e-05,0.0,0.0,87.65975952148438,0.0,0.0,0.0,0.522972583770752,4.0,0.0,1.0
367620,290.5361022949219,297.1499938964844,293.1499938964844,0.0017876257188618,-151.89227294921875,290.2216186523437,0.5093169808387756,0.050000000745058,0.0461923517286777,290.4458923339844,297.1499938964844,293.1499938964844,0.0019183898111805,-171.64813232421875,290.4079895019531,0.5093169808387756,0.050000000745058,0.0486427694559097,290.1446838378906,297.1499938964844,293.1499938964844,0.0019441607873886,-128.4813690185547,290.4179382324219,0.5093169808387756,0.050000000745058,0.0359273850917816,290.3753356933594,297.1499938964844,293.1499938964844,0.0019609013106673,-175.4508056640625,290.4670104980469,0.5093169808387756,0.050000000745058,0.0486427694559097,291.2375793457031,297.1499938964844,293.1499938964844,0.0014251423999667,-604.8873291015625,289.7269592285156,0.5093169808387756,0.050000000745058,0.2307403683662414,287.7944030761719,291.1499938964844,258.55718994140625,258.0584716796875,279.5906066894531,290.2320556640625,288.14898681640625,1.0,0.1693708449602127,0.5666670799255371,0.5666670799255371,0.988300085067749,1.0,-0.4921884834766388,0.1761015802621841,0.3160869181156158,0.0190157443284988,0.0,0.0,1.0,33.616641998291016,60.0,2355.83984375,-7290.08984375,34.93437194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2127685546875,306.8017883300781,278.1499938964844,0.0,18000.0,313.1499938964844,14804.458984375,18000.0,0.0,0.0,0.0671808123588562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.237538456916809,1.2375510931015017,-1.2648049960262142e-05,0.0,6.817998655606061e-05,0.0,0.0,210.7324676513672,0.0,0.0,0.0,0.6810699105262756,4.0,0.0,1.0
367680,290.5361022949219,297.1499938964844,293.1499938964844,0.0017876257188618,-151.89227294921875,290.2216186523437,0.5093169808387756,0.050000000745058,0.0461923517286777,290.4458923339844,297.1499938964844,293.1499938964844,0.0019183898111805,-171.64813232421875,290.4079895019531,0.5093169808387756,0.050000000745058,0.0486427694559097,290.1446838378906,297.1499938964844,293.1499938964844,0.0019441607873886,-128.4813690185547,290.4179382324219,0.5093169808387756,0.050000000745058,0.0359273850917816,290.3753356933594,297.1499938964844,293.1499938964844,0.0019609013106673,-175.4508056640625,290.4670104980469,0.5093169808387756,0.050000000745058,0.0486427694559097,291.2375793457031,297.1499938964844,293.1499938964844,0.0014251423999667,-604.8873291015625,289.7269592285156,0.5093169808387756,0.050000000745058,0.2307403683662414,287.7944030761719,291.1499938964844,258.55718994140625,258.0584716796875,279.5906066894531,290.2320556640625,288.14898681640625,1.0,0.1693708449602127,0.5666670799255371,0.5666670799255371,0.988300085067749,1.0,-0.4921884834766388,0.1761015802621841,0.3160869181156158,0.0190157443284988,0.0,0.0,1.0,33.616641998291016,60.0,2355.83984375,-7290.08984375,34.93437194824219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2127685546875,306.8017883300781,278.1499938964844,0.0,18000.0,313.1499938964844,14804.458984375,18000.0,0.0,0.0,0.0671808123588562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.237538456916809,1.2375510931015017,-1.2648049960262142e-05,0.0,6.817998655606061e-05,0.0,0.0,210.7324676513672,0.0,0.0,0.0,0.6810699105262756,4.0,0.0,1.0
367740,290.5650634765625,297.1499938964844,293.1499938964844,0.0022703418508172,-188.5636444091797,291.63311767578125,0.5007444024085999,0.050000000745058,0.0463105775415897,290.4680480957031,297.1499938964844,293.1499938964844,0.0024317346978932,-212.6576690673828,291.8604431152344,0.5007444024085999,0.050000000745058,0.0487672686576843,290.1694030761719,297.1499938964844,293.1499938964844,0.0025184506084769,-162.6547393798828,291.9633483886719,0.5007444024085999,0.050000000745058,0.0360193401575088,290.3984069824219,297.1499938964844,293.1499938964844,0.0024866661988198,-217.4496917724609,291.93701171875,0.5007444024085999,0.050000000745058,0.0487672686576843,291.2586975097656,297.1499938964844,293.1499938964844,0.001781472354196,-739.179443359375,290.957763671875,0.5007444024085999,0.050000000745058,0.231330931186676,288.50982666015625,291.1499938964844,258.532958984375,258.0326232910156,279.4511108398437,290.25225830078125,288.787109375,1.0,0.1753454953432083,0.5731472373008728,0.5731472373008728,0.9948315620422364,1.0,-0.4934482872486114,0.1785544753074646,0.3148938119411468,0.0213314481079578,0.0,0.0,1.0,36.78001403808594,60.0,1984.3790283203125,-7154.9208984375,37.71280670166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.34539794921875,306.0300598144531,278.1499938964844,0.0,18000.0,313.1499938964844,16377.03515625,18000.0,0.0,0.0,0.0878953337669372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3016098737716677,1.301623821258545,-1.39916000989615e-05,0.0,8.920259278966114e-05,0.0,0.0,245.1872100830078,0.0,0.0,0.0,0.7132936120033264,4.0,0.0,1.0
367800,290.589111328125,297.1499938964844,293.1499938964844,0.0026267999783158,-214.7532958984375,292.58917236328125,0.4952698647975921,0.050000000745058,0.0463962405920028,290.4868469238281,297.1499938964844,293.1499938964844,0.002812638413161,-242.0585784912109,292.84747314453125,0.4952698647975921,0.050000000745058,0.0488574765622615,290.1900329589844,297.1499938964844,293.1499938964844,0.0029454457107931,-187.15896606445312,293.0163879394531,0.4952698647975921,0.050000000745058,0.0360859632492065,290.41802978515625,297.1499938964844,293.1499938964844,0.0028766950126737,-247.5318145751953,292.9360046386719,0.4952698647975921,0.050000000745058,0.0488574765622615,291.2767639160156,297.1499938964844,293.1499938964844,0.002043466316536,-834.8746337890625,291.78521728515625,0.4952698647975921,0.050000000745058,0.2317588329315185,288.9782409667969,291.1499938964844,258.5142517089844,258.0124816894531,279.37451171875,290.2699279785156,289.22125244140625,1.0,0.1795395463705063,0.5770090818405151,0.5770090818405151,1.0,1.0,-0.4943611025810241,0.1800177991390228,0.3143433034420013,0.0226977095007896,0.0,0.0,1.0,39.07204818725586,60.0,1714.8079833984375,-7066.34814453125,39.73466110229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8291931152344,305.5570068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17061.259765625,19080.0,0.0,0.0,0.1037914976477623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.328521966934204,1.3285366296768188,-1.4576164176105522e-05,0.0,0.0001053351734299,0.0,0.0,260.7124328613281,0.0,0.0,0.0,0.7418213486671448,4.0,0.0,1.0
367860,290.6444091796875,297.1499938964844,293.1499938964844,0.0033555256668478,-265.6021728515625,294.4017944335937,0.4856107831001282,0.050000000745058,0.046565044671297,290.5308532714844,297.1499938964844,293.1499938964844,0.0035989077296108,-299.48406982421875,294.7254943847656,0.4856107831001282,0.050000000745058,0.0490352362394332,290.2374572753906,297.1499938964844,293.1499938964844,0.0038332489784806,-235.1117553710937,295.0241394042969,0.4856107831001282,0.050000000745058,0.0362172573804855,290.4643859863281,297.1499938964844,293.1499938964844,0.0036821230314671,-306.2003173828125,294.8357849121094,0.4856107831001282,0.050000000745058,0.0490352362394332,291.3192138671875,297.1499938964844,293.1499938964844,0.0025719967670738,-1019.5411987304688,293.3464050292969,0.4856107831001282,0.050000000745058,0.2326020449399948,289.857421875,291.1499938964844,258.4734191894531,257.9678039550781,279.26666259765625,290.3121643066406,290.04840087890625,1.0,0.1875080019235611,0.5826619863510132,0.5826619863510132,1.0,1.0,-0.4961599111557007,0.1823608130216598,0.3137990832328796,0.0248562265187501,0.0,0.0,1.0,43.58871078491211,48.0,1241.0955810546875,-6971.59326171875,43.74039840698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1600646972656,304.9595031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18629.951171875,19080.0,0.0,0.0,0.1373244076967239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3882544040679932,1.388270378112793,-1.591636464581825e-05,0.0,0.0001393668208038,0.0,0.0,297.4836120605469,0.0,0.0,0.0,0.7585991024971008,4.0,0.0,1.0
367920,290.6444091796875,297.1499938964844,293.1499938964844,0.0033555256668478,-265.6021728515625,294.4017944335937,0.4856107831001282,0.050000000745058,0.046565044671297,290.5308532714844,297.1499938964844,293.1499938964844,0.0035989077296108,-299.48406982421875,294.7254943847656,0.4856107831001282,0.050000000745058,0.0490352362394332,290.2374572753906,297.1499938964844,293.1499938964844,0.0038332489784806,-235.1117553710937,295.0241394042969,0.4856107831001282,0.050000000745058,0.0362172573804855,290.4643859863281,297.1499938964844,293.1499938964844,0.0036821230314671,-306.2003173828125,294.8357849121094,0.4856107831001282,0.050000000745058,0.0490352362394332,291.3192138671875,297.1499938964844,293.1499938964844,0.0025719967670738,-1019.5411987304688,293.3464050292969,0.4856107831001282,0.050000000745058,0.2326020449399948,289.857421875,291.1499938964844,258.4734191894531,257.9678039550781,279.26666259765625,290.3121643066406,290.04840087890625,1.0,0.1875080019235611,0.5826619863510132,0.5826619863510132,1.0,1.0,-0.4961599111557007,0.1823608130216598,0.3137990832328796,0.0248562265187501,0.0,0.0,1.0,43.58871078491211,48.0,1241.0955810546875,-6971.59326171875,43.74039840698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1600646972656,304.9595031738281,278.1499938964844,0.0,18000.0,313.1499938964844,18629.951171875,19080.0,0.0,0.0,0.1373244076967239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3882544040679932,1.388270378112793,-1.591636464581825e-05,0.0,0.0001393668208038,0.0,0.0,297.4836120605469,0.0,0.0,0.0,0.7585991024971008,4.0,0.0,1.0
367980,290.69891357421875,297.1499938964844,293.1499938964844,0.0039952402003109,-306.8887939453125,295.86212158203125,0.4833229780197143,0.050000000745058,0.0466072484850883,290.5743408203125,297.1499938964844,293.1499938964844,0.0043025887571275,-346.6366577148437,296.2479248046875,0.4833229780197143,0.050000000745058,0.0490796752274036,290.28350830078125,297.1499938964844,293.1499938964844,0.0046410667710006,-274.6444396972656,296.6562805175781,0.4833229780197143,0.050000000745058,0.0362500809133052,290.5108337402344,297.1499938964844,293.1499938964844,0.0044034286402165,-354.2206420898437,296.3736877441406,0.4833229780197143,0.050000000745058,0.0490796752274036,291.3611755371094,297.1499938964844,293.1499938964844,0.0030241506174206,-1168.4886474609375,294.5982666015625,0.4833229780197143,0.050000000745058,0.2328128516674041,290.5584411621094,291.1499938964844,258.4347229003906,257.924560546875,279.2122497558594,290.3543395996094,290.71319580078125,1.0,0.1889583617448806,0.5858659148216248,0.5858659148216248,1.0,1.0,-0.4966099262237549,0.1834719777107238,0.313137948513031,0.0259635020047426,0.0,0.0,1.0,44.71847534179688,36.0,931.2544555664062,-6977.830078125,44.74658584594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0862121582031,304.89532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18955.4140625,19080.0,0.0,0.0,0.166344404220581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400328278541565,1.4003443717956543,-1.619442082301248e-05,0.0,0.0001688184274826,0.0,0.0,305.3131103515625,0.0,0.0,0.0,0.7646569609642029,4.0,0.0,1.0
368040,290.69891357421875,297.1499938964844,293.1499938964844,0.0039952402003109,-306.8887939453125,295.86212158203125,0.4833229780197143,0.050000000745058,0.0466072484850883,290.5743408203125,297.1499938964844,293.1499938964844,0.0043025887571275,-346.6366577148437,296.2479248046875,0.4833229780197143,0.050000000745058,0.0490796752274036,290.28350830078125,297.1499938964844,293.1499938964844,0.0046410667710006,-274.6444396972656,296.6562805175781,0.4833229780197143,0.050000000745058,0.0362500809133052,290.5108337402344,297.1499938964844,293.1499938964844,0.0044034286402165,-354.2206420898437,296.3736877441406,0.4833229780197143,0.050000000745058,0.0490796752274036,291.3611755371094,297.1499938964844,293.1499938964844,0.0030241506174206,-1168.4886474609375,294.5982666015625,0.4833229780197143,0.050000000745058,0.2328128516674041,290.5584411621094,291.1499938964844,258.4347229003906,257.924560546875,279.2122497558594,290.3543395996094,290.71319580078125,1.0,0.1889583617448806,0.5858659148216248,0.5858659148216248,1.0,1.0,-0.4966099262237549,0.1834719777107238,0.313137948513031,0.0259635020047426,0.0,0.0,1.0,44.71847534179688,36.0,931.2544555664062,-6977.830078125,44.74658584594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0862121582031,304.89532470703125,278.1499938964844,0.0,18000.0,313.1499938964844,18955.4140625,19080.0,0.0,0.0,0.166344404220581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400328278541565,1.4003443717956543,-1.619442082301248e-05,0.0,0.0001688184274826,0.0,0.0,305.3131103515625,0.0,0.0,0.0,0.7646569609642029,4.0,0.0,1.0
368100,290.72491455078125,297.1499938964844,293.1499938964844,0.0042925104498863,-324.9073181152344,296.49755859375,0.4845348298549652,0.050000000745058,0.0465848371386528,290.5953369140625,297.1499938964844,293.1499938964844,0.0046335868537425,-367.2889404296875,296.9124450683594,0.4845348298549652,0.050000000745058,0.0490560755133628,290.30548095703125,297.1499938964844,293.1499938964844,0.0050270589999854,-292.0145568847656,297.37030029296875,0.4845348298549652,0.050000000745058,0.0362326502799987,290.53369140625,297.1499938964844,293.1499938964844,0.0047423620708286,-375.1545715332031,297.0436096191406,0.4845348298549652,0.050000000745058,0.0490560755133628,291.38140869140625,297.1499938964844,293.1499938964844,0.003228539833799,-1232.9698486328125,295.1405944824219,0.4845348298549652,0.050000000745058,0.2327008992433548,290.86083984375,291.1499938964844,258.4161682128906,257.90350341796875,279.1959228515625,290.374755859375,291.0035095214844,1.0,0.1877665519714355,0.5869131684303284,0.5869131684303284,1.0,1.0,-0.4963712096214294,0.1837008446455001,0.312670350074768,0.0262495148926973,0.0,0.0,1.0,44.11921691894531,36.0,829.2815551757812,-7018.31298828125,44.21236801147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.23065185546875,305.0347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,19014.474609375,20160.0,0.0,0.0,0.1789000034332275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402508020401001,1.40252423286438,-1.6244877770077437e-05,0.0,0.0001815607683965,0.0,0.0,306.7411193847656,0.0,0.0,0.0,0.7807504534721375,4.0,0.0,1.0
368160,290.7496643066406,297.1499938964844,293.1499938964844,0.004577288404107,-341.3743591308594,297.0860900878906,0.4870302975177765,0.050000000745058,0.0465391390025615,290.61572265625,297.1499938964844,293.1499938964844,0.004952719900757,-386.1582946777344,297.52789306640625,0.4870302975177765,0.050000000745058,0.0490079522132873,290.3266296386719,297.1499938964844,293.1499938964844,0.0054036504589021,-307.9272766113281,298.0322570800781,0.4870302975177765,0.050000000745058,0.0361971072852611,290.55621337890625,297.1499938964844,293.1499938964844,0.0050690621137619,-394.2308044433594,297.6629638671875,0.4870302975177765,0.050000000745058,0.0490079522132873,291.4010009765625,297.1499938964844,293.1499938964844,0.0034200611989945,-1291.4437255859375,295.6414794921875,0.4870302975177765,0.050000000745058,0.2324726283550262,291.1416320800781,291.1499938964844,258.3981628417969,257.8828430175781,279.18408203125,290.3945617675781,291.27642822265625,1.0,0.1854899376630783,0.587712824344635,0.587712824344635,1.0,1.0,-0.4958843290805816,0.183771327137947,0.3121130168437958,0.0264089535921812,0.0,0.0,0.9922242164611816,42.89701461791992,25.0,760.5836181640625,-7092.13623046875,43.1245002746582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4711608886719,305.28643798828125,278.1499938964844,0.0,18000.0,313.1499938964844,19800.134765625,20160.0,0.0,0.0,0.1901074945926666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4305778741836548,1.430594801902771,-1.6905463780858554e-05,0.0,0.0001929349382407,0.0,0.0,325.5793151855469,0.0,0.0,0.0,0.7814692258834839,4.0,0.0,1.0
368220,290.7953186035156,297.1499938964844,293.1499938964844,0.0051153907552361,-370.0933837890625,298.1553955078125,0.495134949684143,0.050000000745058,0.0463984496891498,290.65460205078125,297.1499938964844,293.1499938964844,0.005561311263591,-419.0226135253906,298.6443176269531,0.495134949684143,0.050000000745058,0.0488598011434078,290.36651611328125,297.1499938964844,293.1499938964844,0.0061357836239039,-335.7738952636719,299.2336730957031,0.495134949684143,0.050000000745058,0.0360876806080341,290.5986328125,297.1499938964844,293.1499938964844,0.0056949071586132,-427.5178527832031,298.7867736816406,0.495134949684143,0.050000000745058,0.0488598011434078,291.4381103515625,297.1499938964844,293.1499938964844,0.0037694566417485,-1392.152587890625,296.5507507324219,0.495134949684143,0.050000000745058,0.231769859790802,291.6648864746094,291.1499938964844,258.3637390136719,257.8427124023437,279.16912841796875,290.4320983886719,291.7889099121094,1.0,0.1785303950309753,0.5887998342514038,0.5887998342514038,1.0,1.0,-0.494385302066803,0.1835823059082031,0.3108029961585998,0.0264638438820838,0.0,0.0,0.8881780505180359,39.13384246826172,25.0,675.0673828125,-7238.23828125,39.78805160522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.18096923828125,305.9278869628906,278.1499938964844,0.0,18000.0,313.1499938964844,21048.048828125,20160.0,0.0,0.0,0.2083942145109176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3788585662841797,1.378874897956848,-1.6305333701893687e-05,0.0,0.0002114936360158,0.0,0.0,299.0295104980469,0.0,0.0,0.0,0.7556098103523254,4.0,0.0,1.0
368280,290.7953186035156,297.1499938964844,293.1499938964844,0.0051153907552361,-370.0933837890625,298.1553955078125,0.495134949684143,0.050000000745058,0.0463984496891498,290.65460205078125,297.1499938964844,293.1499938964844,0.005561311263591,-419.0226135253906,298.6443176269531,0.495134949684143,0.050000000745058,0.0488598011434078,290.36651611328125,297.1499938964844,293.1499938964844,0.0061357836239039,-335.7738952636719,299.2336730957031,0.495134949684143,0.050000000745058,0.0360876806080341,290.5986328125,297.1499938964844,293.1499938964844,0.0056949071586132,-427.5178527832031,298.7867736816406,0.495134949684143,0.050000000745058,0.0488598011434078,291.4381103515625,297.1499938964844,293.1499938964844,0.0037694566417485,-1392.152587890625,296.5507507324219,0.495134949684143,0.050000000745058,0.231769859790802,291.6648864746094,291.1499938964844,258.3637390136719,257.8427124023437,279.16912841796875,290.4320983886719,291.7889099121094,1.0,0.1785303950309753,0.5887998342514038,0.5887998342514038,1.0,1.0,-0.494385302066803,0.1835823059082031,0.3108029961585998,0.0264638438820838,0.0,0.0,0.8881780505180359,39.13384246826172,25.0,675.0673828125,-7238.23828125,39.78805160522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.18096923828125,305.9278869628906,278.1499938964844,0.0,18000.0,313.1499938964844,21048.048828125,20160.0,0.0,0.0,0.2083942145109176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3788585662841797,1.378874897956848,-1.6305333701893687e-05,0.0,0.0002114936360158,0.0,0.0,299.0295104980469,0.0,0.0,0.0,0.7556098103523254,4.0,0.0,1.0
368340,290.8362731933594,297.1499938964844,293.1499938964844,0.0056335511617362,-395.0645446777344,299.1060791015625,0.5024109482765198,0.050000000745058,0.0462861023843288,290.69110107421875,297.1499938964844,293.1499938964844,0.006154156755656,-447.503662109375,299.6343688964844,0.5024109482765198,0.050000000745058,0.0487414933741092,290.4034729003906,297.1499938964844,293.1499938964844,0.006868184544146,-360.0308532714844,300.3002624511719,0.5024109482765198,0.050000000745058,0.0360003001987934,290.6369323730469,297.1499938964844,293.1499938964844,0.0063103819265961,-456.5621643066406,299.7862854003906,0.5024109482765198,0.050000000745058,0.0487414933741092,291.4723205566406,297.1499938964844,293.1499938964844,0.0040903715416789,-1478.4664306640625,297.35797119140625,0.5024109482765198,0.050000000745058,0.2312086671590805,292.14190673828125,291.1499938964844,258.3314514160156,257.8042297363281,279.1614990234375,290.466796875,292.2528076171875,1.0,0.173148825764656,0.5895227193832397,0.5895227193832397,1.0,1.0,-0.4931880533695221,0.1833841502666473,0.3098039031028747,0.0264625027775764,0.0,0.0,0.723551332950592,36.12880325317383,25.0,601.208984375,-7323.47119140625,37.13783264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1144714355469,306.5918273925781,278.1499938964844,0.0,18000.0,313.1499938964844,23284.138671875,19080.0,0.0,0.0,0.2211292833089828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.144500732421875,1.1445139646530151,-1.3219942957221065e-05,0.0,0.0002244181087007,0.0,0.0,191.6082763671875,0.0,0.0,0.0,0.6302298307418823,4.0,0.0,1.0
368400,290.8362731933594,297.1499938964844,293.1499938964844,0.0056335511617362,-395.0645446777344,299.1060791015625,0.5024109482765198,0.050000000745058,0.0462861023843288,290.69110107421875,297.1499938964844,293.1499938964844,0.006154156755656,-447.503662109375,299.6343688964844,0.5024109482765198,0.050000000745058,0.0487414933741092,290.4034729003906,297.1499938964844,293.1499938964844,0.006868184544146,-360.0308532714844,300.3002624511719,0.5024109482765198,0.050000000745058,0.0360003001987934,290.6369323730469,297.1499938964844,293.1499938964844,0.0063103819265961,-456.5621643066406,299.7862854003906,0.5024109482765198,0.050000000745058,0.0487414933741092,291.4723205566406,297.1499938964844,293.1499938964844,0.0040903715416789,-1478.4664306640625,297.35797119140625,0.5024109482765198,0.050000000745058,0.2312086671590805,292.14190673828125,291.1499938964844,258.3314514160156,257.8042297363281,279.1614990234375,290.466796875,292.2528076171875,1.0,0.173148825764656,0.5895227193832397,0.5895227193832397,1.0,1.0,-0.4931880533695221,0.1833841502666473,0.3098039031028747,0.0264625027775764,0.0,0.0,0.723551332950592,36.12880325317383,25.0,601.208984375,-7323.47119140625,37.13783264160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1144714355469,306.5918273925781,278.1499938964844,0.0,18000.0,313.1499938964844,23284.138671875,19080.0,0.0,0.0,0.2211292833089828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.144500732421875,1.1445139646530151,-1.3219942957221065e-05,0.0,0.0002244181087007,0.0,0.0,191.6082763671875,0.0,0.0,0.0,0.6302298307418823,4.0,0.0,1.0
368460,290.8731384277344,297.1499938964844,293.1499938964844,0.0061634453013539,-419.3446044921875,299.94415283203125,0.508618950843811,0.050000000745058,0.0462012887001037,290.7257385253906,297.1499938964844,293.1499938964844,0.0067666843533515,-475.0355224609375,300.5069580078125,0.508618950843811,0.050000000745058,0.0486521832644939,290.4378662109375,297.1499938964844,293.1499938964844,0.0076469304040074,-383.5226135253906,301.2463684082031,0.508618950843811,0.050000000745058,0.0359343364834785,290.6713562011719,297.1499938964844,293.1499938964844,0.0069545498117804,-484.9211730957031,300.67236328125,0.508618950843811,0.050000000745058,0.0486521832644939,291.5037841796875,297.1499938964844,293.1499938964844,0.0044029974378645,-1561.7359619140625,298.0578308105469,0.508618950843811,0.050000000745058,0.230784997344017,292.52978515625,291.1499938964844,258.3013610839844,257.7675170898437,279.157470703125,290.4986877441406,292.6000671386719,1.0,0.1688499748706817,0.5900466442108154,0.5900466442108154,0.9995612502098083,1.0,-0.4922842681407928,0.1832306236028671,0.3090536594390869,0.0264652017503976,0.0,0.0,0.5120494365692139,33.86028289794922,25.0,398.82232666015625,-7024.20361328125,35.14543533325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2294006347656,306.7093811035156,278.1499938964844,0.0,18000.0,313.1499938964844,23690.88671875,19080.0,0.0,0.0,0.2279568016529083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6555945873260498,0.6556025743484497,-7.96766562416451e-06,0.0,0.0002313471777597,0.0,0.0,57.58469772338867,0.0,0.0,0.0,0.4411218464374542,4.0,0.0,1.0
368520,290.8731384277344,297.1499938964844,293.1499938964844,0.0061634453013539,-419.3446044921875,299.94415283203125,0.508618950843811,0.050000000745058,0.0462012887001037,290.7257385253906,297.1499938964844,293.1499938964844,0.0067666843533515,-475.0355224609375,300.5069580078125,0.508618950843811,0.050000000745058,0.0486521832644939,290.4378662109375,297.1499938964844,293.1499938964844,0.0076469304040074,-383.5226135253906,301.2463684082031,0.508618950843811,0.050000000745058,0.0359343364834785,290.6713562011719,297.1499938964844,293.1499938964844,0.0069545498117804,-484.9211730957031,300.67236328125,0.508618950843811,0.050000000745058,0.0486521832644939,291.5037841796875,297.1499938964844,293.1499938964844,0.0044029974378645,-1561.7359619140625,298.0578308105469,0.508618950843811,0.050000000745058,0.230784997344017,292.52978515625,291.1499938964844,258.3013610839844,257.7675170898437,279.157470703125,290.4986877441406,292.6000671386719,1.0,0.1688499748706817,0.5900466442108154,0.5900466442108154,0.9995612502098083,1.0,-0.4922842681407928,0.1832306236028671,0.3090536594390869,0.0264652017503976,0.0,0.0,0.5120494365692139,33.86028289794922,25.0,398.82232666015625,-7024.20361328125,35.14543533325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2294006347656,306.7093811035156,278.1499938964844,0.0,18000.0,313.1499938964844,23690.88671875,19080.0,0.0,0.0,0.2279568016529083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6555945873260498,0.6556025743484497,-7.96766562416451e-06,0.0,0.0002313471777597,0.0,0.0,57.58469772338867,0.0,0.0,0.0,0.4411218464374542,4.0,0.0,1.0
368580,290.906005859375,297.1499938964844,293.1499938964844,0.0068124067038297,-452.0446166992188,300.6405944824219,0.5140119194984436,0.050000000745058,0.0461350753903389,290.75762939453125,297.1499938964844,293.1499938964844,0.0075294398702681,-512.0926513671875,301.2458801269531,0.5140119194984436,0.050000000745058,0.0485824570059776,290.46990966796875,297.1499938964844,293.1499938964844,0.008640675805509,-414.65618896484375,302.0694274902344,0.5140119194984436,0.050000000745058,0.0358828380703926,290.7020263671875,297.1499938964844,293.1499938964844,0.0077635780908167,-523.1241455078125,301.4300537109375,0.5140119194984436,0.050000000745058,0.0485824570059776,291.5321044921875,297.1499938964844,293.1499938964844,0.0047679911367595,-1675.4034423828125,298.5835266113281,0.5140119194984436,0.050000000745058,0.2304542660713195,292.6494445800781,291.1499938964844,258.2734069824219,257.73260498046875,279.1552429199219,290.527587890625,292.6141662597656,1.0,0.1654093563556671,0.5904489159584045,0.5904489159584045,0.999122440814972,1.0,-0.4915786981582641,0.1831083744764328,0.3084703385829925,0.0264690779149532,0.0,0.0,0.2996411323547363,32.0893440246582,25.0,-124.89834594726562,-6024.9765625,33.59499740600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.57647705078125,305.66424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,21434.0859375,19080.0,0.0,0.0,0.2275629192590713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2833407819271087,0.2833461761474609,-5.3926551117911e-06,0.0,0.0002309474366484,0.0,0.0,14.6763916015625,0.0,0.0,0.0,0.3218449354171753,4.0,0.0,1.0
368640,290.906005859375,297.1499938964844,293.1499938964844,0.0068124067038297,-452.0446166992188,300.6405944824219,0.5140119194984436,0.050000000745058,0.0461350753903389,290.75762939453125,297.1499938964844,293.1499938964844,0.0075294398702681,-512.0926513671875,301.2458801269531,0.5140119194984436,0.050000000745058,0.0485824570059776,290.46990966796875,297.1499938964844,293.1499938964844,0.008640675805509,-414.65618896484375,302.0694274902344,0.5140119194984436,0.050000000745058,0.0358828380703926,290.7020263671875,297.1499938964844,293.1499938964844,0.0077635780908167,-523.1241455078125,301.4300537109375,0.5140119194984436,0.050000000745058,0.0485824570059776,291.5321044921875,297.1499938964844,293.1499938964844,0.0047679911367595,-1675.4034423828125,298.5835266113281,0.5140119194984436,0.050000000745058,0.2304542660713195,292.6494445800781,291.1499938964844,258.2734069824219,257.73260498046875,279.1552429199219,290.527587890625,292.6141662597656,1.0,0.1654093563556671,0.5904489159584045,0.5904489159584045,0.999122440814972,1.0,-0.4915786981582641,0.1831083744764328,0.3084703385829925,0.0264690779149532,0.0,0.0,0.2996411323547363,32.0893440246582,25.0,-124.89834594726562,-6024.9765625,33.59499740600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.57647705078125,305.66424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,21434.0859375,19080.0,0.0,0.0,0.2275629192590713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2833407819271087,0.2833461761474609,-5.3926551117911e-06,0.0,0.0002309474366484,0.0,0.0,14.6763916015625,0.0,0.0,0.0,0.3218449354171753,4.0,0.0,1.0
