time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368700,290.9208068847656,297.1499938964844,293.1499938964844,0.0072428686544299,-475.825927734375,300.9296264648437,0.516422688961029,0.050000000745058,0.0461074784398078,290.7720642089844,297.1499938964844,293.1499938964844,0.0080437213182449,-539.0487060546875,301.5653991699219,0.516422688961029,0.050000000745058,0.0485533960163593,290.48455810546875,297.1499938964844,293.1499938964844,0.0093255881220102,-437.0457763671875,302.4432373046875,0.516422688961029,0.050000000745058,0.0358613729476928,290.7159423828125,297.1499938964844,293.1499938964844,0.0083113657310605,-550.8321533203125,301.76177978515625,0.516422688961029,0.050000000745058,0.0485533960163593,291.5448303222656,297.1499938964844,293.1499938964844,0.0050018383190035,-1759.57177734375,298.7554931640625,0.516422688961029,0.050000000745058,0.2303164154291153,292.52691650390625,291.1499938964844,258.26025390625,257.71588134765625,279.1544189453125,290.5406494140625,292.423095703125,1.0,0.1639520972967147,0.5906100869178772,0.5906100869178772,0.9989030957221984,1.0,-0.4912846386432647,0.1830556690692901,0.3082289695739746,0.0264700520783662,0.0,0.0,0.2193440198898315,31.35126304626465,25.0,-474.2840881347656,-5428.0224609375,32.950096130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3525695800781,304.9243469238281,278.1499938964844,0.0,18000.0,313.1499938964844,20378.671875,18000.0,0.0,0.0,0.2241834551095962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944014877080917,0.1944064050912857,-4.921627805742901e-06,0.0,0.0002275176957482,0.0,0.0,8.939502716064453,0.0,0.0,0.0,0.2842471897602081,4.0,0.0,1.0
368760,290.9344787597656,297.1499938964844,293.1499938964844,0.0077685732394456,-505.3374938964844,301.19140625,0.5186536312103271,0.050000000745058,0.0460829474031925,290.78546142578125,297.1499938964844,293.1499938964844,0.0086807133629918,-572.4873046875,301.8653564453125,0.5186536312103271,0.050000000745058,0.0485275648534297,290.4981994628906,297.1499938964844,293.1499938964844,0.0101930750533938,-464.6937255859375,302.8082580566406,0.5186536312103271,0.050000000745058,0.0358422920107841,290.7288818359375,297.1499938964844,293.1499938964844,0.0089926598593592,-585.1548461914062,302.076171875,0.5186536312103271,0.050000000745058,0.0485275648534297,291.55645751953125,297.1499938964844,293.1499938964844,0.0052787992171943,-1865.0548095703125,298.8738098144531,0.5186536312103271,0.050000000745058,0.2301938682794571,292.2751159667969,291.1499938964844,258.24761962890625,257.6996459960937,279.1537170410156,290.5526123046875,292.1151733398437,1.0,0.162644624710083,0.5907435417175293,0.5907435417175293,0.998653531074524,1.0,-0.4910232126712799,0.1830065697431564,0.3080166578292846,0.0264691449701786,0.0,0.0,0.1688645184040069,30.69511985778809,25.0,-787.2748413085938,-4951.126953125,32.377418518066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.185791015625,304.2843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18792.80859375,18000.0,0.0,0.0,0.2186248898506164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445804983377456,0.1445849686861038,-4.464121957425959e-06,0.0,0.0002218764711869,0.0,0.0,5.961227893829346,0.0,0.0,0.0,0.2811255156993866,4.0,0.0,1.0
368820,290.9590759277344,297.1499938964844,293.1499938964844,0.0090566799044609,-572.67138671875,301.716552734375,0.5226106643676758,0.050000000745058,0.0460416264832019,290.8094787597656,297.1499938964844,293.1499938964844,0.0102834170684218,-648.696533203125,302.4806213378906,0.5226106643676758,0.050000000745058,0.0484840497374534,290.5228576660156,297.1499938964844,293.1499938964844,0.012480491772294,-527.5001831054688,303.5734558105469,0.5226106643676758,0.050000000745058,0.0358101539313793,290.7524108886719,297.1499938964844,293.1499938964844,0.0107219778001308,-663.2791748046875,302.7241516113281,0.5226106643676758,0.050000000745058,0.0484840497374534,291.5767517089844,297.1499938964844,293.1499938964844,0.0059178713709115,-2108.494140625,299.0657043457031,0.5226106643676758,0.050000000745058,0.2299874573945999,291.5954284667969,291.1499938964844,258.2240295410156,257.66864013671875,279.152587890625,290.5735168457031,291.43975830078125,1.0,0.1604159474372863,0.5909407734870911,0.5909407734870911,0.9981545209884644,1.0,-0.4905829131603241,0.1829167157411575,0.3076661825180053,0.0264610070735216,0.0,0.0,0.154665008187294,29.58994674682617,25.0,-916.5521240234376,-4856.9228515625,31.414180755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.968017578125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18136.052734375,18000.0,0.0,0.0,0.201107770204544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209069490432739,0.1209112256765365,-4.2746619328681845e-06,0.0,0.000204098818358,0.0,0.0,4.751288414001465,0.0,0.0,0.0,0.273831844329834,4.0,0.0,1.0
368880,290.9590759277344,297.1499938964844,293.1499938964844,0.0090566799044609,-572.67138671875,301.716552734375,0.5226106643676758,0.050000000745058,0.0460416264832019,290.8094787597656,297.1499938964844,293.1499938964844,0.0102834170684218,-648.696533203125,302.4806213378906,0.5226106643676758,0.050000000745058,0.0484840497374534,290.5228576660156,297.1499938964844,293.1499938964844,0.012480491772294,-527.5001831054688,303.5734558105469,0.5226106643676758,0.050000000745058,0.0358101539313793,290.7524108886719,297.1499938964844,293.1499938964844,0.0107219778001308,-663.2791748046875,302.7241516113281,0.5226106643676758,0.050000000745058,0.0484840497374534,291.5767517089844,297.1499938964844,293.1499938964844,0.0059178713709115,-2108.494140625,299.0657043457031,0.5226106643676758,0.050000000745058,0.2299874573945999,291.5954284667969,291.1499938964844,258.2240295410156,257.66864013671875,279.152587890625,290.5735168457031,291.43975830078125,1.0,0.1604159474372863,0.5909407734870911,0.5909407734870911,0.9981545209884644,1.0,-0.4905829131603241,0.1829167157411575,0.3076661825180053,0.0264610070735216,0.0,0.0,0.154665008187294,29.58994674682617,25.0,-916.5521240234376,-4856.9228515625,31.414180755615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.968017578125,304.4464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18136.052734375,18000.0,0.0,0.0,0.201107770204544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209069490432739,0.1209112256765365,-4.2746619328681845e-06,0.0,0.000204098818358,0.0,0.0,4.751288414001465,0.0,0.0,0.0,0.273831844329834,4.0,0.0,1.0
368940,290.9818115234375,297.1499938964844,293.1499938964844,0.0104650082066655,-632.2462158203125,302.3327331542969,0.5271832942962646,0.050000000745058,0.0459970161318779,290.83111572265625,297.1499938964844,293.1499938964844,0.0121138244867324,-716.2251586914062,303.1813659667969,0.5271832942962646,0.050000000745058,0.0484370701014995,290.5468444824219,297.1499938964844,293.1499938964844,0.0185732971876859,-655.4805297851562,304.1083679199219,0.5610563158988953,0.0715338811278343,0.0416079312562942,290.7739562988281,297.1499938964844,293.1499938964844,0.0127261718735098,-732.47900390625,303.4545288085937,0.5271832942962646,0.050000000745058,0.0484370701014995,291.59490966796875,297.1499938964844,293.1499938964844,0.0065458607859909,-2323.8681640625,299.375,0.5271832942962646,0.050000000745058,0.2297646105289459,291.1095275878906,291.1499938964844,258.20263671875,257.63970947265625,279.1565856933594,290.5919189453125,291.0325622558594,1.0,0.1586910188198089,0.5916053056716919,0.5916053056716919,0.9976555109024048,1.0,-0.4971003532409668,0.1852876842021942,0.3118126690387726,0.0278738141059875,0.0,0.0,0.1959482580423355,28.45428466796875,28.0,-579.9142456054688,-5344.1708984375,31.05340385437012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5413513183594,306.1280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.28125,18000.0,0.0,0.0,0.1787983775138855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136410504579544,0.1364147663116455,-4.258843091520248e-06,0.0,0.0001814576098695,0.0,0.0,5.359622955322266,0.0,0.0,0.0,0.2753854990005493,4.0,0.0,1.0
369000,290.9818115234375,297.1499938964844,293.1499938964844,0.0104650082066655,-632.2462158203125,302.3327331542969,0.5271832942962646,0.050000000745058,0.0459970161318779,290.83111572265625,297.1499938964844,293.1499938964844,0.0121138244867324,-716.2251586914062,303.1813659667969,0.5271832942962646,0.050000000745058,0.0484370701014995,290.5468444824219,297.1499938964844,293.1499938964844,0.0185732971876859,-655.4805297851562,304.1083679199219,0.5610563158988953,0.0715338811278343,0.0416079312562942,290.7739562988281,297.1499938964844,293.1499938964844,0.0127261718735098,-732.47900390625,303.4545288085937,0.5271832942962646,0.050000000745058,0.0484370701014995,291.59490966796875,297.1499938964844,293.1499938964844,0.0065458607859909,-2323.8681640625,299.375,0.5271832942962646,0.050000000745058,0.2297646105289459,291.1095275878906,291.1499938964844,258.20263671875,257.63970947265625,279.1565856933594,290.5919189453125,291.0325622558594,1.0,0.1586910188198089,0.5916053056716919,0.5916053056716919,0.9976555109024048,1.0,-0.4971003532409668,0.1852876842021942,0.3118126690387726,0.0278738141059875,0.0,0.0,0.1959482580423355,28.45428466796875,28.0,-579.9142456054688,-5344.1708984375,31.05340385437012,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5413513183594,306.1280517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.28125,18000.0,0.0,0.0,0.1787983775138855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136410504579544,0.1364147663116455,-4.258843091520248e-06,0.0,0.0001814576098695,0.0,0.0,5.359622955322266,0.0,0.0,0.0,0.2753854990005493,4.0,0.0,1.0
369060,291.00445556640625,297.1499938964844,293.1499938964844,0.0119477557018399,-680.628173828125,303.0113220214844,0.5354244709014893,0.050000000745058,0.0459237620234489,290.8522644042969,297.1499938964844,293.1499938964844,0.0141354287043213,-771.2300415039062,303.9320983886719,0.5354244709014893,0.050000000745058,0.0483599342405796,290.6321716308594,297.1499938964844,293.1499938964844,0.0601740293204784,-1226.33935546875,304.0533752441406,0.707565188407898,0.1203384026885032,0.0769288465380668,290.7952575683594,297.1499938964844,293.1499938964844,0.0147477751597762,-787.9431762695312,304.1260070800781,0.5390101671218872,0.0574594065546989,0.0491508357226848,291.6153564453125,297.1499938964844,293.1499938964844,0.0071228141896426,-2494.947509765625,299.790283203125,0.5354244709014893,0.050000000745058,0.229398712515831,290.88214111328125,291.1499938964844,258.1834411621094,257.6129455566406,279.17919921875,290.6119689941406,290.850830078125,1.0,0.1592851281166076,0.5958508849143982,0.5958508849143982,0.9971805214881896,1.0,-0.5397219061851501,0.2009259462356567,0.3387959599494934,0.0378003381192684,0.0,0.0,0.2487519681453704,26.86710357666016,25.0,-267.2438049316406,-6138.5302734375,33.612831115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4693298339844,307.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17878.36328125,18000.0,0.0,0.0,0.1578410416841507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658100485801696,0.1658143550157547,-4.2971519178536255e-06,0.0,0.0001601885887794,0.0,0.0,6.624361991882324,0.0,0.0,0.0,0.2800890803337097,4.0,0.0,1.0
369120,291.00445556640625,297.1499938964844,293.1499938964844,0.0119477557018399,-680.628173828125,303.0113220214844,0.5354244709014893,0.050000000745058,0.0459237620234489,290.8522644042969,297.1499938964844,293.1499938964844,0.0141354287043213,-771.2300415039062,303.9320983886719,0.5354244709014893,0.050000000745058,0.0483599342405796,290.6321716308594,297.1499938964844,293.1499938964844,0.0601740293204784,-1226.33935546875,304.0533752441406,0.707565188407898,0.1203384026885032,0.0769288465380668,290.7952575683594,297.1499938964844,293.1499938964844,0.0147477751597762,-787.9431762695312,304.1260070800781,0.5390101671218872,0.0574594065546989,0.0491508357226848,291.6153564453125,297.1499938964844,293.1499938964844,0.0071228141896426,-2494.947509765625,299.790283203125,0.5354244709014893,0.050000000745058,0.229398712515831,290.88214111328125,291.1499938964844,258.1834411621094,257.6129455566406,279.17919921875,290.6119689941406,290.850830078125,1.0,0.1592851281166076,0.5958508849143982,0.5958508849143982,0.9971805214881896,1.0,-0.5397219061851501,0.2009259462356567,0.3387959599494934,0.0378003381192684,0.0,0.0,0.2487519681453704,26.86710357666016,25.0,-267.2438049316406,-6138.5302734375,33.612831115722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4693298339844,307.5602722167969,278.1499938964844,0.0,18000.0,313.1499938964844,17878.36328125,18000.0,0.0,0.0,0.1578410416841507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658100485801696,0.1658143550157547,-4.2971519178536255e-06,0.0,0.0001601885887794,0.0,0.0,6.624361991882324,0.0,0.0,0.0,0.2800890803337097,4.0,0.0,1.0
369180,291.0296630859375,297.1499938964844,293.1499938964844,0.0135245183482766,-720.79150390625,303.7004699707031,0.5644412636756897,0.050000000745058,0.0457185059785842,290.8879699707031,297.1499938964844,293.1499938964844,0.0317645408213138,-1159.490478515625,304.1029052734375,0.6510618925094604,0.0871497094631195,0.0719780102372169,290.758544921875,297.1499938964844,293.1499938964844,0.0921121165156364,-1683.2012939453125,304.0330810546875,0.8180409073829651,0.1585639715194702,0.1049905270338058,290.855224609375,297.1499938964844,293.1499938964844,0.0482116378843784,-1446.2781982421875,304.0772399902344,0.7038791179656982,0.1051259562373161,0.0899368450045585,291.64361572265625,297.1499938964844,293.1499938964844,0.0076369810849428,-2629.697021484375,300.22869873046875,0.5644412636756897,0.050000000745058,0.2283734083175659,290.7837219238281,291.1499938964844,258.1664428710937,257.58837890625,279.2080078125,290.6396484375,290.7607116699219,1.0,0.1604047864675521,0.6031516790390015,0.6031516790390015,0.9967055320739746,1.0,-0.6491948366165161,0.2413561791181564,0.4078386723995209,0.062839463353157,0.0,0.0,0.3046436309814453,22.384780883789062,28.0,-151.96102905273438,-7294.9755859375,40.27720260620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.61785888671875,308.0663757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17821.771484375,18000.0,0.0,0.0,0.1425122171640396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044970691204071,0.2045014351606369,-4.365862423583167e-06,0.0,0.0001446317910449,0.0,0.0,8.403435707092285,0.0,0.0,0.0,0.2870951890945434,4.0,0.0,1.0
369240,291.0296630859375,297.1499938964844,293.1499938964844,0.0135245183482766,-720.79150390625,303.7004699707031,0.5644412636756897,0.050000000745058,0.0457185059785842,290.8879699707031,297.1499938964844,293.1499938964844,0.0317645408213138,-1159.490478515625,304.1029052734375,0.6510618925094604,0.0871497094631195,0.0719780102372169,290.758544921875,297.1499938964844,293.1499938964844,0.0921121165156364,-1683.2012939453125,304.0330810546875,0.8180409073829651,0.1585639715194702,0.1049905270338058,290.855224609375,297.1499938964844,293.1499938964844,0.0482116378843784,-1446.2781982421875,304.0772399902344,0.7038791179656982,0.1051259562373161,0.0899368450045585,291.64361572265625,297.1499938964844,293.1499938964844,0.0076369810849428,-2629.697021484375,300.22869873046875,0.5644412636756897,0.050000000745058,0.2283734083175659,290.7837219238281,291.1499938964844,258.1664428710937,257.58837890625,279.2080078125,290.6396484375,290.7607116699219,1.0,0.1604047864675521,0.6031516790390015,0.6031516790390015,0.9967055320739746,1.0,-0.6491948366165161,0.2413561791181564,0.4078386723995209,0.062839463353157,0.0,0.0,0.3046436309814453,22.384780883789062,28.0,-151.96102905273438,-7294.9755859375,40.27720260620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.61785888671875,308.0663757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17821.771484375,18000.0,0.0,0.0,0.1425122171640396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044970691204071,0.2045014351606369,-4.365862423583167e-06,0.0,0.0001446317910449,0.0,0.0,8.403435707092285,0.0,0.0,0.0,0.2870951890945434,4.0,0.0,1.0
369300,291.0438537597656,297.1499938964844,293.1499938964844,0.0144662968814373,-742.5368041992188,304.0398864746094,0.5830301642417908,0.050000000745058,0.0456150844693183,290.93096923828125,297.1499938964844,293.1499938964844,0.0511905811727047,-1499.6298828125,304.0763244628906,0.7301039695739746,0.1073699742555618,0.0926630795001983,290.8291015625,297.1499938964844,293.1499938964844,0.1060497164726257,-1886.5616455078125,304.0290222167969,0.8693310022354126,0.1750029623508453,0.1169566661119461,290.9070129394531,297.1499938964844,293.1499938964844,0.0655734688043594,-1761.963134765625,304.05908203125,0.7690421342849731,0.1240309104323387,0.1090001910924911,291.66229248046875,297.1499938964844,293.1499938964844,0.0079018995165824,-2699.4716796875,300.4248962402344,0.5830301642417908,0.050000000745058,0.2278567999601364,290.7034912109375,291.1499938964844,258.1587829589844,257.57696533203125,279.20751953125,290.65802001953125,290.67095947265625,1.0,0.1624001562595367,0.6060355305671692,0.6060355305671692,0.9964680671691896,1.0,-0.7105158567428589,0.2643908560276031,0.4461250007152557,0.0770039707422256,0.0,0.0,0.3422378301620483,20.222347259521484,28.0,-179.74134826660156,-7950.55419921875,44.82948303222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3890991210937,308.11895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,17752.720703125,18000.0,0.0,0.0,0.1380621045827865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313800305128097,0.2313844412565231,-4.414665454532951e-06,0.0,0.0001401154731865,0.0,0.0,9.708972930908203,0.0,0.0,0.0,0.2923834323883056,4.0,0.0,1.0
369360,291.0611267089844,297.1499938964844,293.1499938964844,0.0182025898247957,-840.6473388671875,304.13018798828125,0.6284037828445435,0.0666104927659034,0.051446296274662,290.9845886230469,297.1499938964844,293.1499938964844,0.0673357099294662,-1795.9423828125,304.0605163574219,0.7968087196350098,0.1249569207429885,0.1104160696268081,290.9012756347656,297.1499938964844,293.1499938964844,0.1193851307034492,-2076.083251953125,304.0267944335937,0.9268942475318908,0.1902350783348083,0.1279456615447998,290.9643249511719,297.1499938964844,293.1499938964844,0.0803175494074821,-2046.79150390625,304.04888916015625,0.8315469026565552,0.1411937177181244,0.12594074010849,291.6842346191406,297.1499938964844,293.1499938964844,0.0081656333059072,-2766.614013671875,300.6093139648437,0.6031522154808044,0.050000000745058,0.2273765802383422,290.6171264648437,291.1499938964844,258.15167236328125,257.5661315917969,279.1996459960937,290.6796875,290.5972900390625,1.0,0.1651781797409057,0.6079486608505249,0.6079486608505249,0.9966959357261658,1.0,-0.771754801273346,0.2876310050487518,0.4841238260269165,0.0908136591315269,0.0,0.0,0.3865610659122467,18.279815673828125,31.0,-150.53857421875,-8699.4912109375,50.11848831176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.97119140625,308.2045593261719,278.1499938964844,0.0,18000.0,313.1499938964844,17626.017578125,18000.0,0.0,0.0,0.1361506581306457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699238359928131,0.2699283361434936,-4.4910771066497546e-06,0.0,0.0001381756155751,0.0,0.0,11.702718734741213,0.0,0.0,0.0,0.3005439937114715,4.0,0.0,1.0
369420,291.15533447265625,297.1499938964844,293.1499938964844,0.0482308007776737,-1375.6961669921875,304.0871887207031,0.7775375843048096,0.100582405924797,0.0840217843651771,291.1047058105469,297.1499938964844,293.1499938964844,0.0928048864006996,-2294.0419921875,304.0483703613281,0.9061994552612304,0.1554856449365615,0.1404902786016464,291.0257568359375,297.1499938964844,293.1499938964844,0.1122605726122856,-1968.34130859375,304.0836181640625,0.9576638340950012,0.2217645198106765,0.1200907602906227,291.08355712890625,297.1499938964844,293.1499938964844,0.1057835221290588,-2549.64990234375,304.0404052734375,0.9437527656555176,0.1724006235599517,0.1562352031469345,291.7372131347656,297.1499938964844,293.1499938964844,0.0086437035351991,-2875.108154296875,300.9702453613281,0.6333048939704895,0.050000000745058,0.2267533391714096,290.5429992675781,291.1499938964844,258.1391296386719,257.5462341308594,279.1773986816406,290.7323303222656,290.5467529296875,1.0,0.1727215200662613,0.6095409393310547,0.6095409393310547,0.9971517324447632,1.0,-0.8731423616409302,0.3267349898815155,0.5464073419570923,0.1128803566098213,0.0,0.0,0.47373166680336,16.043834686279297,34.0,-29.99751091003418,-10070.02734375,61.64254760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6324462890625,308.1011047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17316.693359375,18000.0,0.0,0.0,0.1407491266727447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716496229171753,0.3716544210910797,-4.782220003107796e-06,0.0,0.0001428424729965,0.0,0.0,17.97500991821289,0.0,0.0,0.0,0.3266469538211822,4.0,0.0,1.0
369480,291.15533447265625,297.1499938964844,293.1499938964844,0.0482308007776737,-1375.6961669921875,304.0871887207031,0.7775375843048096,0.100582405924797,0.0840217843651771,291.1047058105469,297.1499938964844,293.1499938964844,0.0928048864006996,-2294.0419921875,304.0483703613281,0.9061994552612304,0.1554856449365615,0.1404902786016464,291.0257568359375,297.1499938964844,293.1499938964844,0.1122605726122856,-1968.34130859375,304.0836181640625,0.9576638340950012,0.2217645198106765,0.1200907602906227,291.08355712890625,297.1499938964844,293.1499938964844,0.1057835221290588,-2549.64990234375,304.0404052734375,0.9437527656555176,0.1724006235599517,0.1562352031469345,291.7372131347656,297.1499938964844,293.1499938964844,0.0086437035351991,-2875.108154296875,300.9702453613281,0.6333048939704895,0.050000000745058,0.2267533391714096,290.5429992675781,291.1499938964844,258.1391296386719,257.5462341308594,279.1773986816406,290.7323303222656,290.5467529296875,1.0,0.1727215200662613,0.6095409393310547,0.6095409393310547,0.9971517324447632,1.0,-0.8731423616409302,0.3267349898815155,0.5464073419570923,0.1128803566098213,0.0,0.0,0.47373166680336,16.043834686279297,34.0,-29.99751091003418,-10070.02734375,61.64254760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6324462890625,308.1011047363281,278.1499938964844,0.0,18000.0,313.1499938964844,17316.693359375,18000.0,0.0,0.0,0.1407491266727447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716496229171753,0.3716544210910797,-4.782220003107796e-06,0.0,0.0001428424729965,0.0,0.0,17.97500991821289,0.0,0.0,0.0,0.3266469538211822,4.0,0.0,1.0
369540,291.279296875,297.1499938964844,293.1499938964844,0.0704045295715332,-1759.4656982421875,304.0716857910156,0.8477850556373596,0.1259946227073669,0.1080450341105461,291.2257080078125,297.1499938964844,293.1499938964844,0.1143775507807731,-2712.765625,304.0463562011719,0.9704540967941284,0.1827694177627563,0.1668928414583206,291.08612060546875,297.1499938964844,293.1499938964844,0.1087988093495369,-1917.8291015625,304.1080017089844,0.954512357711792,0.2633610665798187,0.1174527406692504,291.1922607421875,297.1499938964844,293.1499938964844,0.1095533296465873,-2617.231689453125,304.0745849609375,0.958226442337036,0.2026264667510986,0.1607622355222702,291.79559326171875,297.1499938964844,293.1499938964844,0.0090695358812808,-2954.890625,301.3267822265625,0.6358588337898254,0.050000000745058,0.226706176996231,290.6010437011719,291.1499938964844,258.1287841796875,257.52880859375,279.1626281738281,290.7909545898437,290.60662841796875,1.0,0.181423157453537,0.6098871231079102,0.6098871231079102,0.9976074695587158,1.0,-0.9355175495147704,0.3513678014278412,0.5841497182846069,0.1254854947328567,0.0,0.0,0.5430745482444763,16.494033813476562,54.0,55.8432502746582,-10894.6748046875,72.77880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9789428710937,307.5403747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17161.384765625,18000.0,0.0,0.0,0.1546267122030258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4817688465118408,0.4817741513252258,-5.294308721204288e-06,0.0,0.0001569264568388,0.0,0.0,27.18198585510254,0.0,0.0,0.0,0.3610363304615021,4.0,0.0,1.0
369600,291.279296875,297.1499938964844,293.1499938964844,0.0704045295715332,-1759.4656982421875,304.0716857910156,0.8477850556373596,0.1259946227073669,0.1080450341105461,291.2257080078125,297.1499938964844,293.1499938964844,0.1143775507807731,-2712.765625,304.0463562011719,0.9704540967941284,0.1827694177627563,0.1668928414583206,291.08612060546875,297.1499938964844,293.1499938964844,0.1087988093495369,-1917.8291015625,304.1080017089844,0.954512357711792,0.2633610665798187,0.1174527406692504,291.1922607421875,297.1499938964844,293.1499938964844,0.1095533296465873,-2617.231689453125,304.0745849609375,0.958226442337036,0.2026264667510986,0.1607622355222702,291.79559326171875,297.1499938964844,293.1499938964844,0.0090695358812808,-2954.890625,301.3267822265625,0.6358588337898254,0.050000000745058,0.226706176996231,290.6010437011719,291.1499938964844,258.1287841796875,257.52880859375,279.1626281738281,290.7909545898437,290.60662841796875,1.0,0.181423157453537,0.6098871231079102,0.6098871231079102,0.9976074695587158,1.0,-0.9355175495147704,0.3513678014278412,0.5841497182846069,0.1254854947328567,0.0,0.0,0.5430745482444763,16.494033813476562,54.0,55.8432502746582,-10894.6748046875,72.77880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9789428710937,307.5403747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17161.384765625,18000.0,0.0,0.0,0.1546267122030258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4817688465118408,0.4817741513252258,-5.294308721204288e-06,0.0,0.0001569264568388,0.0,0.0,27.18198585510254,0.0,0.0,0.0,0.3610363304615021,4.0,0.0,1.0
369660,291.4010925292969,297.1499938964844,293.1499938964844,0.0888526961207389,-2101.197998046875,304.0671691894531,0.8784899711608887,0.1486944705247879,0.1290027797222137,291.3414306640625,297.1499938964844,293.1499938964844,0.1356573104858398,-3110.49755859375,304.04541015625,0.9897684454917908,0.2080490440130233,0.1912764012813568,291.19598388671875,297.1499938964844,293.1499938964844,0.1256346404552459,-2154.47998046875,304.09307861328125,0.9701153039932252,0.2935272753238678,0.1320312768220901,291.2603454589844,297.1499938964844,293.1499938964844,0.1252119243144989,-2912.64599609375,304.0722351074219,0.9701153039932252,0.2384600490331649,0.1787596642971038,291.85504150390625,297.1499938964844,293.1499938964844,0.009536188095808,-3044.963134765625,301.6452941894531,0.6223059892654419,0.050000000745058,0.2269630134105682,290.6015014648437,291.1499938964844,258.1206970214844,257.5138854980469,279.1374816894531,290.8506774902344,290.59033203125,1.0,0.1986033320426941,0.6074717044830322,0.6074717044830322,0.998438596725464,1.0,-1.0296958684921265,0.3885849118232727,0.641110897064209,0.1416169106960296,0.0,0.0,0.6145240664482117,18.95482635498047,74.0,-36.59799575805664,-11737.09375,95.2012176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3328552246094,306.65771484375,278.1499938964844,0.0,18000.0,313.1499938964844,16900.8125,18000.0,0.0,0.0,0.175075814127922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6024360656738281,0.6024420857429504,-6.0259953897912055e-06,0.0,0.0001776796852936,0.0,0.0,40.848907470703125,0.0,0.0,0.0,0.4039848148822784,4.0,0.0,1.0
369720,291.4010925292969,297.1499938964844,293.1499938964844,0.0888526961207389,-2101.197998046875,304.0671691894531,0.8784899711608887,0.1486944705247879,0.1290027797222137,291.3414306640625,297.1499938964844,293.1499938964844,0.1356573104858398,-3110.49755859375,304.04541015625,0.9897684454917908,0.2080490440130233,0.1912764012813568,291.19598388671875,297.1499938964844,293.1499938964844,0.1256346404552459,-2154.47998046875,304.09307861328125,0.9701153039932252,0.2935272753238678,0.1320312768220901,291.2603454589844,297.1499938964844,293.1499938964844,0.1252119243144989,-2912.64599609375,304.0722351074219,0.9701153039932252,0.2384600490331649,0.1787596642971038,291.85504150390625,297.1499938964844,293.1499938964844,0.009536188095808,-3044.963134765625,301.6452941894531,0.6223059892654419,0.050000000745058,0.2269630134105682,290.6015014648437,291.1499938964844,258.1206970214844,257.5138854980469,279.1374816894531,290.8506774902344,290.59033203125,1.0,0.1986033320426941,0.6074717044830322,0.6074717044830322,0.998438596725464,1.0,-1.0296958684921265,0.3885849118232727,0.641110897064209,0.1416169106960296,0.0,0.0,0.6145240664482117,18.95482635498047,74.0,-36.59799575805664,-11737.09375,95.2012176513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3328552246094,306.65771484375,278.1499938964844,0.0,18000.0,313.1499938964844,16900.8125,18000.0,0.0,0.0,0.175075814127922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6024360656738281,0.6024420857429504,-6.0259953897912055e-06,0.0,0.0001776796852936,0.0,0.0,40.848907470703125,0.0,0.0,0.0,0.4039848148822784,4.0,0.0,1.0
369780,291.5174255371094,297.1499938964844,293.1499938964844,0.1070034280419349,-2441.772705078125,304.0645446777344,0.8822399377822876,0.1694102138280868,0.1481680423021316,291.451171875,297.1499938964844,293.1499938964844,0.1582951992750167,-3521.90234375,304.0425109863281,0.98613178730011,0.2316166460514068,0.2140569984912872,291.3880920410156,297.1499938964844,293.1499938964844,0.1611139327287674,-2636.774169921875,304.0523681640625,0.9896305203437804,0.3042583465576172,0.1601633727550506,291.3592224121094,297.1499938964844,293.1499938964844,0.1607362926006317,-3566.349609375,304.038330078125,0.9896305203437804,0.2663725316524505,0.2168482542037964,291.9192810058594,297.1499938964844,293.1499938964844,0.010102555155754,-3165.27783203125,301.9024658203125,0.595987856388092,0.050000000745058,0.2275294661521911,290.4451904296875,291.1499938964844,258.1148681640625,257.5015869140625,279.1058044433594,290.9149475097656,290.42413330078125,1.0,0.2232924401760101,0.6014695763587952,0.6014695763587952,0.9992697834968568,1.0,-1.1601755619049072,0.4402041137218475,0.7199714183807373,0.1606787592172622,0.0,0.0,0.717749834060669,23.5880184173584,94.0,-192.2166748046875,-12884.3857421875,135.23036193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7134094238281,305.7520446777344,278.1499938964844,0.0,18000.0,313.1499938964844,16128.603515625,18000.0,0.0,0.0,0.2017838805913925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7802326679229736,0.780239999294281,-7.344184268731624e-06,0.0,0.0002047849848167,0.0,0.0,69.19530487060547,0.0,0.0,0.0,0.4750979840755462,4.0,0.0,1.0
369840,291.5174255371094,297.1499938964844,293.1499938964844,0.1070034280419349,-2441.772705078125,304.0645446777344,0.8822399377822876,0.1694102138280868,0.1481680423021316,291.451171875,297.1499938964844,293.1499938964844,0.1582951992750167,-3521.90234375,304.0425109863281,0.98613178730011,0.2316166460514068,0.2140569984912872,291.3880920410156,297.1499938964844,293.1499938964844,0.1611139327287674,-2636.774169921875,304.0523681640625,0.9896305203437804,0.3042583465576172,0.1601633727550506,291.3592224121094,297.1499938964844,293.1499938964844,0.1607362926006317,-3566.349609375,304.038330078125,0.9896305203437804,0.2663725316524505,0.2168482542037964,291.9192810058594,297.1499938964844,293.1499938964844,0.010102555155754,-3165.27783203125,301.9024658203125,0.595987856388092,0.050000000745058,0.2275294661521911,290.4451904296875,291.1499938964844,258.1148681640625,257.5015869140625,279.1058044433594,290.9149475097656,290.42413330078125,1.0,0.2232924401760101,0.6014695763587952,0.6014695763587952,0.9992697834968568,1.0,-1.1601755619049072,0.4402041137218475,0.7199714183807373,0.1606787592172622,0.0,0.0,0.717749834060669,23.5880184173584,94.0,-192.2166748046875,-12884.3857421875,135.23036193847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7134094238281,305.7520446777344,278.1499938964844,0.0,18000.0,313.1499938964844,16128.603515625,18000.0,0.0,0.0,0.2017838805913925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7802326679229736,0.780239999294281,-7.344184268731624e-06,0.0,0.0002047849848167,0.0,0.0,69.19530487060547,0.0,0.0,0.0,0.4750979840755462,4.0,0.0,1.0
369900,291.57391357421875,297.1499938964844,293.1499938964844,0.1161655411124229,-2610.0205078125,304.0634155273437,0.8759806156158447,0.1789951175451278,0.1570931673049926,291.504150390625,297.1499938964844,293.1499938964844,0.1699745655059814,-3729.640869140625,304.0408020019531,0.9774640202522278,0.2427292466163635,0.2248517274856567,291.4879455566406,297.1499938964844,293.1499938964844,0.1851090937852859,-2950.867431640625,304.0264892578125,0.996443510055542,0.3069618046283722,0.1781084388494491,291.42364501953125,297.1499938964844,293.1499938964844,0.1847501695156097,-3991.916748046875,304.01495361328125,0.996443510055542,0.2764209508895874,0.2411444187164306,291.9541931152344,297.1499938964844,293.1499938964844,0.0104096885770559,-3231.30078125,302.01141357421875,0.5782690644264221,0.050000000745058,0.2279678583145141,290.333984375,291.1499938964844,258.11279296875,257.4964294433594,279.0922241210937,290.9499206542969,290.3101806640625,1.0,0.23804372549057,0.5975461602210999,0.5975461602210999,0.9996853470802308,1.0,-1.2350667715072632,0.4698624014854431,0.7652044296264648,0.1709805428981781,0.0,0.0,0.7831710577011108,26.92231750488281,94.0,-256.2870483398437,-13524.5322265625,163.5459442138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.91278076171875,305.2917785644531,278.1499938964844,0.0,18000.0,313.1499938964844,15673.6064453125,18000.0,0.0,0.0,0.2174673080444336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8955767750740051,0.8955851793289185,-8.415066986344755e-06,0.0,0.0002207016659667,0.0,0.0,94.40672302246094,0.0,0.0,0.0,0.5252102017402649,4.0,0.0,1.0
369960,291.6293029785156,297.1499938964844,293.1499938964844,0.1254424303770065,-2777.87646484375,304.0622863769531,0.8645208477973938,0.188085988163948,0.1655928790569305,291.55596923828125,297.1499938964844,293.1499938964844,0.1819506734609604,-3939.813720703125,304.03887939453125,0.9627787470817566,0.2534007430076599,0.2352549582719802,291.5835876464844,297.1499938964844,293.1499938964844,0.2129259556531906,-3305.0126953125,303.998291015625,0.9990000128746032,0.3092335164546966,0.1979561150074005,291.4968566894531,297.1499938964844,293.1499938964844,0.2107652425765991,-4437.17578125,303.99237060546875,0.9976330995559692,0.2839182913303375,0.2656615674495697,291.9903259277344,297.1499938964844,293.1499938964844,0.0107421679422259,-3302.914306640625,302.1091003417969,0.557553768157959,0.050000000745058,0.2285706549882888,290.2011413574219,291.1499938964844,258.1112976074219,257.4919738769531,279.0838623046875,290.9862060546875,290.1745910644531,1.0,0.2540714740753174,0.5935796499252319,0.5935796499252319,0.9997482895851136,1.0,-1.312167406082153,0.5003263354301453,0.8118410706520081,0.1822513192892074,0.0,0.0,0.8596004843711853,31.24351692199707,112.0,-318.25787353515625,-14140.857421875,197.97140502929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1312866210937,304.81549072265625,278.1499938964844,0.0,18000.0,313.1499938964844,15318.314453125,18000.0,0.0,0.0,0.2345442324876785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0220961570739746,1.022106051445007,-9.80804270511726e-06,0.0,0.0002380325895501,0.0,0.0,129.65805053710938,0.0,0.0,0.0,0.5826012492179871,4.0,0.0,1.0
370020,291.7358093261719,297.1499938964844,293.1499938964844,0.1440901905298233,-3107.572021484375,304.0605163574219,0.8110960721969604,0.2050104588270187,0.1817288845777511,291.6553955078125,297.1499938964844,293.1499938964844,0.2062880098819732,-4357.662109375,304.0354309082031,0.8906158804893494,0.2736192047595978,0.2552853226661682,291.7592468261719,297.1499938964844,293.1499938964844,0.2436176538467407,-3696.215087890625,304.0035705566406,0.9400532245635986,0.3131556808948517,0.2182278782129287,291.6226501464844,297.1499938964844,293.1499938964844,0.2317811846733093,-4785.74560546875,304.0094299316406,0.9217707514762878,0.3002190291881561,0.2808737754821777,292.06378173828125,297.1499938964844,293.1499938964844,0.0115626417100429,-3470.395263671875,302.2859191894531,0.4989491999149322,0.050000000745058,0.2314432561397552,289.92742919921875,291.1499938964844,258.1099548339844,257.485107421875,279.1019592285156,291.0599365234375,289.9075012207031,1.0,0.2857539653778076,0.5894903540611267,0.5894903540611267,0.9998741149902344,1.0,-1.3961522579193115,0.5324273705482483,0.8637248277664185,0.1993619799613952,0.0,0.0,1.0,47.98828125,130.0,-343.6218566894531,-14704.4384765625,269.50128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7753295898437,303.9647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,15598.3017578125,18000.0,0.0,0.0,0.2710308730602264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2562099695205688,1.2562230825424194,-1.311032428930048e-05,0.0,0.0002750618732534,0.0,0.0,221.3006591796875,0.0,0.0,0.0,0.6918396353721619,4.0,0.0,1.0
370080,291.7358093261719,297.1499938964844,293.1499938964844,0.1440901905298233,-3107.572021484375,304.0605163574219,0.8110960721969604,0.2050104588270187,0.1817288845777511,291.6553955078125,297.1499938964844,293.1499938964844,0.2062880098819732,-4357.662109375,304.0354309082031,0.8906158804893494,0.2736192047595978,0.2552853226661682,291.7592468261719,297.1499938964844,293.1499938964844,0.2436176538467407,-3696.215087890625,304.0035705566406,0.9400532245635986,0.3131556808948517,0.2182278782129287,291.6226501464844,297.1499938964844,293.1499938964844,0.2317811846733093,-4785.74560546875,304.0094299316406,0.9217707514762878,0.3002190291881561,0.2808737754821777,292.06378173828125,297.1499938964844,293.1499938964844,0.0115626417100429,-3470.395263671875,302.2859191894531,0.4989491999149322,0.050000000745058,0.2314432561397552,289.92742919921875,291.1499938964844,258.1099548339844,257.485107421875,279.1019592285156,291.0599365234375,289.9075012207031,1.0,0.2857539653778076,0.5894903540611267,0.5894903540611267,0.9998741149902344,1.0,-1.3961522579193115,0.5324273705482483,0.8637248277664185,0.1993619799613952,0.0,0.0,1.0,47.98828125,130.0,-343.6218566894531,-14704.4384765625,269.50128173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7753295898437,303.9647216796875,278.1499938964844,0.0,18000.0,313.1499938964844,15598.3017578125,18000.0,0.0,0.0,0.2710308730602264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2562099695205688,1.2562230825424194,-1.311032428930048e-05,0.0,0.0002750618732534,0.0,0.0,221.3006591796875,0.0,0.0,0.0,0.6918396353721619,4.0,0.0,1.0
370140,291.8367004394531,297.1499938964844,293.1499938964844,0.1627790182828903,-3429.04150390625,304.05914306640625,0.7771021127700806,0.2203775197267532,0.1964834630489349,291.7496643066406,297.1499938964844,293.1499938964844,0.2310992032289505,-4772.46435546875,304.0321960449219,0.8517952561378479,0.2923658490180969,0.2739736437797546,291.8670654296875,297.1499938964844,293.1499938964844,0.2663374245166778,-3945.87939453125,304.0148010253906,0.8848414421081543,0.3264586329460144,0.2267907559871673,291.7229309082031,297.1499938964844,293.1499938964844,0.2570414543151855,-5195.58154296875,304.0138854980469,0.876508891582489,0.3185543715953827,0.2986401617527008,292.1343078613281,297.1499938964844,293.1499938964844,0.0124716889113187,-3646.307373046875,302.44970703125,0.461354523897171,0.050000000745058,0.2346981018781662,289.6387634277344,291.1499938964844,258.11090087890625,257.4810791015625,279.115234375,291.1308898925781,289.6114196777344,1.0,0.3168078660964966,0.5867588520050049,0.5867588520050049,1.0,1.0,-1.4768779277801514,0.5656028389930725,0.9112750887870787,0.2119074910879135,0.0,0.0,1.0,66.67456817626953,148.0,-407.6632080078125,-14990.783203125,350.47979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9320678710937,303.24884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17240.375,19080.0,0.0,0.0,0.3068331778049469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3354545831680298,1.335469365119934,-1.47288192238193e-05,0.0,0.0003113966668024,0.0,0.0,264.8168334960937,0.0,0.0,0.0,0.7453084588050842,4.0,0.0,1.0
370200,291.8367004394531,297.1499938964844,293.1499938964844,0.1627790182828903,-3429.04150390625,304.05914306640625,0.7771021127700806,0.2203775197267532,0.1964834630489349,291.7496643066406,297.1499938964844,293.1499938964844,0.2310992032289505,-4772.46435546875,304.0321960449219,0.8517952561378479,0.2923658490180969,0.2739736437797546,291.8670654296875,297.1499938964844,293.1499938964844,0.2663374245166778,-3945.87939453125,304.0148010253906,0.8848414421081543,0.3264586329460144,0.2267907559871673,291.7229309082031,297.1499938964844,293.1499938964844,0.2570414543151855,-5195.58154296875,304.0138854980469,0.876508891582489,0.3185543715953827,0.2986401617527008,292.1343078613281,297.1499938964844,293.1499938964844,0.0124716889113187,-3646.307373046875,302.44970703125,0.461354523897171,0.050000000745058,0.2346981018781662,289.6387634277344,291.1499938964844,258.11090087890625,257.4810791015625,279.115234375,291.1308898925781,289.6114196777344,1.0,0.3168078660964966,0.5867588520050049,0.5867588520050049,1.0,1.0,-1.4768779277801514,0.5656028389930725,0.9112750887870787,0.2119074910879135,0.0,0.0,1.0,66.67456817626953,148.0,-407.6632080078125,-14990.783203125,350.47979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9320678710937,303.24884033203125,278.1499938964844,0.0,18000.0,313.1499938964844,17240.375,19080.0,0.0,0.0,0.3068331778049469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3354545831680298,1.335469365119934,-1.47288192238193e-05,0.0,0.0003113966668024,0.0,0.0,264.8168334960937,0.0,0.0,0.0,0.7453084588050842,4.0,0.0,1.0
370260,291.9308166503906,297.1499938964844,293.1499938964844,0.1814216077327728,-3741.53125,304.05841064453125,0.7545530200004578,0.2345616668462753,0.2101642489433288,291.83795166015625,297.1499938964844,293.1499938964844,0.2561334669589996,-5180.29248046875,304.0298156738281,0.8270161747932434,0.3099395930767059,0.291547417640686,291.9546203613281,297.1499938964844,293.1499938964844,0.2898097336292267,-4218.0,304.0206604003906,0.8530362248420715,0.341194599866867,0.2375347763299942,291.8125,297.1499938964844,293.1499938964844,0.2836413383483886,-5617.47900390625,304.0149230957031,0.8486193418502808,0.3365354835987091,0.3164710998535156,292.2005310058594,297.1499938964844,293.1499938964844,0.0135034369304776,-3830.431884765625,302.6066589355469,0.4273624122142792,0.050000000745058,0.2382549941539764,289.34527587890625,291.1499938964844,258.1141357421875,257.4799499511719,279.1221008300781,291.1974792480469,289.32403564453125,1.0,0.3465784788131714,0.5843424201011658,0.5843424201011658,1.0,1.0,-1.5529730319976809,0.5963553190231323,0.9566177725791932,0.2269521355628967,0.0,0.0,1.0,87.06402587890625,136.0,-391.8457946777344,-15408.77734375,442.77783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5746154785156,302.9259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18681.5390625,19080.0,0.0,0.0,0.3401408195495605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3901751041412354,1.3901910781860352,-1.596043694007676e-05,0.0,0.0003451996890362,0.0,0.0,298.7200927734375,0.0,0.0,0.0,0.759563684463501,4.0,0.0,1.0
370320,291.9308166503906,297.1499938964844,293.1499938964844,0.1814216077327728,-3741.53125,304.05841064453125,0.7545530200004578,0.2345616668462753,0.2101642489433288,291.83795166015625,297.1499938964844,293.1499938964844,0.2561334669589996,-5180.29248046875,304.0298156738281,0.8270161747932434,0.3099395930767059,0.291547417640686,291.9546203613281,297.1499938964844,293.1499938964844,0.2898097336292267,-4218.0,304.0206604003906,0.8530362248420715,0.341194599866867,0.2375347763299942,291.8125,297.1499938964844,293.1499938964844,0.2836413383483886,-5617.47900390625,304.0149230957031,0.8486193418502808,0.3365354835987091,0.3164710998535156,292.2005310058594,297.1499938964844,293.1499938964844,0.0135034369304776,-3830.431884765625,302.6066589355469,0.4273624122142792,0.050000000745058,0.2382549941539764,289.34527587890625,291.1499938964844,258.1141357421875,257.4799499511719,279.1221008300781,291.1974792480469,289.32403564453125,1.0,0.3465784788131714,0.5843424201011658,0.5843424201011658,1.0,1.0,-1.5529730319976809,0.5963553190231323,0.9566177725791932,0.2269521355628967,0.0,0.0,1.0,87.06402587890625,136.0,-391.8457946777344,-15408.77734375,442.77783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5746154785156,302.9259033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18681.5390625,19080.0,0.0,0.0,0.3401408195495605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3901751041412354,1.3901910781860352,-1.596043694007676e-05,0.0,0.0003451996890362,0.0,0.0,298.7200927734375,0.0,0.0,0.0,0.759563684463501,4.0,0.0,1.0
370380,292.01812744140625,297.1499938964844,293.1499938964844,0.1987560391426086,-4024.33984375,304.06011962890625,0.7521212697029114,0.2477332949638366,0.2225626409053802,291.9201965332031,297.1499938964844,293.1499938964844,0.2797241806983948,-5554.15625,304.0306701660156,0.8236450552940369,0.3264979124069214,0.3077748715877533,292.0339050292969,297.1499938964844,293.1499938964844,0.3121510744094848,-4471.0419921875,304.026611328125,0.8462250828742981,0.3553913831710815,0.2478215843439102,291.8951110839844,297.1499938964844,293.1499938964844,0.308927983045578,-6008.0009765625,304.0179138183594,0.8443543910980225,0.3536669611930847,0.333207905292511,292.2635192871094,297.1499938964844,293.1499938964844,0.0143797872588038,-3972.3212890625,302.7611083984375,0.415574848651886,0.050000000745058,0.2401681840419769,289.1130065917969,291.1499938964844,258.1196594238281,257.4818420410156,279.1276550292969,291.2607116699219,289.099365234375,1.0,0.364406019449234,0.582393229007721,0.582393229007721,1.0,1.0,-1.6220839023590088,0.6245708465576172,0.9975131154060364,0.24091237783432,0.0,0.0,1.0,98.62574768066406,124.0,-317.4239807128906,-15884.73828125,514.6359252929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6092529296875,302.8999938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18969.646484375,19080.0,0.0,0.0,0.3701397180557251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4008537530899048,1.4008699655532837,-1.620657894818578e-05,0.0,0.0003756447404157,0.0,0.0,305.6570129394531,0.0,0.0,0.0,0.7649205923080444,4.0,0.0,1.0
